elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
18449.0,1.625438,1.835371,-1.826843,24.111998,0.147596,0.098185,0.089351,0.008833999999999995,0.04941100000000001,0.058245000000000005,229.385436,0.17878248198818086,0.535745596956811,16749.0,2
18450.0,1.639744,1.836814,-1.824875,24.115673,0.147522,0.098479,0.089598,0.008881,0.04904299999999999,0.05792399999999999,229.823913,0.18108229345077892,0.5297735487683821,16750.0,2
18451.0,1.67072,1.862936,-1.790487,24.110423,0.149406,0.09893,0.090386,0.00854400000000001,0.05047600000000001,0.05902000000000002,229.658895,0.1692652098975773,0.5604596261160821,16751.0,2
18452.0,1.675052,1.882887,-1.796131,24.11738,0.148514,0.097948,0.089614,0.008333999999999994,0.050566000000000014,0.05890000000000001,231.874855,0.1648110427749321,0.5720260093298186,16752.0,2
18453.0,1.677677,1.878293,-1.7876,24.114623,0.148266,0.09819,0.089824,0.008365999999999998,0.05007600000000001,0.05844200000000001,230.432124,0.16706272340595477,0.566178945145597,16753.0,2
18454.0,1.659433,1.838258,-1.816081,24.114098,0.148165,0.097497,0.089619,0.007877999999999996,0.05066799999999999,0.05854599999999999,229.715473,0.15547968185675654,0.596257272619555,16754.0,2
18455.0,1.640007,1.829333,-1.821725,24.108191,0.148946,0.09862,0.090008,0.008611999999999995,0.050325999999999996,0.05893799999999999,229.366577,0.17112086951338237,0.5556409317025888,16755.0,2
18456.0,1.660614,1.850466,-1.808337,24.110816,0.147844,0.097859,0.089934,0.007925000000000001,0.049985,0.05791,231.459952,0.1585443924298804,0.5882989684176935,16756.0,2
18457.0,1.684502,1.895095,-1.787337,24.111341,0.147632,0.097733,0.088978,0.008754999999999999,0.04989900000000001,0.05865400000000001,230.403835,0.17545090180360715,0.5443968963043726,16757.0,2
18458.0,1.678727,1.882756,-1.801512,24.111079,0.14834,0.097051,0.088931,0.008120000000000002,0.051289,0.059409000000000003,229.083689,0.15831546110352898,0.5888934471108587,16758.0,2
18459.0,1.644863,1.843378,-1.828287,24.104778,0.146989,0.097066,0.088973,0.008093000000000003,0.04992300000000001,0.05801600000000001,229.861632,0.1621064017306306,0.5790493009829198,16759.0,2
18460.0,1.620844,1.82277,-1.837606,24.105303,0.148083,0.098358,0.089745,0.008612999999999996,0.04972499999999999,0.05833799999999999,228.626352,0.17320918634114943,0.5502180833817776,16760.0,2
18461.0,1.657726,1.866611,-1.816343,24.110423,0.147697,0.097397,0.089131,0.008265999999999996,0.0503,0.05856599999999999,229.432584,0.16433072901135157,0.573273266763012,16761.0,2
18462.0,1.69369,1.891157,-1.773294,24.103596,0.148505,0.09798,0.089745,0.008234999999999992,0.050525,0.05875999999999999,229.856917,0.1629853936587102,0.576766773811844,16762.0,2
18463.0,1.676102,1.862148,-1.785369,24.105959,0.148055,0.097927,0.089482,0.008444999999999994,0.05012799999999999,0.058572999999999986,229.691899,0.16846535937281804,0.5625366424085422,16763.0,2
18464.0,1.638957,1.82907,-1.837737,24.10806,0.148294,0.097581,0.089467,0.008113999999999996,0.05071300000000001,0.058827000000000004,229.644751,0.15999526757897217,0.5845314003162709,16764.0,2
18465.0,1.630819,1.834846,-1.816212,24.101627,0.148873,0.098584,0.08985,0.008734000000000006,0.050289,0.059023000000000006,230.120946,0.17367269834957258,0.5490144559996046,16765.0,2
18466.0,1.674002,1.879081,-1.797312,24.100315,0.148055,0.097933,0.089524,0.008409,0.050121999999999986,0.058530999999999986,230.658435,0.16776729246054708,0.564349351539977,16766.0,2
18467.0,1.689096,1.873436,-1.791012,24.10504,0.149185,0.09841,0.090065,0.008344999999999991,0.050775000000000015,0.059120000000000006,230.455698,0.16434929888136104,0.5732250453499297,16767.0,2
18468.0,1.641844,1.840884,-1.822643,24.098477,0.149571,0.099534,0.090711,0.008822999999999998,0.05003700000000001,0.05886000000000001,230.903605,0.17632599224589302,0.5421245003382003,16768.0,2
18469.0,1.647095,1.846922,-1.828418,24.100708,0.148707,0.098374,0.089346,0.009028000000000008,0.050333,0.05936100000000001,232.718806,0.17936186275678484,0.5342410867281147,16769.0,2
18470.0,1.678071,1.875274,-1.783006,24.099658,0.147439,0.097912,0.089776,0.008136000000000004,0.04952699999999999,0.05766299999999999,230.88946,0.1642707155548378,0.573429107039523,16770.0,2
18471.0,1.658514,1.86963,-1.800856,24.096114,0.147789,0.097355,0.089178,0.008177000000000004,0.05043400000000001,0.05861100000000001,227.805975,0.1621294735798553,0.5789893890303068,16771.0,2
18472.0,1.653264,1.839308,-1.821068,24.098214,0.149461,0.098662,0.09048,0.008181999999999995,0.05079900000000001,0.058981000000000006,229.022396,0.1610629921259841,0.5817587806687803,16772.0,2
18473.0,1.665339,1.838915,-1.797444,24.102284,0.148569,0.098379,0.09026,0.008118999999999987,0.05019000000000001,0.058309,232.256755,0.16176206889681388,0.5799434491815242,16773.0,2
18474.0,1.680958,1.868711,-1.777231,24.098214,0.148009,0.098668,0.089971,0.00869700000000001,0.049340999999999996,0.058038000000000006,230.597142,0.17625957602042908,0.542296967040543,16774.0,2
18475.0,1.658908,1.858866,-1.801644,24.10084,0.149185,0.098731,0.089902,0.008829000000000004,0.05045400000000001,0.059283000000000016,229.210988,0.1749876127242097,0.54559994479436,16775.0,2
18476.0,1.632132,1.855191,-1.845349,24.09677,0.147724,0.097486,0.089094,0.008391999999999997,0.05023799999999999,0.05862999999999999,231.459952,0.1670415414319552,0.566233949554223,16776.0,2
18477.0,1.655889,1.842853,-1.823431,24.099658,0.147807,0.09787,0.090029,0.007841,0.049936999999999995,0.057777999999999996,230.512275,0.15701469822580003,0.5922712103379109,16777.0,2
18478.0,1.691459,1.878293,-1.773163,24.096376,0.147522,0.098515,0.089356,0.009159,0.04900699999999998,0.05816599999999998,229.993647,0.1868878550440745,0.5146979244574718,16778.0,2
18479.0,1.682271,1.860704,-1.769488,24.10294,0.147816,0.097922,0.089141,0.008780999999999997,0.04989400000000001,0.058675000000000005,228.932815,0.1759895781140394,0.5429980856035023,16779.0,2
18480.0,1.642632,1.842065,-1.8275,24.097689,0.147403,0.097696,0.089314,0.008382,0.049707,0.058089,228.31989,0.16862476864890963,0.5621226954855079,16780.0,2
18481.0,1.640926,1.847053,-1.836425,24.101102,0.147724,0.098605,0.090044,0.008561,0.049118999999999996,0.057679999999999995,228.517912,0.17428745928338762,0.5474180721303984,16781.0,2
18482.0,1.677283,1.877506,-1.802431,24.103859,0.148202,0.098909,0.08953,0.009378999999999998,0.049293000000000003,0.058672,228.621637,0.190266563882014,0.5059242435175347,16782.0,2
18483.0,1.681746,1.876849,-1.773819,24.102546,0.149001,0.099209,0.090176,0.009033,0.04979199999999999,0.05882499999999999,229.394866,0.18141104171269057,0.5289198698934274,16783.0,2
18484.0,1.657726,1.842984,-1.805187,24.110029,0.148083,0.097948,0.089482,0.008465999999999987,0.050135,0.058600999999999986,231.370371,0.1688606988989945,0.5615100422982665,16784.0,2
18485.0,1.660876,1.849809,-1.821987,24.107535,0.148037,0.098164,0.089362,0.008802000000000004,0.049873,0.058675000000000005,230.054939,0.1764847415487028,0.5417122672044509,16785.0,2
18486.0,1.673477,1.85926,-1.778019,24.106484,0.147596,0.097271,0.088831,0.008440000000000003,0.05032500000000001,0.05876500000000001,229.66361,0.16770655327266226,0.5645070763634563,16786.0,2
18487.0,1.668489,1.859129,-1.783137,24.110685,0.148101,0.09778,0.089524,0.008256,0.050321000000000005,0.058577000000000004,228.772511,0.16406343150113267,0.573967373057217,16787.0,2
18488.0,1.640401,1.852041,-1.817918,24.108716,0.149084,0.099172,0.090496,0.008676000000000003,0.049912,0.058588,228.607493,0.17382245106485292,0.5486255848044885,16788.0,2
18489.0,1.667177,1.865561,-1.807943,24.112129,0.148652,0.099109,0.090317,0.008792000000000008,0.049543000000000004,0.05833500000000001,230.356687,0.17745842079767493,0.5391838602069634,16789.0,2
18490.0,1.687915,1.872649,-1.760825,24.116592,0.148156,0.0983,0.089404,0.008896000000000001,0.04985600000000001,0.05875200000000001,230.639575,0.1784303106885693,0.5366600997350023,16790.0,2
18491.0,1.662845,1.887088,-1.778281,24.115017,0.148569,0.098342,0.089734,0.008608000000000005,0.05022700000000001,0.05883500000000001,229.979502,0.17137851397626827,0.5549718920126576,16791.0,2
18492.0,1.660614,1.848891,-1.821593,24.115017,0.147687,0.097822,0.089456,0.008366000000000012,0.04986500000000001,0.05823100000000002,229.993647,0.1677696225885375,0.5643433007671765,16792.0,2
18493.0,1.641844,1.83327,-1.824875,24.113048,0.147844,0.098242,0.089377,0.008864999999999998,0.04960200000000001,0.058467000000000005,228.456619,0.17871902909098233,0.5359103686200225,16793.0,2
18494.0,1.681877,1.866742,-1.809256,24.114098,0.148193,0.098085,0.089451,0.008634000000000003,0.050107999999999986,0.05874199999999999,229.069544,0.1723043764593188,0.5525676534676467,16794.0,2
18495.0,1.689359,1.868448,-1.773687,24.120006,0.147908,0.098678,0.089671,0.009007000000000001,0.04923000000000001,0.05823700000000001,229.253422,0.1829538299039223,0.5249136260893521,16795.0,2
18496.0,1.680958,1.882625,-1.789962,24.117774,0.147862,0.097686,0.088894,0.008791999999999994,0.050176,0.05896799999999999,228.569774,0.1752197221834704,0.5449972132669116,16796.0,2
18497.0,1.653001,1.839833,-1.787337,24.120662,0.147577,0.097471,0.089488,0.007983000000000004,0.05010600000000001,0.058089000000000016,228.942244,0.15931905721755446,0.5862873533278885,16797.0,2
18498.0,1.660351,1.84784,-1.800462,24.123419,0.148303,0.098137,0.089677,0.008459999999999995,0.05016599999999999,0.058625999999999984,228.277456,0.16863675324416444,0.5620915744212187,16798.0,2
18499.0,1.649457,1.847315,-1.816606,24.122368,0.147761,0.09766,0.089141,0.008518999999999999,0.05010100000000001,0.058620000000000005,229.965358,0.1700331324098838,0.5584655190672839,16799.0,2
18500.0,1.671639,1.870286,-1.7876,24.127226,0.148615,0.097791,0.089251,0.008540000000000006,0.050823999999999994,0.059364,229.177985,0.1680275454992623,0.5636735380162734,16800.0,2
18501.0,1.696446,1.8821,-1.777362,24.124994,0.149387,0.098804,0.089945,0.008859000000000006,0.05058299999999999,0.059441999999999995,229.715473,0.17513442985924418,0.5452186965835513,16801.0,2
18502.0,1.683715,1.87173,-1.761613,24.123812,0.148413,0.097492,0.088936,0.008555999999999994,0.050920999999999994,0.05947699999999999,230.64429,0.16802168021680208,0.5636887687210772,16802.0,2
18503.0,1.651689,1.840752,-1.80965,24.126963,0.149828,0.09977,0.090664,0.009106000000000003,0.05005799999999999,0.059163999999999994,229.866347,0.18190535168501176,0.5276362677274533,16803.0,2
18504.0,1.655757,1.853878,-1.810175,24.125256,0.147899,0.098536,0.08954,0.008996000000000004,0.049363000000000004,0.05835900000000001,231.98801,0.18223806822785843,0.5267722841969411,16804.0,2
18505.0,1.661664,1.860967,-1.796,24.127226,0.148174,0.097754,0.089713,0.008040999999999993,0.050420000000000006,0.058461,230.375546,0.15947720195950083,0.5858766900909189,16805.0,2
18506.0,1.695527,1.87488,-1.776969,24.128801,0.147798,0.097282,0.089304,0.007977999999999999,0.05051600000000002,0.05849400000000002,228.833804,0.1579270344636458,0.5899020961452588,16806.0,2
18507.0,1.69054,1.866217,-1.781037,24.132608,0.148744,0.098368,0.089635,0.00873299999999999,0.05037599999999999,0.05910899999999998,228.42833,0.17335291899080915,0.5498448448254967,16807.0,2
18508.0,1.654314,1.839046,-1.804925,24.130639,0.148046,0.097644,0.089057,0.008586999999999997,0.050402000000000016,0.058989000000000014,229.880491,0.17036684324345763,0.5575989536068038,16808.0,2
18509.0,1.653132,1.851385,-1.809256,24.128407,0.148588,0.098158,0.089776,0.008382,0.05043,0.058812,229.126122,0.16620729313319188,0.56840028845737,16809.0,2
18510.0,1.669802,1.871074,-1.8044,24.131426,0.148009,0.098725,0.089902,0.008822999999999998,0.04928400000000001,0.058107000000000006,229.003537,0.17901998579689551,0.5351288576224584,16810.0,2
18511.0,1.678858,1.888138,-1.776969,24.134052,0.148919,0.0985,0.09026,0.008239999999999997,0.05041899999999999,0.05865899999999999,229.772051,0.16342721142403804,0.5756194810759165,16811.0,2
18512.0,1.681746,1.868711,-1.771325,24.12867,0.147449,0.097507,0.088984,0.008523000000000003,0.049942,0.058465,231.224212,0.17065454618264828,0.5568518594015865,16812.0,2
18513.0,1.670064,1.847709,-1.797969,24.129588,0.147926,0.098169,0.090239,0.007930000000000006,0.049756999999999996,0.057687,229.960643,0.15937135736966934,0.5861515426174142,16813.0,2
18514.0,1.642632,1.845609,-1.814243,24.130639,0.147963,0.09714,0.088826,0.008314000000000002,0.05082300000000001,0.05913700000000001,228.739508,0.16358413348024556,0.57521199285493,16814.0,2
18515.0,1.652345,1.857554,-1.808993,24.12565,0.147577,0.097654,0.088868,0.008786000000000002,0.04992300000000001,0.05870900000000001,229.574029,0.17598750100152233,0.543003479356967,16815.0,2
18516.0,1.674921,1.861229,-1.780775,24.129457,0.147853,0.098358,0.08922,0.009138000000000007,0.04949500000000001,0.05863300000000002,229.262851,0.18462097947308884,0.5205844461864335,16816.0,2
18517.0,1.693821,1.880787,-1.770144,24.127751,0.148046,0.097423,0.08901,0.00841299999999999,0.050623000000000015,0.059036000000000005,228.041716,0.16618599873577725,0.5684555848021233,16817.0,2
18518.0,1.670589,1.860835,-1.786419,24.133264,0.147485,0.09746,0.089278,0.008182000000000009,0.050025,0.05820700000000001,227.985138,0.16355495142525903,0.5752877715182905,16818.0,2
18519.0,1.652345,1.835764,-1.802956,24.129457,0.147871,0.098064,0.089372,0.008692000000000005,0.049807000000000004,0.05849900000000001,228.687645,0.17451011885640869,0.5468398796475265,16819.0,2
18520.0,1.65917,1.848103,-1.810043,24.135364,0.147816,0.098416,0.089178,0.00923800000000001,0.0494,0.05863800000000001,228.315175,0.18700026315256796,0.5144060280774378,16820.0,2
18521.0,1.685552,1.878687,-1.776575,24.136283,0.148873,0.09882,0.089734,0.00908600000000001,0.050053,0.05913900000000001,228.8008,0.1815239541295403,0.5286266639478684,16821.0,2
18522.0,1.696052,1.882493,-1.749406,24.136152,0.148772,0.098389,0.089608,0.008781000000000011,0.05038299999999998,0.059163999999999994,229.861632,0.17428151794220414,0.5474335003411142,16822.0,2
18523.0,1.655889,1.850597,-1.80335,24.142716,0.14868,0.098715,0.090023,0.008691999999999991,0.04996500000000001,0.058657,230.611286,0.17395829163831383,0.5482728400409086,16823.0,2
18524.0,1.646176,1.831695,-1.820281,24.143241,0.148661,0.098662,0.089971,0.008691000000000004,0.04999899999999999,0.05868999999999999,230.672579,0.1738200000000001,0.5486319496207579,16824.0,2
18525.0,1.648013,1.843771,-1.802956,24.147573,0.147825,0.098337,0.08943,0.008906999999999998,0.04948800000000002,0.058395000000000016,230.620716,0.17997938935925145,0.5326375210934773,16825.0,2
18526.0,1.70629,1.886038,-1.786156,24.15033,0.147596,0.097849,0.089414,0.008435000000000012,0.049747,0.05818200000000001,228.975248,0.16955455495698343,0.5597082677260752,16826.0,2
18527.0,1.674133,1.872386,-1.779594,24.148754,0.147936,0.097381,0.088931,0.00845,0.05055500000000002,0.059005000000000016,227.838979,0.16714138776801954,0.5659746730265112,16827.0,2
18528.0,1.654314,1.83944,-1.796262,24.158075,0.148671,0.098069,0.089503,0.008566000000000004,0.050601999999999994,0.059168,227.480654,0.1692785012746281,0.5604251116589065,16828.0,2
18529.0,1.658251,1.839571,-1.814375,24.160175,0.148174,0.098694,0.090013,0.008681000000000008,0.049479999999999996,0.058161000000000004,228.715933,0.17544107839372705,0.544422405298537,16829.0,2
18530.0,1.672033,1.867923,-1.783662,24.158206,0.149249,0.098794,0.09037,0.008424000000000001,0.050454999999999986,0.05887899999999999,229.272281,0.16695734897732684,0.5664525767783759,16830.0,2
18531.0,1.687127,1.887088,-1.77185,24.16582,0.149047,0.098416,0.089876,0.008540000000000006,0.05063100000000001,0.059171000000000015,231.606111,0.16866803602464853,0.5620103406872551,16831.0,2
18532.0,1.662714,1.855716,-1.779725,24.166739,0.148312,0.097922,0.089099,0.008822999999999998,0.050390000000000004,0.059213,231.75227,0.17509079002202768,0.5453320185732147,16832.0,2
18533.0,1.675839,1.857948,-1.785762,24.169758,0.147807,0.09799,0.089551,0.008438999999999988,0.049817,0.05825599999999999,230.667864,0.16939660363723932,0.5601184286928669,16833.0,2
18534.0,1.67072,1.864904,-1.783794,24.172384,0.147513,0.098284,0.089782,0.008501999999999996,0.04922900000000001,0.057731000000000005,229.343003,0.17269957343083472,0.5515414235369775,16834.0,2
18535.0,1.662976,1.850203,-1.80755,24.175534,0.148211,0.098064,0.08954,0.008524000000000004,0.05014700000000001,0.058671000000000015,228.649926,0.16997686846933083,0.5586116227673992,16835.0,2
18536.0,1.659958,1.84154,-1.787994,24.173828,0.14823,0.098494,0.090013,0.008481000000000002,0.049736,0.058217000000000005,229.243992,0.170516918993908,0.5572092435683158,16836.0,2
18537.0,1.696971,1.876324,-1.779856,24.178947,0.14868,0.098762,0.090249,0.008513000000000007,0.049918000000000004,0.05843100000000001,229.838058,0.17053626875538383,0.5571589969677367,16837.0,2
18538.0,1.679383,1.865429,-1.790881,24.181835,0.147605,0.09799,0.089057,0.008932999999999996,0.04961499999999999,0.05854799999999999,229.592888,0.18004272815220893,0.5324730457310876,16838.0,2
18539.0,1.659958,1.859654,-1.820018,24.176584,0.148643,0.098431,0.089598,0.008833000000000008,0.05021199999999999,0.059045,228.456619,0.1759106207555814,0.5432031185625995,16839.0,2
18540.0,1.657726,1.834846,-1.798625,24.179079,0.148128,0.097738,0.089073,0.008665000000000006,0.050390000000000004,0.05905500000000001,229.993647,0.17195530947986754,0.5534740950852206,16840.0,2
18541.0,1.672689,1.865561,-1.791275,24.185117,0.148395,0.098006,0.090029,0.007976999999999998,0.050389,0.058366,228.923385,0.15830521928954153,0.5889200425982126,16841.0,2
18542.0,1.699859,1.887088,-1.755575,24.18748,0.148505,0.097922,0.089729,0.008192999999999992,0.050583,0.058775999999999995,228.612208,0.161968211292108,0.5794081477716495,16842.0,2
18543.0,1.656414,1.847053,-1.7855,24.185248,0.148992,0.098111,0.089645,0.008466000000000001,0.05088100000000001,0.05934700000000001,230.384976,0.16638496914429463,0.5679389072887437,16843.0,2
18544.0,1.656151,1.845609,-1.8128,24.183279,0.147991,0.097759,0.08943,0.008329000000000003,0.05023200000000001,0.058561000000000016,230.625431,0.16580733780582488,0.569438874675023,16844.0,2
18545.0,1.677546,1.857948,-1.769094,24.182623,0.147035,0.098174,0.089388,0.008786000000000002,0.048861,0.057647000000000004,228.838519,0.1798125332569277,0.5330708056038889,16845.0,2
18546.0,1.684502,1.879212,-1.754788,24.184855,0.147651,0.097744,0.089383,0.008360999999999993,0.04990700000000001,0.058268,227.150617,0.16752825198364976,0.5649700812259675,16846.0,2
18547.0,1.679777,1.874224,-1.785237,24.187743,0.148974,0.098337,0.089309,0.009027999999999994,0.050637,0.059664999999999996,228.037001,0.17828508234922377,0.5370372222317817,16847.0,2
18548.0,1.665339,1.852697,-1.803481,24.188661,0.148,0.097702,0.089083,0.008619000000000002,0.050297999999999995,0.058917,229.28171,0.1713552953339033,0.5550321851511729,16848.0,2
18549.0,1.662714,1.847578,-1.797312,24.189712,0.148009,0.098573,0.09037,0.008202999999999988,0.04943600000000001,0.057638999999999996,229.154411,0.1659283532576812,0.569124627128307,16849.0,2
18550.0,1.688177,1.866217,-1.765156,24.189318,0.147743,0.098416,0.089041,0.009375000000000008,0.04932700000000001,0.05870200000000002,228.989392,0.19005433019785936,0.5064753625155883,16850.0,2
18551.0,1.680171,1.865692,-1.769881,24.187611,0.149185,0.098662,0.090354,0.008307999999999996,0.05052300000000001,0.05883100000000001,228.532056,0.16443670334890337,0.5729980773134032,16851.0,2
18552.0,1.676889,1.864248,-1.777231,24.179604,0.147899,0.097129,0.089041,0.008087999999999998,0.05077000000000001,0.05885800000000001,230.158665,0.15930353942211098,0.5863276492493907,16852.0,2
18553.0,1.677152,1.871074,-1.771325,24.18748,0.148468,0.098379,0.089629,0.008749999999999994,0.050088999999999995,0.05883899999999999,228.994107,0.17468556598123366,0.5463842863517211,16853.0,2
18554.0,1.684765,1.865167,-1.794031,24.18643,0.147715,0.097796,0.089083,0.008712999999999999,0.04991900000000002,0.05863200000000002,229.267566,0.17453926282051271,0.5467641998968766,16854.0,2
18555.0,1.646438,1.852435,-1.806369,24.184855,0.147789,0.097723,0.088495,0.009228,0.050066,0.059294,228.18316,0.1843130205524597,0.521384140223951,16855.0,2
18556.0,1.668752,1.855322,-1.778937,24.180654,0.148174,0.097455,0.089262,0.008193000000000006,0.050719,0.058912000000000006,228.668785,0.1615339116719244,0.5805359177224187,16856.0,2
18557.0,1.698546,1.878162,-1.759381,24.179866,0.148965,0.099035,0.090086,0.008948999999999999,0.04992999999999999,0.05887899999999999,228.513197,0.17922733372053434,0.5345904257501592,16857.0,2
18558.0,1.686733,1.877243,-1.768044,24.180916,0.147807,0.097691,0.089152,0.008539000000000005,0.050115999999999994,0.058655,229.078974,0.17038130773988877,0.5575613928453618,16858.0,2
18559.0,1.637776,1.83327,-1.79915,24.181441,0.148294,0.098043,0.089493,0.008550000000000002,0.050251000000000004,0.058801000000000006,228.697074,0.17014248189126804,0.558181565194183,16859.0,2
18560.0,1.662058,1.842196,-1.792194,24.177109,0.149323,0.09893,0.090228,0.008702000000000001,0.05039300000000001,0.05909500000000001,228.838519,0.17267928721673215,0.551594101876116,16860.0,2
18561.0,1.69159,1.889188,-1.766994,24.183542,0.148422,0.098489,0.090317,0.008171999999999999,0.049933000000000005,0.058105000000000004,230.861171,0.16365602595425957,0.5750253056737502,16861.0,2
18562.0,1.70104,1.879212,-1.7561,24.180654,0.148101,0.098059,0.090008,0.008050999999999989,0.05004200000000002,0.058093000000000006,230.450983,0.160881641788062,0.5822297031659815,16862.0,2
18563.0,1.642632,1.862936,-1.792194,24.180523,0.148542,0.098305,0.089335,0.008970000000000006,0.050237000000000004,0.05920700000000001,229.04597,0.17855010151678022,0.5363490322365391,16863.0,2
18564.0,1.655364,1.826051,-1.796787,24.178685,0.14845,0.098615,0.090144,0.008470999999999992,0.049835000000000004,0.058306,229.597603,0.16997752628621862,0.5586099145777423,16864.0,2
18565.0,1.66967,1.87488,-1.792194,24.171858,0.149497,0.098825,0.090664,0.008161000000000002,0.050671999999999995,0.058832999999999996,229.243992,0.16105223689144124,0.5817867093838129,16865.0,2
18566.0,1.66127,1.883544,-1.763975,24.17304,0.148404,0.097891,0.089356,0.008535000000000001,0.050513,0.059048,229.974787,0.16896305974581305,0.5612442362007883,16866.0,2
18567.0,1.676758,1.853091,-1.782875,24.173828,0.148211,0.09756,0.089692,0.007868,0.050651000000000015,0.058519000000000015,229.951213,0.15533443891652843,0.5966344330312573,16867.0,2
18568.0,1.662058,1.848234,-1.800462,24.167395,0.148422,0.098258,0.089997,0.008261000000000004,0.050164,0.058425000000000005,228.579204,0.1646765673278183,0.5723752091939749,16868.0,2
18569.0,1.673345,1.858473,-1.8086,24.170152,0.148285,0.097665,0.089325,0.00834,0.05062,0.05896,229.574029,0.16475375832164518,0.5721747630520437,16869.0,2
18570.0,1.688965,1.88525,-1.76975,24.168839,0.148891,0.098227,0.088973,0.009253999999999998,0.050664,0.059918,229.041255,0.182650745090299,0.5257006632624317,16870.0,2
18571.0,1.667045,1.858604,-1.793637,24.173565,0.14913,0.098185,0.089551,0.008633999999999989,0.05094500000000002,0.05957900000000001,229.574029,0.16947356024025412,0.5599185912065787,16871.0,2
18572.0,1.65917,1.854272,-1.812668,24.17094,0.148459,0.098673,0.090181,0.008492,0.04978600000000001,0.05827800000000001,229.828628,0.17056661377468008,0.557080198370346,16872.0,2
18573.0,1.691459,1.881575,-1.781037,24.170546,0.14879,0.099151,0.089572,0.009579000000000004,0.049639,0.05921800000000001,229.658895,0.19296937953263504,0.4989056919656113,16873.0,2
18574.0,1.705897,1.8884,-1.763188,24.16477,0.148689,0.097901,0.089262,0.008639000000000008,0.050787999999999986,0.059426999999999994,229.460873,0.17009588690464492,0.5583025609844807,16874.0,2
18575.0,1.67282,1.841146,-1.782481,24.165426,0.148018,0.098111,0.089509,0.008601999999999999,0.04990700000000001,0.058509000000000005,229.564599,0.17235713713232342,0.5524306468969944,16875.0,2
18576.0,1.651689,1.831695,-1.7855,24.16792,0.148937,0.09923,0.090312,0.008917999999999995,0.049707000000000015,0.05862500000000001,228.895096,0.1794077412086584,0.5341219516034076,16876.0,2
18577.0,1.669145,1.852566,-1.769094,24.159913,0.149213,0.098494,0.089897,0.008596999999999994,0.050719000000000014,0.05931600000000001,230.03608,0.1694992113564667,0.55985198152809,16877.0,2
18578.0,1.688571,1.865036,-1.768963,24.156106,0.148211,0.097775,0.089115,0.008660000000000001,0.05043600000000001,0.05909600000000001,229.305285,0.17169934770109244,0.5541387652558414,16878.0,2
18579.0,1.685552,1.86963,-1.791406,24.153349,0.148046,0.097791,0.089656,0.008135000000000003,0.05025500000000001,0.05839000000000001,228.249167,0.16187121935689275,0.5796600121181035,16879.0,2
18580.0,1.648801,1.824607,-1.791669,24.15348,0.147476,0.097675,0.089194,0.008481000000000002,0.049801,0.058282,228.286886,0.17029436568812503,0.5577871601011469,16880.0,2
18581.0,1.686208,1.850597,-1.785369,24.149411,0.147981,0.097791,0.088973,0.008818000000000006,0.05019,0.059008000000000005,227.556091,0.17568886852224516,0.5437789549061056,16881.0,2
18582.0,1.712328,1.878293,-1.743631,24.147967,0.148275,0.097838,0.08933,0.008507999999999988,0.050436999999999996,0.058944999999999984,228.041716,0.16868234267813928,0.5619731898053453,16882.0,2
18583.0,1.685683,1.875537,-1.771981,24.141797,0.147917,0.098531,0.089047,0.009483999999999992,0.049386,0.05886999999999999,227.961564,0.1920343410209163,0.5013337584140292,16883.0,2
18584.0,1.627013,1.842459,-1.797444,24.144816,0.148377,0.0983,0.089582,0.008718000000000004,0.05007700000000001,0.058795000000000014,227.890842,0.17408842206158395,0.5479349231415502,16884.0,2
18585.0,1.666914,1.845872,-1.776969,24.134314,0.148119,0.097875,0.089283,0.008592000000000002,0.050244,0.058836,229.456158,0.1710020897601752,0.5559493736864205,16885.0,2
18586.0,1.690277,1.878818,-1.7645,24.142978,0.148257,0.097602,0.089782,0.007819999999999994,0.050655000000000006,0.058475,228.706504,0.15437460518003776,0.599126886617312,16886.0,2
18587.0,1.677283,1.865298,-1.78235,24.134708,0.148386,0.097786,0.089608,0.008178000000000005,0.05059999999999999,0.058778,228.400041,0.1616173593407246,0.5803192245250017,16887.0,2
18588.0,1.646045,1.833664,-1.799412,24.13392,0.148202,0.09841,0.08953,0.008879999999999999,0.049792,0.058672,228.6735,0.17833832064748054,0.5368989753851032,16888.0,2
18589.0,1.670327,1.848103,-1.788256,24.132214,0.147495,0.098195,0.089582,0.00861300000000001,0.04929999999999998,0.05791299999999999,229.852202,0.17470233869495572,0.5463407317142094,16889.0,2
18590.0,1.709178,1.877899,-1.744288,24.123025,0.147522,0.097366,0.089614,0.007751999999999995,0.05015599999999999,0.05790799999999999,228.230308,0.15455469824750276,0.598659228944153,16890.0,2
18591.0,1.686471,1.86031,-1.754525,24.127094,0.148919,0.098983,0.09016,0.008822999999999998,0.049935999999999994,0.05875899999999999,227.08461,0.17668262010132765,0.5411984249739242,16891.0,2
18592.0,1.658382,1.835371,-1.783794,24.119874,0.14811,0.098095,0.089577,0.008517999999999998,0.05001499999999999,0.05853299999999999,228.871522,0.17030550223928342,0.557758241200075,16892.0,2
18593.0,1.653526,1.846003,-1.79285,24.117511,0.148753,0.098904,0.089755,0.009149000000000004,0.04984899999999999,0.058997999999999995,228.5462,0.1835305917753261,0.5234159164965053,16893.0,2
18594.0,1.681746,1.871993,-1.795212,24.115411,0.149038,0.098841,0.090249,0.008592000000000002,0.050197000000000006,0.05878900000000001,230.328398,0.17116219769711943,0.5555336125119368,16894.0,2
18595.0,1.696709,1.869761,-1.757806,24.118168,0.148101,0.09799,0.089152,0.008837999999999999,0.05011100000000002,0.058949000000000015,230.267105,0.17636494252873555,0.5420233559749028,16895.0,2
18596.0,1.692902,1.862542,-1.770144,24.112917,0.148762,0.098164,0.089929,0.008235000000000006,0.050598000000000004,0.05883300000000001,229.050685,0.16275025198126455,0.5773773792687049,16896.0,2
18597.0,1.662714,1.838652,-1.776181,24.112785,0.148239,0.098494,0.08933,0.009163999999999992,0.04974500000000001,0.058909,228.975248,0.18421581634704276,0.52163655578423,16897.0,2
18598.0,1.653526,1.826445,-1.788912,24.114098,0.148625,0.098542,0.089976,0.008566000000000004,0.050083,0.05864900000000001,229.234562,0.1710326651225941,0.5558699769442468,16898.0,2
18599.0,1.673477,1.859523,-1.765681,24.109504,0.148937,0.098762,0.090086,0.008676000000000003,0.05017500000000001,0.058851000000000014,229.064829,0.17291135204081634,0.5509914862553101,16899.0,2
18600.0,1.690671,1.887481,-1.752294,24.109372,0.147063,0.09777,0.088868,0.008901999999999993,0.049293000000000003,0.058195,230.78102,0.18058992980890154,0.5310520967899666,16900.0,2
18601.0,1.694871,1.872124,-1.754131,24.114886,0.149304,0.098794,0.089887,0.008907000000000012,0.050509999999999985,0.059417,227.914416,0.1763378274039321,0.5420937673258309,16901.0,2
18602.0,1.669802,1.832089,-1.7834,24.107403,0.148018,0.098473,0.090071,0.008402000000000007,0.049545000000000006,0.05794700000000001,228.216164,0.1695797844427402,0.5596427529188142,16902.0,2
18603.0,1.648276,1.837865,-1.791144,24.111735,0.148928,0.098725,0.090107,0.008617999999999987,0.05020300000000001,0.058821,228.876237,0.17165962871484314,0.5542419057539797,16903.0,2
18604.0,1.667964,1.855191,-1.785106,24.107928,0.147651,0.097859,0.089803,0.008056000000000008,0.049792,0.05784800000000001,229.366577,0.1617898098126244,0.579871412804323,16904.0,2
18605.0,1.70104,1.883281,-1.741138,24.109504,0.148606,0.098536,0.089745,0.008790999999999993,0.05006999999999999,0.05886099999999998,228.258597,0.17557068962073846,0.544085836624947,16905.0,2
18606.0,1.706684,1.880787,-1.753213,24.113179,0.14924,0.09829,0.090029,0.008261000000000004,0.05095000000000001,0.059211000000000014,228.79137,0.16213617004573028,0.5789719999453544,16906.0,2
18607.0,1.665864,1.848365,-1.790356,24.109635,0.148468,0.098631,0.089467,0.009163999999999992,0.04983699999999999,0.059000999999999984,229.475018,0.1838757574541513,0.5225196056029997,16907.0,2
18608.0,1.652476,1.825001,-1.794031,24.113179,0.148266,0.098253,0.089713,0.008539999999999992,0.050013000000000016,0.05855300000000001,229.295855,0.17075218938697143,0.5565983038684597,16908.0,2
18609.0,1.674789,1.837208,-1.783662,24.111867,0.148027,0.098552,0.089341,0.009210999999999997,0.04947499999999999,0.05868599999999999,228.418901,0.1861710728433988,0.5165592326180146,16909.0,2
18610.0,1.692509,1.869892,-1.744025,24.113179,0.14789,0.098153,0.089335,0.008818000000000006,0.04973699999999999,0.058554999999999996,227.796546,0.17728899433029088,0.539623819327121,16910.0,2
18611.0,1.688177,1.877112,-1.771719,24.11843,0.148799,0.099009,0.090155,0.008854,0.04978999999999999,0.05864399999999999,227.527802,0.17782330139985145,0.5382363544767504,16911.0,2
18612.0,1.696709,1.872124,-1.765288,24.121187,0.147779,0.097313,0.089026,0.008287000000000003,0.050466,0.058753,228.857378,0.16420631303624156,0.5735963446373731,16912.0,2
18613.0,1.675183,1.842196,-1.771194,24.118562,0.148588,0.098914,0.090029,0.008885000000000004,0.049673999999999996,0.058559,227.730539,0.17886260694514353,0.5355375320298121,16913.0,2
18614.0,1.655364,1.828939,-1.7918,24.128276,0.14823,0.099014,0.090428,0.00858600000000001,0.049215999999999996,0.057802000000000006,228.984678,0.1744519170205419,0.5469910155880608,16914.0,2
18615.0,1.674527,1.848759,-1.777625,24.124731,0.147164,0.097303,0.089199,0.008104,0.04986099999999999,0.05796499999999999,228.612208,0.1625285788777025,0.5779530101315304,16915.0,2
18616.0,1.699728,1.878293,-1.7477,24.130901,0.147761,0.098494,0.089372,0.009122000000000005,0.049267000000000005,0.05838900000000001,226.999743,0.18515060485507842,0.5192091385342646,16916.0,2
18617.0,1.721778,1.900345,-1.739563,24.128538,0.14789,0.097549,0.089157,0.008391999999999997,0.050341,0.058732999999999994,227.428791,0.1666997735489253,0.5671214372026263,16917.0,2
18618.0,1.668883,1.834189,-1.777494,24.13392,0.149249,0.098752,0.089808,0.008944000000000007,0.050496999999999986,0.059440999999999994,227.103469,0.1771159253831837,0.5400732370767295,16918.0,2
18619.0,1.650376,1.814763,-1.8002,24.135627,0.147136,0.097471,0.089152,0.008319000000000007,0.04966499999999999,0.057983999999999994,229.309999,0.16749889260258544,0.5650463203618055,16919.0,2
18620.0,1.679777,1.838783,-1.779462,24.141141,0.14788,0.098363,0.089824,0.008539000000000005,0.049517000000000005,0.05805600000000001,227.051606,0.17244234419806947,0.5522093849757866,16920.0,2
18621.0,1.715347,1.902839,-1.733919,24.143897,0.149029,0.098526,0.089871,0.008654999999999996,0.05050299999999999,0.05915799999999999,226.863014,0.17137256454934258,0.5549873412200694,16921.0,2
18622.0,1.69369,1.871861,-1.739038,24.14626,0.148027,0.097717,0.088795,0.008922,0.050309999999999994,0.05923199999999999,228.235023,0.17733696408340124,0.5394992536043123,16922.0,2
18623.0,1.655364,1.819619,-1.79285,24.155712,0.14822,0.098095,0.08964,0.008455000000000004,0.05012499999999999,0.05857999999999999,227.504228,0.1686749391533337,0.5619924149495026,16923.0,2
18624.0,1.648538,1.819882,-1.794162,24.153611,0.148781,0.098358,0.089671,0.008687,0.050422999999999996,0.059109999999999996,228.678215,0.17227907345708396,0.5526333591792305,16924.0,2
18625.0,1.686208,1.877899,-1.756363,24.154662,0.148422,0.098851,0.089782,0.009068999999999994,0.049571000000000004,0.05864,229.0554,0.18294601791333803,0.5249339119192888,16925.0,2
18626.0,1.706422,1.884594,-1.741269,24.159781,0.148726,0.098851,0.090454,0.008396999999999988,0.049875,0.05827199999999999,228.81023,0.16835752666613174,0.5628166575885221,16926.0,2
18627.0,1.675577,1.860179,-1.770406,24.164245,0.148083,0.09714,0.088443,0.00869700000000001,0.05094299999999999,0.05964,228.098294,0.17071686557788968,0.5566900311658776,16927.0,2
18628.0,1.661008,1.826445,-1.779331,24.169102,0.147063,0.097166,0.088926,0.008239999999999997,0.049897,0.058136999999999994,227.725824,0.16513687923363657,0.571179891696014,16928.0,2
18629.0,1.679908,1.851122,-1.771456,24.172646,0.147642,0.097229,0.088354,0.008874999999999994,0.050413,0.059287999999999993,226.782862,0.1760423691831633,0.5428610001015584,16929.0,2
18630.0,1.686471,1.853616,-1.754656,24.174615,0.148174,0.098137,0.089451,0.008686,0.050037,0.058723,226.542407,0.173588073064471,0.5492342071786926,16930.0,2
18631.0,1.666652,1.843378,-1.779725,24.184855,0.147623,0.098053,0.089545,0.008508000000000002,0.04957,0.058078000000000005,226.834725,0.171632607774707,0.5543120725303499,16931.0,2
18632.0,1.697759,1.868842,-1.776575,24.185117,0.148174,0.098059,0.089031,0.009027999999999994,0.05011500000000001,0.059143,227.112899,0.18014207039667957,0.5322150782060213,16932.0,2
18633.0,1.702353,1.875405,-1.744419,24.18853,0.148505,0.098752,0.089992,0.008760000000000004,0.04975299999999999,0.058512999999999996,227.730539,0.17606624592997558,0.5427989980266644,16933.0,2
18634.0,1.679121,1.855716,-1.752688,24.188661,0.14936,0.098578,0.09027,0.008307999999999996,0.050781999999999994,0.05908999999999999,228.084149,0.163598054467046,0.5751758434551401,16934.0,2
18635.0,1.653001,1.809118,-1.801381,24.186955,0.14777,0.098069,0.089015,0.009054000000000006,0.04970100000000001,0.058755000000000016,229.701328,0.1821657076173998,0.5269601870140332,16935.0,2
18636.0,1.660614,1.845872,-1.780119,24.196538,0.150012,0.099051,0.090701,0.008349999999999996,0.050961000000000006,0.059311,228.381182,0.16384757270122827,0.5745279055947274,16936.0,2
18637.0,1.704715,1.899426,-1.736938,24.192206,0.147963,0.097864,0.089535,0.008329000000000003,0.050099000000000005,0.05842800000000001,229.833343,0.16624750499002,0.5682958680948188,16937.0,2
18638.0,1.710622,1.880918,-1.7414,24.192993,0.148643,0.098001,0.090092,0.007909,0.05064199999999999,0.05855099999999999,228.334034,0.15617163280216417,0.5944604451590398,16938.0,2
18639.0,1.662058,1.835896,-1.784187,24.190368,0.148239,0.097707,0.089404,0.008303000000000005,0.05053200000000001,0.05883500000000001,228.211449,0.16430847169176585,0.5733310635812612,16939.0,2
18640.0,1.653132,1.825395,-1.800856,24.192862,0.148147,0.098342,0.08965,0.008692000000000005,0.049805,0.05849700000000001,228.027571,0.17451712645062853,0.5468216826383167,16940.0,2
18641.0,1.679908,1.856897,-1.7708,24.191681,0.147485,0.098059,0.089666,0.008392999999999998,0.04942600000000001,0.05781900000000001,227.834264,0.169805976490582,0.5590553874623325,16941.0,2
18642.0,1.723747,1.883937,-1.71095,24.190368,0.147642,0.097891,0.089456,0.008435000000000012,0.04975099999999999,0.058186,226.726284,0.16954092297797102,0.5597436666432863,16942.0,2
18643.0,1.682402,1.860967,-1.753081,24.189843,0.148211,0.098169,0.089299,0.008870000000000003,0.050042,0.058912000000000006,226.504688,0.17724756709230066,0.5397313957374549,16943.0,2
18644.0,1.659564,1.837733,-1.78865,24.18958,0.146971,0.097355,0.0889,0.00845499999999999,0.04961599999999999,0.058070999999999984,227.051606,0.17040530463349238,0.5574990787786203,16944.0,2
18645.0,1.670983,1.847053,-1.790094,24.192206,0.147568,0.098095,0.089356,0.008738999999999997,0.049473,0.058212,226.056782,0.1766382342240368,0.5413136842472941,16945.0,2
18646.0,1.700909,1.875012,-1.748356,24.198113,0.148432,0.098521,0.089782,0.008738999999999997,0.04991100000000001,0.05865000000000001,226.184081,0.1750881551530693,0.5453388606838161,16946.0,2
18647.0,1.69894,1.867267,-1.7414,24.192075,0.148083,0.098237,0.089362,0.008875000000000008,0.04984599999999999,0.058720999999999995,227.560805,0.17804481714044998,0.5376611322470746,16947.0,2
18648.0,1.674658,1.836158,-1.780644,24.1947,0.148046,0.097791,0.089808,0.007983000000000004,0.05025500000000001,0.05823800000000001,228.022857,0.15884670487106023,0.587513936907046,16948.0,2
18649.0,1.676889,1.853485,-1.775787,24.192731,0.148395,0.09787,0.08965,0.008220000000000005,0.050525,0.058745000000000006,226.773432,0.16268851680323013,0.577537690435137,16949.0,2
18650.0,1.694084,1.875668,-1.76765,24.192206,0.147844,0.098447,0.089687,0.008760000000000004,0.049396999999999996,0.058157,227.240198,0.17733511478197506,0.5395040557880616,16950.0,2
18651.0,1.686208,1.862673,-1.754919,24.191024,0.14766,0.09787,0.089797,0.008072999999999997,0.049790000000000015,0.05786300000000001,227.490083,0.16213773573537374,0.578967934232077,16951.0,2
18652.0,1.657857,1.843378,-1.7792,24.193387,0.147513,0.09766,0.089052,0.00860799999999999,0.04985300000000001,0.058461,226.650847,0.17266417940385906,0.5516333331731016,16952.0,2
18653.0,1.687915,1.844428,-1.766863,24.192075,0.147752,0.097502,0.089692,0.007810000000000011,0.05024999999999999,0.05806,227.08461,0.15541979264094272,0.5964127902733383,16953.0,2
18654.0,1.70524,1.861098,-1.748881,24.192468,0.148854,0.098053,0.089152,0.008901000000000006,0.050800999999999985,0.05970199999999999,226.70271,0.17520963741584994,0.54502340094324,16954.0,2
18655.0,1.704978,1.867792,-1.742319,24.190762,0.14777,0.097964,0.089057,0.008906999999999998,0.04980600000000002,0.058713000000000015,228.145442,0.17883028489971278,0.535621464480798,16955.0,2
18656.0,1.677152,1.854797,-1.775919,24.194963,0.148257,0.098563,0.090102,0.008460999999999996,0.049694,0.058155,227.518372,0.17025857732166205,0.5578800937405248,16956.0,2
18657.0,1.675708,1.829333,-1.792981,24.198376,0.147384,0.097366,0.088821,0.008544999999999997,0.05001799999999999,0.05856299999999999,227.584379,0.1708350826685859,0.5563830502790461,16957.0,2
18658.0,1.66862,1.845084,-1.770406,24.199557,0.147715,0.097576,0.0889,0.00867599999999999,0.05013900000000002,0.058815000000000006,227.867268,0.17303550059832443,0.5506691027990921,16958.0,2
18659.0,1.692115,1.87488,-1.7477,24.201789,0.148478,0.098594,0.08964,0.008954000000000004,0.049884,0.058838,226.792292,0.1794928335170894,0.5339009876788952,16959.0,2
18660.0,1.698021,1.874355,-1.738119,24.205727,0.148983,0.098374,0.089913,0.008460999999999996,0.050609,0.05907,227.419361,0.16718039913060653,0.5658733700540481,16960.0,2
18661.0,1.688833,1.850728,-1.757019,24.206777,0.147972,0.098395,0.089262,0.009133000000000002,0.049576999999999996,0.05871,229.880491,0.18421477268143133,0.5216392659287029,16961.0,2
18662.0,1.661401,1.818832,-1.773556,24.21124,0.147338,0.097292,0.089146,0.008146,0.05004599999999999,0.058191999999999994,227.688105,0.16276699902092037,0.5773338913004673,16962.0,2
18663.0,1.687783,1.843378,-1.766469,24.207302,0.148422,0.098169,0.09038,0.007789000000000004,0.05025299999999999,0.058041999999999996,226.0945,0.15499263740199795,0.5975220080124464,16963.0,2
18664.0,1.698678,1.875012,-1.743894,24.208484,0.148569,0.098773,0.090118,0.008654999999999996,0.04979600000000001,0.058451,226.646133,0.17380565094282777,0.5486692106146636,16964.0,2
18665.0,1.697496,1.868842,-1.743894,24.216098,0.148625,0.097838,0.089771,0.00806699999999999,0.05078700000000001,0.058854000000000004,227.876698,0.15883673308655566,0.5875398311938406,16965.0,2
18666.0,1.678989,1.845872,-1.780644,24.216623,0.148689,0.098363,0.089551,0.008812,0.05032599999999998,0.05913799999999998,227.659816,0.1750948794881476,0.5453213992293553,16966.0,2
18667.0,1.675708,1.833008,-1.773687,24.219642,0.148184,0.097948,0.089771,0.00817699999999999,0.05023600000000002,0.05841300000000001,228.211449,0.16276847741704295,0.5773300522671251,16967.0,2
18668.0,1.697628,1.873174,-1.748094,24.221086,0.148753,0.098258,0.089745,0.008512999999999993,0.050495,0.05900799999999999,227.838979,0.16858761089987312,0.5622191850766889,16968.0,2
18669.0,1.691065,1.852435,-1.761481,24.222793,0.148468,0.097964,0.09026,0.007703999999999989,0.05050399999999999,0.05820799999999998,228.117153,0.15253935253935233,0.6038925891048251,16969.0,2
18670.0,1.66652,1.834977,-1.778806,24.22043,0.14823,0.097602,0.089598,0.008003999999999997,0.050628000000000006,0.058632000000000004,227.688105,0.15809121254616912,0.5894757657976373,16970.0,2
18671.0,1.706159,1.866611,-1.762663,24.224105,0.148965,0.09829,0.089897,0.008392999999999998,0.050674999999999984,0.05906799999999998,228.305745,0.16562080669350382,0.569923250376918,16971.0,2
18672.0,1.72296,1.884594,-1.739038,24.226599,0.14879,0.097948,0.089524,0.008423999999999987,0.05084200000000001,0.059266,228.631067,0.1656865251853743,0.5697525955181594,16972.0,2
18673.0,1.681615,1.849284,-1.775525,24.225549,0.147825,0.097702,0.089346,0.008356000000000002,0.050123000000000015,0.05847900000000002,228.150156,0.16670656771207404,0.5671037944217356,16973.0,2
18674.0,1.668095,1.817388,-1.7771,24.231719,0.148275,0.098137,0.089446,0.008691000000000004,0.05013799999999999,0.05882899999999999,227.136473,0.17333812002632693,0.549883274118708,16974.0,2
18675.0,1.677939,1.853222,-1.765944,24.228306,0.149442,0.09935,0.090317,0.009033,0.050092,0.059125,228.084149,0.1803245962509732,0.5317411031801537,16975.0,2
18676.0,1.728341,1.888794,-1.725125,24.232901,0.148395,0.098216,0.08943,0.008786000000000002,0.050179,0.058965000000000004,229.691899,0.17508967716221605,0.5453349083981112,16976.0,2
18677.0,1.711278,1.87068,-1.729588,24.22765,0.148027,0.097838,0.089335,0.008502999999999997,0.050189,0.058691999999999994,227.69282,0.16941621837019322,0.5600674940261305,16977.0,2
18678.0,1.650507,1.815156,-1.776575,24.234213,0.14901,0.097891,0.090039,0.007852000000000012,0.051119,0.05897100000000001,227.622098,0.15359937402190946,0.6011399724327395,16978.0,2
18679.0,1.650638,1.810825,-1.789962,24.233163,0.14845,0.098825,0.090559,0.008265999999999996,0.049625,0.057891,228.951674,0.16656591302946025,0.5674690402499953,16979.0,2
18680.0,1.697759,1.873305,-1.747569,24.236051,0.148395,0.098232,0.089945,0.008287000000000003,0.050163,0.05845,228.239738,0.16519815006777774,0.5710207863171658,16980.0,2
18681.0,1.72821,1.892863,-1.730507,24.236708,0.148377,0.098547,0.089992,0.008554999999999993,0.04983000000000001,0.058385000000000006,227.07518,0.17168027934418315,0.5541882811175495,16981.0,2
18682.0,1.677546,1.837208,-1.767519,24.230931,0.148698,0.097429,0.089335,0.008094000000000004,0.051268999999999995,0.059363,227.815405,0.15787009947337632,0.5900499423974523,16982.0,2
18683.0,1.651295,1.813581,-1.798494,24.234738,0.148974,0.098332,0.090081,0.008251000000000008,0.05064199999999999,0.058893,228.979963,0.16292478723614337,0.5769241538762466,16983.0,2
18684.0,1.689752,1.85716,-1.755969,24.23487,0.14789,0.09809,0.089971,0.008119000000000001,0.0498,0.057919,229.446729,0.16302885484227228,0.5766539157420502,16984.0,2
18685.0,1.718891,1.875537,-1.734707,24.234345,0.148018,0.097691,0.089755,0.007935999999999999,0.05032700000000001,0.05826300000000001,227.636242,0.15768558257828638,0.5905290876695659,16985.0,2
18686.0,1.682271,1.842327,-1.754263,24.231982,0.147403,0.097639,0.089057,0.008582000000000006,0.049764,0.05834600000000001,226.58484,0.17245051743193018,0.5521881610853655,16986.0,2
18687.0,1.653132,1.821194,-1.782219,24.231063,0.147375,0.097938,0.089803,0.008135000000000003,0.04943700000000001,0.05757200000000001,225.8399,0.16454953679355966,0.5727050764393262,16987.0,2
18688.0,1.687258,1.850859,-1.763844,24.236708,0.148955,0.099193,0.090202,0.008990999999999999,0.049762,0.058753,226.089785,0.18067640616522312,0.5308275388314073,16988.0,2
18689.0,1.719941,1.878818,-1.72565,24.229487,0.147651,0.09746,0.089125,0.008335000000000009,0.050191,0.05852600000000001,227.848409,0.16606232068855611,0.5687767464581406,16989.0,2
18690.0,1.686602,1.846922,-1.757675,24.230275,0.147844,0.09799,0.089388,0.008601999999999999,0.04985400000000001,0.05845600000000001,227.339209,0.17254036706448694,0.5519548435530077,16990.0,2
18691.0,1.651557,1.821851,-1.78865,24.231063,0.148101,0.097859,0.089724,0.008135000000000003,0.05024200000000001,0.05837700000000001,226.151078,0.16191310232271167,0.5795512522939993,16991.0,2
18692.0,1.692509,1.852566,-1.757544,24.230669,0.149157,0.098416,0.090281,0.008135000000000003,0.05074100000000001,0.05887600000000001,226.881873,0.1603208387529069,0.5836859715621656,16992.0,2
18693.0,1.719284,1.886169,-1.723944,24.228569,0.147375,0.097555,0.088768,0.008787000000000003,0.04982,0.058607000000000006,228.079434,0.17637140964653464,0.5420065624508403,16993.0,2
18694.0,1.678464,1.842196,-1.747044,24.228831,0.147871,0.097544,0.088658,0.008886000000000005,0.050327,0.059213,226.72157,0.17656175488793524,0.5415122823880745,16994.0,2
18695.0,1.662189,1.829858,-1.778544,24.227387,0.14777,0.098022,0.089304,0.008718000000000004,0.049748000000000014,0.05846600000000002,226.334955,0.17523970331061933,0.5449453271640144,16995.0,2
18696.0,1.677152,1.848628,-1.760038,24.225812,0.148772,0.098641,0.090328,0.008313000000000001,0.05013099999999998,0.05844399999999998,226.000204,0.16582222931460952,0.5694002050668804,16996.0,2
18697.0,1.720466,1.874355,-1.715675,24.225812,0.148579,0.09851,0.089892,0.008618,0.05006899999999999,0.05868699999999999,226.792292,0.17211903335330542,0.5530489442075645,16997.0,2
18698.0,1.691196,1.848891,-1.746781,24.223843,0.148707,0.098521,0.089624,0.008897000000000002,0.05018600000000001,0.05908300000000001,227.923846,0.1772769840795425,0.5396550070124555,16998.0,2
18699.0,1.659695,1.818307,-1.789831,24.22358,0.147981,0.097581,0.089482,0.008098999999999995,0.0504,0.058498999999999995,228.442475,0.16069125612587043,0.5827240881916608,16999.0,2
18700.0,1.68949,1.836421,-1.765813,24.22148,0.148928,0.098951,0.090853,0.008097999999999994,0.04997700000000001,0.058075,227.853124,0.16203129376925832,0.5792443379987555,17000.0,2
18701.0,1.721385,1.884594,-1.724732,24.216491,0.14856,0.098484,0.08965,0.008834000000000009,0.050075999999999996,0.058910000000000004,227.541946,0.17640833116999838,0.5419106862797274,17001.0,2
18702.0,1.693034,1.84574,-1.736675,24.216229,0.14789,0.097518,0.089257,0.00826099999999999,0.050372,0.05863299999999999,227.777687,0.1639965854723759,0.5741409558536475,17002.0,2
18703.0,1.655889,1.823032,-1.783925,24.217673,0.148478,0.097434,0.088894,0.008540000000000006,0.05104399999999999,0.059584,227.612668,0.1673033597805859,0.5655540713033029,17003.0,2
18704.0,1.660614,1.816469,-1.7876,24.21741,0.148174,0.09778,0.08953,0.008250000000000007,0.050393999999999994,0.058644,227.593809,0.16370671693620414,0.5748936735848529,17004.0,2
18705.0,1.720072,1.863592,-1.728144,24.217804,0.148735,0.098626,0.089981,0.008645,0.050109,0.058754,227.570235,0.17252045499900218,0.552006550319645,17005.0,2
