elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
18706.0,1.709703,1.860967,-1.73825,24.219248,0.147743,0.098043,0.088915,0.009128000000000011,0.04970000000000001,0.05882800000000002,227.230769,0.18365827649343092,0.5230843504956182,17006.0,2
18707.0,1.690934,1.846265,-1.752688,24.217935,0.148386,0.097996,0.089577,0.008418999999999996,0.05038999999999999,0.058808999999999986,225.792752,0.16707348534460514,0.5661509990216359,17007.0,2
18708.0,1.655232,1.819357,-1.778412,24.217542,0.148827,0.098164,0.089881,0.008282999999999999,0.050662999999999986,0.058945999999999985,226.372674,0.16348886783514924,0.5754593744479298,17008.0,2
18709.0,1.682402,1.852303,-1.765156,24.217279,0.14743,0.097859,0.08943,0.008429000000000006,0.049571000000000004,0.05800000000000001,227.622098,0.17003550391349967,0.5584593608520982,17009.0,2
18710.0,1.721385,1.872255,-1.726307,24.217148,0.147513,0.098442,0.089797,0.008645,0.049071000000000004,0.057716,226.367959,0.17616970981415062,0.5425303276108047,17010.0,2
18711.0,1.700384,1.850728,-1.741794,24.216754,0.14732,0.09746,0.088506,0.008954000000000004,0.04986,0.058814000000000005,225.8399,0.1795792302601232,0.533676636456583,17011.0,2
18712.0,1.678464,1.84469,-1.7729,24.216623,0.148046,0.098295,0.089729,0.00856599999999999,0.04975100000000002,0.05831700000000001,225.59473,0.17217398295545883,0.5529062535229878,17012.0,2
18713.0,1.667833,1.813844,-1.775656,24.213078,0.147945,0.098689,0.089839,0.008849999999999997,0.049255999999999994,0.05810599999999999,226.217085,0.17966989463426514,0.5334412032394888,17013.0,2
18714.0,1.695396,1.845872,-1.74875,24.215179,0.147182,0.097696,0.089283,0.008413000000000004,0.049486,0.057899000000000006,226.410392,0.1700042435387072,0.5585405364039577,17014.0,2
18715.0,1.711934,1.859129,-1.743763,24.216754,0.149249,0.098489,0.090617,0.00787199999999999,0.05076,0.05863199999999999,225.066672,0.15507968716140325,0.5972959610662449,17015.0,2
18716.0,1.700253,1.860967,-1.736807,24.220561,0.148468,0.097959,0.088984,0.00897500000000001,0.050508999999999984,0.059483999999999995,227.669246,0.17768758661651185,0.5385887725941341,17016.0,2
18717.0,1.670327,1.824738,-1.767125,24.222399,0.149378,0.098636,0.089829,0.008806999999999995,0.05074200000000001,0.059549000000000005,228.169016,0.17356088524525537,0.5493048072992393,17017.0,2
18718.0,1.665076,1.831039,-1.766075,24.225681,0.147393,0.096951,0.089335,0.007615999999999998,0.050442,0.058058,228.494338,0.15098229684990974,0.6079358821141199,17018.0,2
18719.0,1.690409,1.837733,-1.753213,24.226074,0.147651,0.098767,0.089503,0.009263999999999994,0.04888400000000001,0.058148000000000005,226.575411,0.18950598343049999,0.507899285029193,17019.0,2
18720.0,1.699596,1.850334,-1.747963,24.230406,0.148174,0.097255,0.088994,0.00826099999999999,0.050919000000000006,0.059179999999999996,225.788038,0.16223487824037686,0.5787156788926904,17020.0,2
18721.0,1.705634,1.858473,-1.73405,24.235001,0.148046,0.097922,0.090176,0.007745999999999989,0.050124000000000016,0.057870000000000005,226.504688,0.1545336658354112,0.5987138449770637,17021.0,2
18722.0,1.693559,1.863854,-1.744944,24.237758,0.147513,0.09787,0.089671,0.008198999999999998,0.04964300000000001,0.057842000000000005,226.089785,0.16515591007976788,0.5711304732406272,17022.0,2
18723.0,1.681483,1.833664,-1.753081,24.241827,0.148882,0.098421,0.089629,0.008791999999999994,0.05046099999999999,0.059252999999999986,225.830471,0.17423011374895953,0.5475669844654161,17023.0,2
18724.0,1.677546,1.825001,-1.78025,24.241827,0.14834,0.097875,0.089246,0.008628999999999998,0.050464999999999996,0.059093999999999994,227.673961,0.1709864066896524,0.5559900987869029,17024.0,2
18725.0,1.680433,1.834714,-1.766338,24.245634,0.148487,0.098148,0.089598,0.008550000000000002,0.05033900000000001,0.05888900000000001,227.645672,0.1698450536352801,0.5589539136698072,17025.0,2
18726.0,1.698153,1.861754,-1.749013,24.247341,0.148432,0.098158,0.08881,0.009347999999999995,0.05027400000000001,0.05962200000000001,227.598524,0.18593734460467415,0.5171661677200265,17026.0,2
18727.0,1.717447,1.867005,-1.724863,24.249178,0.148836,0.098484,0.090349,0.008135000000000003,0.050351999999999994,0.058487,227.122328,0.16155939070164646,0.58046975491048,17027.0,2
18728.0,1.698415,1.850859,-1.728669,24.252198,0.14936,0.098914,0.089966,0.008947999999999998,0.05044599999999999,0.05939399999999999,228.041716,0.1773742739905247,0.5394023688957739,17028.0,2
18729.0,1.663633,1.822113,-1.776706,24.24931,0.148101,0.097507,0.088464,0.009042999999999995,0.050594000000000014,0.05963700000000001,229.65418,0.17873307639094757,0.5358738912158205,17029.0,2
18730.0,1.672164,1.831302,-1.774212,24.255611,0.147568,0.098059,0.089577,0.00848199999999999,0.04950900000000001,0.057991,227.895557,0.17131892546960184,0.5551266287982924,17030.0,2
18731.0,1.737398,1.882362,-1.72355,24.254036,0.1489,0.098652,0.090023,0.008628999999999998,0.050248,0.058877,226.004919,0.17172481044398888,0.5540726447368076,17031.0,2
18732.0,1.726241,1.885775,-1.716594,24.25758,0.149387,0.098027,0.089572,0.008455000000000004,0.05135999999999999,0.05981499999999999,226.759288,0.1646190689433618,0.5725245184431527,17032.0,2
18733.0,1.657464,1.837208,-1.770013,24.258499,0.147292,0.096951,0.088165,0.008786000000000002,0.05034100000000001,0.05912700000000001,227.070465,0.17452624051487822,0.5467980156413577,17033.0,2
18734.0,1.636857,1.812137,-1.790094,24.257449,0.148615,0.098689,0.09058,0.008109000000000005,0.049926,0.058035,226.867729,0.1624171290083523,0.5782424181987471,17034.0,2
18735.0,1.684896,1.839702,-1.753606,24.261256,0.148772,0.098479,0.090055,0.008424000000000001,0.05029299999999999,0.05871699999999999,226.971454,0.16749512864357582,0.5650560944432683,17035.0,2
18736.0,1.731885,1.884069,-1.733263,24.264931,0.147981,0.097996,0.089524,0.008471999999999993,0.049985,0.058456999999999995,227.381643,0.16948745648781643,0.5598825060485428,17036.0,2
18737.0,1.71981,1.848759,-1.715544,24.263093,0.147522,0.09693,0.088994,0.007935999999999999,0.050591999999999984,0.05852799999999998,225.792752,0.15685964461486768,0.592673846663252,17037.0,2
18738.0,1.652214,1.791398,-1.784581,24.259418,0.14766,0.097177,0.088485,0.008692000000000005,0.050483000000000014,0.05917500000000002,225.245835,0.17217336185722215,0.5529078663632835,17038.0,2
18739.0,1.680433,1.84679,-1.789044,24.258761,0.148542,0.09788,0.089283,0.008596999999999994,0.05066200000000001,0.059259000000000006,225.340131,0.16968991176993053,0.5593567791702962,17039.0,2
18740.0,1.730572,1.875537,-1.717119,24.260993,0.149332,0.098647,0.089734,0.008913000000000004,0.050684999999999994,0.059598,225.943626,0.1758473740283314,0.5433673548528521,17040.0,2
18741.0,1.731754,1.852303,-1.718432,24.260205,0.14879,0.098395,0.089556,0.008839,0.05039500000000001,0.05923400000000001,227.57495,0.17539090404000313,0.5445526958302331,17041.0,2
18742.0,1.690671,1.826576,-1.767781,24.261124,0.148055,0.097618,0.088784,0.008833999999999995,0.050436999999999996,0.05927099999999999,227.772972,0.17514572346246868,0.5451893698566546,17042.0,2
18743.0,1.689096,1.838127,-1.775131,24.2648,0.147577,0.097402,0.08912,0.008281999999999998,0.05017500000000001,0.05845700000000001,226.462255,0.1650589923469387,0.571382144901623,17043.0,2
18744.0,1.722828,1.879737,-1.741794,24.25968,0.147789,0.097066,0.088973,0.008093000000000003,0.050723000000000004,0.05881600000000001,225.292983,0.15954972005362358,0.5856883783272473,17044.0,2
18745.0,1.689884,1.847709,-1.746781,24.264275,0.148377,0.09672,0.089918,0.0068020000000000025,0.05165700000000001,0.05845900000000001,225.325986,0.1316737001045337,0.6580755879507287,17045.0,2
18746.0,1.665995,1.808068,-1.765288,24.258105,0.148514,0.097885,0.089971,0.007914000000000004,0.05062900000000001,0.05854300000000001,225.953056,0.1563104878530516,0.5940998725344606,17046.0,2
18747.0,1.693559,1.853222,-1.762663,24.260205,0.148138,0.098426,0.089824,0.008601999999999999,0.04971199999999999,0.05831399999999999,226.863014,0.1730332106290105,0.5506750492896263,17047.0,2
18748.0,1.717841,1.870811,-1.716594,24.257317,0.148588,0.098473,0.090475,0.007998000000000005,0.05011499999999999,0.058113,226.962025,0.15958975177588008,0.5855844257301455,17048.0,2
18749.0,1.714034,1.859391,-1.719613,24.254429,0.147568,0.097287,0.089041,0.008246000000000003,0.050281000000000006,0.05852700000000001,226.96674,0.16399506781750928,0.5741448968323513,17049.0,2
18750.0,1.666258,1.829333,-1.802431,24.254561,0.148128,0.097623,0.089036,0.008586999999999997,0.05050500000000001,0.059092000000000006,226.000204,0.17001940363521156,0.5585011693391623,17050.0,2
18751.0,1.662976,1.81135,-1.7792,24.253904,0.148441,0.099051,0.08986,0.009191000000000005,0.04938999999999999,0.058580999999999994,226.749858,0.18608653398392433,0.5167787593708755,17051.0,2
18752.0,1.712459,1.862542,-1.71725,24.254823,0.148533,0.098647,0.089687,0.008959999999999996,0.049886,0.058845999999999996,227.433506,0.17960590935514253,0.5336073573684185,17052.0,2
18753.0,1.745404,1.878818,-1.692313,24.253379,0.148266,0.098804,0.089703,0.009100999999999998,0.049462000000000006,0.058563000000000004,226.999743,0.18399611831065638,0.5222070578803977,17053.0,2
18754.0,1.702746,1.839308,-1.753738,24.250754,0.148744,0.097371,0.089456,0.007915000000000005,0.05137299999999999,0.059287999999999993,227.136473,0.15406625919725944,0.5999275857606149,17054.0,2
18755.0,1.67282,1.832614,-1.783531,24.250622,0.14924,0.097922,0.090018,0.007903999999999994,0.051318000000000016,0.05922200000000001,226.844155,0.15401703072935932,0.6000554200580446,17055.0,2
18756.0,1.715084,1.86031,-1.758988,24.249966,0.148772,0.097938,0.089656,0.008281999999999998,0.05083399999999999,0.05911599999999999,227.919131,0.16291924854922787,0.5769385364922558,17056.0,2
18757.0,1.74396,1.886956,-1.72775,24.249047,0.148882,0.097938,0.089839,0.008098999999999995,0.05094399999999999,0.059042999999999984,227.20248,0.15897536559034245,0.587179836469681,17057.0,2
18758.0,1.68949,1.859129,-1.757019,24.245897,0.148009,0.09715,0.088784,0.008365999999999998,0.050859,0.059225,226.806436,0.16449075894612658,0.5728577081410944,17058.0,2
18759.0,1.671377,1.835108,-1.764763,24.241696,0.147779,0.09745,0.089425,0.00802499999999999,0.050329,0.05835399999999999,226.627273,0.15944764553943952,0.5859534408888665,17059.0,2
18760.0,1.708128,1.851122,-1.727882,24.244453,0.148027,0.097885,0.089829,0.008055999999999994,0.05014199999999999,0.058197999999999986,225.986059,0.16066051093871517,0.582803925927162,17060.0,2
18761.0,1.714297,1.862542,-1.716069,24.241302,0.148762,0.098164,0.089766,0.008398000000000003,0.050598000000000004,0.05899600000000001,225.495719,0.16597165951896287,0.5690121713538052,17061.0,2
18762.0,1.677414,1.837996,-1.766206,24.244453,0.147798,0.097681,0.089514,0.008167000000000008,0.05011700000000001,0.058284000000000016,226.919592,0.1629554251965363,0.5768445945824361,17062.0,2
18763.0,1.687521,1.826576,-1.751244,24.243928,0.147972,0.098174,0.08933,0.00884399999999999,0.049797999999999995,0.058641999999999986,226.834725,0.17759392758890724,0.5388319821942394,17063.0,2
18764.0,1.703009,1.858473,-1.741794,24.246422,0.146998,0.097528,0.089603,0.007925000000000001,0.049469999999999986,0.05739499999999999,226.165222,0.1601948616361101,0.5840131033398722,17064.0,2
18765.0,1.737529,1.8821,-1.707538,24.245897,0.148138,0.098153,0.090013,0.008140000000000008,0.04998499999999999,0.058124999999999996,224.449032,0.16284559676709498,0.5771297921665641,17065.0,2
18766.0,1.700646,1.853091,-1.733919,24.244584,0.147926,0.096972,0.088758,0.008213999999999999,0.050954,0.059168,225.340131,0.16120105975861052,0.5814002527769435,17066.0,2
18767.0,1.666652,1.813187,-1.772638,24.245372,0.147026,0.096704,0.088921,0.007782999999999998,0.05032199999999999,0.05810499999999999,225.47686,0.15466089064642408,0.5983834732424719,17067.0,2
18768.0,1.689359,1.827101,-1.758463,24.243928,0.147476,0.097912,0.089409,0.008502999999999997,0.049564,0.058066999999999994,223.826677,0.17155250680924033,0.5545200751572983,17068.0,2
18769.0,1.720728,1.868448,-1.718563,24.241302,0.148174,0.097927,0.08974,0.008187,0.050247,0.058434,224.736635,0.16293185798439738,0.5769057928714478,17069.0,2
18770.0,1.725847,1.867923,-1.702551,24.239858,0.147789,0.098164,0.089855,0.008308999999999997,0.049625,0.057934,225.986059,0.1674323943094345,0.5652190001738702,17070.0,2
18771.0,1.685946,1.826314,-1.752819,24.242484,0.148055,0.098027,0.089871,0.008155999999999997,0.05002799999999999,0.058183999999999986,225.816326,0.16302544524175974,0.5766627696411177,17071.0,2
18772.0,1.675577,1.827889,-1.759644,24.239202,0.147357,0.096788,0.088532,0.008256,0.05056899999999999,0.05882499999999999,226.70271,0.16325884912003166,0.5760566768239128,17072.0,2
18773.0,1.696577,1.842853,-1.749275,24.242221,0.147697,0.098006,0.089472,0.008534,0.049691,0.058225,225.670167,0.17173790549786686,0.5540386400829213,17073.0,2
18774.0,1.722041,1.868711,-1.703076,24.241433,0.147421,0.097849,0.089314,0.008535000000000001,0.04957199999999999,0.05810699999999999,225.274123,0.17217033465797918,0.5529157272597305,17074.0,2
18775.0,1.729522,1.866086,-1.713575,24.234213,0.148211,0.09745,0.089698,0.007751999999999995,0.050761000000000014,0.05851300000000001,224.958231,0.1527126590756864,0.603442554394072,17075.0,2
18776.0,1.698678,1.838258,-1.742319,24.236445,0.147219,0.096347,0.088989,0.007358000000000003,0.05087199999999999,0.05822999999999999,224.651769,0.14463467851316034,0.6244190952841239,17076.0,2
18777.0,1.686208,1.827626,-1.745206,24.239464,0.148064,0.09745,0.089682,0.007767999999999997,0.050614000000000006,0.058382,223.982266,0.15347229082287853,0.6014699764356306,17077.0,2
18778.0,1.693165,1.830251,-1.75085,24.244846,0.148753,0.098694,0.089981,0.008712999999999999,0.05005899999999999,0.05877199999999999,225.061957,0.17405113863363963,0.5480317390901333,17078.0,2
18779.0,1.713247,1.852435,-1.736019,24.239333,0.147605,0.097292,0.089036,0.008256,0.05031299999999998,0.05856899999999998,226.509403,0.16408951782803996,0.5738996332429396,17079.0,2
18780.0,1.715872,1.87068,-1.733788,24.24314,0.147954,0.097628,0.0888,0.008828000000000003,0.050325999999999996,0.059154,225.684312,0.17541280028612877,0.5444958366314967,17080.0,2
18781.0,1.707865,1.862936,-1.736282,24.239858,0.147945,0.097502,0.089241,0.008261000000000004,0.05044299999999999,0.05870399999999999,225.608875,0.16376576005074947,0.5747403530492377,17081.0,2
18782.0,1.695527,1.859391,-1.752425,24.244846,0.148533,0.098305,0.090044,0.008261000000000004,0.050227999999999995,0.058489,224.826217,0.16446674232017372,0.5729200734479234,17082.0,2
18783.0,1.672295,1.8187,-1.754131,24.246684,0.148533,0.097817,0.089367,0.00845,0.050716,0.059165999999999996,226.419822,0.16661080111205315,0.5673524768722182,17083.0,2
18784.0,1.701828,1.841015,-1.763975,24.252592,0.147412,0.097051,0.088957,0.008094000000000004,0.05036099999999999,0.05845499999999999,225.821041,0.16071641316865903,0.5826587615010796,17084.0,2
18785.0,1.70314,1.862936,-1.738775,24.252985,0.149268,0.098846,0.090449,0.008397000000000002,0.05042200000000001,0.05881900000000001,224.793213,0.16653114650060488,0.5675593204268904,17085.0,2
18786.0,1.719547,1.861623,-1.722632,24.25653,0.147834,0.097906,0.089923,0.007983000000000004,0.049927999999999986,0.05791099999999999,226.697996,0.15988703959622677,0.5848124419315528,17086.0,2
18787.0,1.723616,1.856372,-1.714625,24.259943,0.148303,0.097271,0.088758,0.008512999999999993,0.051031999999999994,0.05954499999999999,225.278838,0.16681363039601813,0.5668257788025881,17087.0,2
18788.0,1.68424,1.82592,-1.749144,24.258105,0.147871,0.097775,0.089629,0.008146,0.050096,0.058242,225.528723,0.16260454717847375,0.5777557390245822,17088.0,2
18789.0,1.656151,1.812794,-1.765025,24.260468,0.148,0.097744,0.089992,0.007751999999999995,0.050255999999999995,0.05800799999999999,226.080356,0.15424716954852052,0.5994578058012193,17089.0,2
18790.0,1.710097,1.856766,-1.74035,24.264012,0.148459,0.097628,0.089467,0.008161000000000002,0.050831,0.058992,225.938911,0.16054847340258108,0.5830948600213637,17090.0,2
18791.0,1.725716,1.887088,-1.705176,24.266769,0.148726,0.098232,0.089803,0.008429000000000006,0.050494,0.058923,226.46697,0.16692741855629284,0.5665302987654266,17091.0,2
18792.0,1.718103,1.866611,-1.716594,24.269132,0.149902,0.098437,0.090128,0.008308999999999997,0.05146500000000001,0.05977400000000001,226.787577,0.1614463917926397,0.5807631854550281,17092.0,2
18793.0,1.677808,1.83012,-1.773819,24.268476,0.148533,0.098578,0.09006,0.008517999999999998,0.049955,0.058473,227.914416,0.17051004884298177,0.5572270836708897,17093.0,2
18794.0,1.677546,1.811481,-1.775,24.26375,0.149277,0.098977,0.090307,0.008669999999999997,0.0503,0.058969999999999995,227.018602,0.17236237848154107,0.5524170363943035,17094.0,2
18795.0,1.726635,1.865955,-1.724863,24.267819,0.148524,0.098326,0.089482,0.00884399999999999,0.05019799999999999,0.05904199999999998,228.357608,0.1761788083427955,0.5425067009560137,17095.0,2
18796.0,1.744617,1.882756,-1.693363,24.268869,0.147981,0.097287,0.088501,0.008786000000000002,0.050694,0.059480000000000005,227.376928,0.1733109774139462,0.549953756848155,17096.0,2
18797.0,1.70209,1.839702,-1.738775,24.264012,0.148138,0.098017,0.089976,0.008041000000000006,0.050120999999999985,0.05816199999999999,225.274123,0.16042855432744121,0.583406260545752,17097.0,2
18798.0,1.663895,1.810693,-1.7771,24.264669,0.148266,0.097455,0.089603,0.007851999999999998,0.05081100000000001,0.05866300000000001,225.274123,0.15453042588364946,0.5987222583397953,17098.0,2
18799.0,1.688046,1.853222,-1.752688,24.259287,0.147724,0.09841,0.090296,0.008113999999999996,0.049314,0.05742799999999999,225.623019,0.16453411740849633,0.5727451168131271,17099.0,2
18800.0,1.73136,1.894176,-1.709638,24.25968,0.149249,0.098662,0.089902,0.008760000000000004,0.05058699999999999,0.059347,225.321272,0.17316359610974943,0.5503364700683693,17100.0,2
18801.0,1.728079,1.867792,-1.7309,24.257974,0.149029,0.09819,0.08953,0.008660000000000001,0.050838999999999995,0.059498999999999996,227.009173,0.1703383162863887,0.5576730311410084,17101.0,2
18802.0,1.696052,1.834058,-1.764106,24.255742,0.148579,0.098069,0.089598,0.008471000000000006,0.050509999999999985,0.05898099999999999,227.570235,0.16770604422799013,0.5645083982280359,17102.0,2
18803.0,1.707734,1.837471,-1.753213,24.252854,0.149148,0.098993,0.090396,0.008596999999999994,0.050155000000000005,0.058752,226.617844,0.17140521572693182,0.5549025540933232,17103.0,2
18804.0,1.718628,1.864511,-1.724863,24.256924,0.148772,0.097954,0.08965,0.008304000000000006,0.05081799999999999,0.059121999999999994,227.414646,0.1634034514650034,0.5756811798815002,17104.0,2
18805.0,1.711015,1.839308,-1.747044,24.251016,0.147329,0.097266,0.089015,0.008251000000000008,0.05006299999999998,0.05831399999999999,227.117613,0.1648090444231386,0.5720311985609371,17105.0,2
18806.0,1.678202,1.828545,-1.768963,24.251804,0.148367,0.097891,0.089939,0.007952,0.05047599999999999,0.058427999999999994,225.061957,0.15753709610317573,0.5909146707484888,17106.0,2
18807.0,1.712066,1.868711,-1.7351,24.251148,0.148055,0.097912,0.089902,0.008010000000000003,0.05014299999999999,0.058152999999999996,224.863935,0.15973994894703264,0.5851944003917746,17107.0,2
18808.0,1.707734,1.875274,-1.727488,24.24826,0.147798,0.097145,0.089461,0.007683999999999996,0.05065300000000002,0.058337000000000014,225.335416,0.15169581869151486,0.6060830403091013,17108.0,2
18809.0,1.699203,1.834977,-1.747175,24.247734,0.14766,0.096904,0.088348,0.008556000000000008,0.05075600000000001,0.05931200000000002,225.524008,0.16856788226254518,0.5622704155252412,17109.0,2
18810.0,1.680827,1.813712,-1.771588,24.247734,0.149194,0.098389,0.090554,0.007835000000000009,0.05080499999999999,0.05864,225.010094,0.15421406920442488,0.5995437593035857,17110.0,2
18811.0,1.717578,1.85716,-1.727225,24.247078,0.148101,0.098573,0.089792,0.008780999999999997,0.049528000000000016,0.058309000000000014,226.264233,0.17729007248278775,0.5396210196286367,17111.0,2
18812.0,1.754986,1.896407,-1.701632,24.246028,0.148358,0.097964,0.089939,0.00802499999999999,0.050393999999999994,0.058418999999999985,225.264694,0.15924198829248917,0.586487482487085,17112.0,2
18813.0,1.71154,1.852172,-1.72775,24.244978,0.147439,0.096667,0.088128,0.008539000000000005,0.050771999999999984,0.05931099999999999,225.599445,0.16817993815610674,0.5632778115382386,17113.0,2
18814.0,1.66337,1.824476,-1.764238,24.246816,0.147945,0.097623,0.088516,0.009107000000000004,0.05032199999999999,0.059428999999999996,224.552758,0.18097092780637095,0.5300627381240124,17114.0,2
18815.0,1.706553,1.855716,-1.769225,24.245372,0.147596,0.097712,0.08944,0.008271999999999988,0.04988400000000001,0.058156,224.302873,0.16582138919514855,0.5694023866517566,17115.0,2
18816.0,1.735035,1.882887,-1.717119,24.245897,0.148119,0.097486,0.089556,0.007930000000000006,0.050633,0.058563000000000004,223.859681,0.15661413279614503,0.5933113808420685,17116.0,2
18817.0,1.724666,1.862673,-1.719088,24.247472,0.148018,0.098158,0.089734,0.008424000000000001,0.049860000000000015,0.058284000000000016,225.217546,0.16894968011070774,0.5612789798425573,17117.0,2
18818.0,1.693427,1.830251,-1.774344,24.243534,0.149626,0.097954,0.089335,0.008619000000000002,0.05167200000000001,0.06029100000000001,225.552297,0.166798908520891,0.5668640079135885,17118.0,2
18819.0,1.685421,1.83222,-1.777887,24.243271,0.148294,0.098211,0.089776,0.008435000000000012,0.050083,0.058518000000000014,227.197765,0.1684170593403085,0.5626620657862149,17119.0,2
18820.0,1.734379,1.869892,-1.725913,24.245109,0.148266,0.098164,0.090071,0.008093000000000003,0.05010200000000001,0.05819500000000001,226.688566,0.1615272538570545,0.5805532064401591,17120.0,2
18821.0,1.735166,1.878162,-1.728013,24.24209,0.147476,0.097833,0.089131,0.008702000000000001,0.04964299999999999,0.058344999999999994,225.736175,0.17528805092256874,0.544819780234167,17121.0,2
18822.0,1.700121,1.839308,-1.781562,24.248916,0.148671,0.097765,0.08965,0.008115000000000011,0.05090599999999999,0.059021000000000004,224.387739,0.15940833284224198,0.5860555263536531,17122.0,2
18823.0,1.688308,1.832877,-1.784712,24.246422,0.147926,0.097759,0.08912,0.008638999999999994,0.050167,0.058806,226.023778,0.1722014032849624,0.5528350496300596,17123.0,2
18824.0,1.715478,1.867267,-1.749931,24.246422,0.149112,0.09788,0.089593,0.008286999999999989,0.051232,0.05951899999999999,225.505149,0.16175121503718284,0.5799716340018024,17124.0,2
18825.0,1.739891,1.868317,-1.720532,24.242615,0.14901,0.098059,0.090239,0.007819999999999994,0.05095100000000001,0.058771000000000004,225.877619,0.15347778301146162,0.6014557145644245,17125.0,2
18826.0,1.724535,1.857423,-1.735494,24.241958,0.149479,0.098962,0.090538,0.008424000000000001,0.050517000000000006,0.05894100000000001,226.4764,0.16675244467318578,0.5669846631681725,17126.0,2
18827.0,1.706947,1.848365,-1.760563,24.241696,0.148808,0.097822,0.089771,0.008051000000000003,0.05098599999999999,0.05903699999999999,227.857838,0.1579029948810482,0.5899645210648825,17127.0,2
18828.0,1.706028,1.849809,-1.752425,24.244059,0.147439,0.097224,0.089078,0.008146,0.05021499999999998,0.05836099999999998,227.909701,0.16221921299984074,0.5787563576930557,17128.0,2
18829.0,1.72926,1.871205,-1.755313,24.237758,0.14834,0.097801,0.08953,0.008271,0.050539,0.05881,225.052527,0.16365255243371588,0.5750343255575137,17129.0,2
18830.0,1.724141,1.858866,-1.755181,24.24104,0.148946,0.098893,0.090375,0.008517999999999998,0.050053,0.058571,225.48629,0.17017620969353095,0.558093982336336,17130.0,2
18831.0,1.716397,1.846003,-1.746256,24.239727,0.14732,0.097177,0.088789,0.008387999999999993,0.05014300000000001,0.058531,226.924306,0.16727823867262268,0.5656193046799265,17131.0,2
18832.0,1.709047,1.866611,-1.756888,24.237758,0.149139,0.09903,0.090097,0.00893300000000001,0.05010899999999999,0.059042,225.538153,0.1782678108162046,0.5370820721810736,17132.0,2
18833.0,1.699859,1.857554,-1.771981,24.23487,0.14845,0.098137,0.089818,0.008319000000000007,0.050313,0.058632000000000004,226.429251,0.16534165441030343,0.5706481406187032,17133.0,2
18834.0,1.705109,1.857423,-1.771325,24.23487,0.149966,0.099282,0.090601,0.008680999999999994,0.05068399999999999,0.05936499999999999,226.396248,0.1712735523330373,0.5552444517426645,17134.0,2
18835.0,1.727422,1.858604,-1.737725,24.235789,0.148432,0.097896,0.089608,0.008288000000000004,0.05053600000000001,0.058824000000000015,227.57495,0.16399865445119421,0.5741355832214101,17135.0,2
18836.0,1.745929,1.878293,-1.731163,24.232244,0.14902,0.098374,0.09038,0.007994000000000001,0.05064600000000001,0.05864000000000001,226.806436,0.15783758169289394,0.5901343831245205,17136.0,2
18837.0,1.725847,1.865823,-1.744944,24.232638,0.147853,0.097618,0.090585,0.007032999999999998,0.050235000000000016,0.05726800000000001,226.59427,0.13999920375826092,0.6364562900988813,17137.0,2
18838.0,1.701959,1.845084,-1.779331,24.229225,0.148937,0.098216,0.090029,0.008187,0.050721000000000016,0.058908000000000016,225.10439,0.16140925042387913,0.5808596325106368,17138.0,2
18839.0,1.700515,1.863854,-1.779987,24.230275,0.148413,0.098216,0.08975,0.008466000000000001,0.05019699999999999,0.05866299999999999,225.717315,0.16865213753536,0.5620516251776138,17139.0,2
18840.0,1.718759,1.876062,-1.766075,24.228175,0.14856,0.097733,0.089451,0.008281999999999998,0.050827,0.059108999999999995,226.113359,0.16294168568505543,0.5768802727351819,17140.0,2
18841.0,1.733197,1.883019,-1.734969,24.226468,0.147531,0.097875,0.089414,0.00846100000000001,0.04965599999999999,0.058117,226.858299,0.17038886763195543,0.5575417616536509,17141.0,2
18842.0,1.721122,1.864773,-1.752294,24.226337,0.147807,0.097072,0.088915,0.008157000000000011,0.05073499999999999,0.058892,224.977091,0.16077341532639572,0.5825107408313925,17142.0,2
18843.0,1.712853,1.851516,-1.759906,24.222136,0.14856,0.097843,0.09005,0.007792999999999994,0.050717,0.05850999999999999,224.425458,0.1536535352340391,0.6009993290043358,17143.0,2
18844.0,1.708522,1.849153,-1.764631,24.222793,0.147936,0.097744,0.089304,0.008440000000000003,0.050192000000000014,0.05863200000000002,225.212831,0.1681509373817066,0.5633531194602297,17144.0,2
18845.0,1.716659,1.862542,-1.764763,24.221086,0.148882,0.098174,0.090134,0.008039999999999992,0.05070799999999999,0.05874799999999998,225.255264,0.1585517363781576,0.588279897979217,17145.0,2
18846.0,1.727554,1.891682,-1.741663,24.220823,0.147522,0.098279,0.089656,0.008623000000000006,0.04924299999999998,0.05786599999999999,226.59427,0.17510762732515653,0.5452882962128021,17146.0,2
18847.0,1.723878,1.895488,-1.741269,24.215441,0.148248,0.097733,0.089288,0.008444999999999994,0.05051499999999999,0.058959999999999985,224.109566,0.16717475651278793,0.5658880225532071,17147.0,2
18848.0,1.691984,1.87383,-1.774869,24.210453,0.148514,0.098069,0.089467,0.008601999999999999,0.050445000000000004,0.059047,225.382564,0.17051897078063669,0.5572039155797326,17148.0,2
18849.0,1.675446,1.849678,-1.792062,24.207959,0.148138,0.097434,0.089351,0.008083000000000007,0.050703999999999985,0.05878699999999999,226.047352,0.15941228675673028,0.586045259004246,17149.0,2
18850.0,1.704059,1.864379,-1.764369,24.210584,0.147329,0.09777,0.089215,0.008554999999999993,0.04955899999999999,0.058113999999999985,225.443857,0.1726190476190475,0.5517505293859685,17150.0,2
18851.0,1.753279,1.895357,-1.743894,24.206252,0.148257,0.098111,0.089855,0.008256,0.050145999999999996,0.058401999999999996,223.793674,0.16463597024747242,0.5724806298878352,17151.0,2
18852.0,1.720203,1.877637,-1.748881,24.207959,0.14766,0.097014,0.088784,0.008230000000000001,0.05064600000000001,0.05887600000000001,224.383025,0.16249728513041245,0.5780342723436083,17152.0,2
18853.0,1.677152,1.846922,-1.782612,24.205202,0.147302,0.097397,0.089745,0.007651999999999992,0.04990499999999999,0.05755699999999998,223.534359,0.15332825712339185,0.6018439967447218,17153.0,2
18854.0,1.706422,1.859391,-1.805975,24.205202,0.148,0.097492,0.089519,0.007972999999999994,0.050508,0.05848099999999999,223.543789,0.15785305589102921,0.5900942004145706,17154.0,2
18855.0,1.72506,1.881837,-1.758331,24.199557,0.148634,0.097833,0.089934,0.007899000000000003,0.050800999999999985,0.05869999999999999,224.816787,0.1554860044880124,0.596240854291726,17155.0,2
18856.0,1.727947,1.888138,-1.755575,24.202314,0.14822,0.098174,0.090202,0.007971999999999993,0.05004599999999999,0.058017999999999986,225.24112,0.15929026714887992,0.5863621140986164,17156.0,2
18857.0,1.705372,1.86031,-1.781694,24.200214,0.148404,0.098137,0.089913,0.008223999999999995,0.050267000000000006,0.058491,225.750319,0.16360308745126112,0.5751627740254268,17157.0,2
18858.0,1.703403,1.857291,-1.786156,24.195488,0.14811,0.097969,0.08944,0.008528999999999995,0.05014099999999999,0.058669999999999986,224.87808,0.17009692473375607,0.5582998659959723,17158.0,2
18859.0,1.735429,1.877243,-1.753869,24.194963,0.148716,0.098431,0.089456,0.00897500000000001,0.05028499999999998,0.05925999999999999,225.566442,0.178479099550571,0.5365334069866308,17159.0,2
18860.0,1.744748,1.891288,-1.739825,24.192075,0.148496,0.097586,0.089519,0.008067000000000005,0.05090999999999998,0.05897699999999999,225.274123,0.1584529865844318,0.5885363270545212,17160.0,2
18861.0,1.707472,1.861885,-1.791669,24.190368,0.149112,0.098736,0.089692,0.00904400000000001,0.05037599999999999,0.05942,225.288268,0.17952637116144296,0.5338138986146552,17161.0,2
18862.0,1.709703,1.862804,-1.772244,24.185511,0.147807,0.09819,0.089997,0.008193000000000006,0.049616999999999994,0.05781,226.334955,0.16512152847756875,0.5712197538570898,17162.0,2
18863.0,1.733066,1.893126,-1.763056,24.187611,0.14913,0.098825,0.089981,0.00884399999999999,0.050305000000000016,0.05914900000000001,224.939372,0.1758040790362976,0.543479781363872,17163.0,2
18864.0,1.72401,1.885119,-1.762531,24.189449,0.149084,0.09787,0.089619,0.008250999999999994,0.051213999999999996,0.05946499999999999,226.037922,0.1611051449770574,0.5816493200186429,17164.0,2
18865.0,1.701828,1.867398,-1.786287,24.178553,0.148873,0.097633,0.090123,0.007510000000000003,0.05124000000000001,0.05875000000000001,226.919592,0.14656232313967335,0.6194134733942769,17165.0,2
18866.0,1.679252,1.852435,-1.796262,24.179866,0.147559,0.097114,0.089262,0.007852000000000012,0.05044499999999999,0.058297,226.410392,0.15565158783649868,0.5958108748119105,17166.0,2
18867.0,1.706684,1.88735,-1.808075,24.178685,0.147384,0.096783,0.088915,0.007868,0.05060099999999999,0.05846899999999999,224.581047,0.15548792537844355,0.5962358662088305,17167.0,2
18868.0,1.743698,1.893651,-1.7603,24.175403,0.148459,0.098368,0.09038,0.007987999999999995,0.05009100000000001,0.058079000000000006,222.949723,0.15946658149005816,0.5859042688539291,17168.0,2
18869.0,1.72086,1.860573,-1.766863,24.169233,0.148606,0.097628,0.089813,0.007815000000000003,0.05097799999999998,0.058792999999999984,225.160968,0.15329841699523344,0.6019214842632463,17169.0,2
18870.0,1.698153,1.864248,-1.799019,24.169496,0.147733,0.097072,0.088942,0.008130000000000012,0.050661,0.05879100000000001,225.981345,0.1604753069361654,0.5832848554493879,17170.0,2
18871.0,1.716659,1.894044,-1.764369,24.165689,0.148147,0.097618,0.089309,0.008308999999999997,0.050529000000000004,0.058838,224.387739,0.1644369681377399,0.5729973897215215,17171.0,2
18872.0,1.722041,1.897982,-1.775656,24.164245,0.148018,0.097297,0.089314,0.00798299999999999,0.050721000000000016,0.058704000000000006,225.255264,0.1573873269981465,0.5913035845037764,17172.0,2
18873.0,1.683583,1.86031,-1.816475,24.160044,0.148064,0.098116,0.090281,0.007834999999999995,0.049948000000000006,0.057783,224.331162,0.15685999719714094,0.5926729310932757,17173.0,2
18874.0,1.695921,1.861623,-1.795081,24.155449,0.147109,0.096736,0.088842,0.007893999999999998,0.05037299999999999,0.058266999999999985,224.387739,0.15670782546551792,0.5930680838825146,17174.0,2
18875.0,1.749079,1.886956,-1.76135,24.1607,0.147449,0.097749,0.089215,0.008534,0.049699999999999994,0.058233999999999994,224.085992,0.17170680670409047,0.5541193960483797,17175.0,2
18876.0,1.733197,1.8842,-1.763188,24.15348,0.148101,0.096898,0.089451,0.007446999999999995,0.05120300000000001,0.05865000000000001,223.821962,0.14543785641746726,0.6223334386003435,17176.0,2
18877.0,1.693034,1.853747,-1.805712,24.154924,0.149075,0.098111,0.090202,0.007909,0.05096400000000001,0.05887300000000001,224.279299,0.15518493083488663,0.5970226689726139,17177.0,2
18878.0,1.694871,1.858998,-1.832356,24.154662,0.148432,0.097728,0.090181,0.007546999999999998,0.05070400000000001,0.05825100000000001,225.887049,0.14884133714623796,0.6134954311153098,17178.0,2
18879.0,1.72716,1.895226,-1.801381,24.148886,0.148009,0.098074,0.089115,0.008958999999999995,0.04993500000000001,0.058894,225.896478,0.17940964434476117,0.534117009624163,17179.0,2
18880.0,1.734247,1.915309,-1.761088,24.147573,0.148404,0.097686,0.090328,0.0073579999999999895,0.05071800000000001,0.058076,225.236405,0.145073838206589,0.6232787049111631,17180.0,2
18881.0,1.729654,1.890632,-1.78865,24.147442,0.148377,0.097219,0.088947,0.008272000000000002,0.05115800000000001,0.05943000000000001,224.99595,0.16169197990578393,0.5801254531582486,17181.0,2
18882.0,1.683058,1.852041,-1.815293,24.151249,0.147476,0.097833,0.089818,0.008015000000000008,0.04964299999999999,0.057658,225.788038,0.1614495205865766,0.5807550607419956,17182.0,2
18883.0,1.709572,1.865036,-1.799675,24.15348,0.148184,0.097854,0.089624,0.008230000000000001,0.050330000000000014,0.058560000000000015,224.661198,0.163517514056943,0.5753849872123886,17183.0,2
18884.0,1.73031,1.884856,-1.78235,24.151117,0.148413,0.097833,0.090459,0.0073740000000000056,0.050579999999999986,0.05795399999999999,224.359451,0.14578596706273123,0.6214294803488819,17184.0,2
18885.0,1.736479,1.895095,-1.764763,24.150198,0.14902,0.098757,0.090312,0.008444999999999994,0.050263000000000016,0.05870800000000001,224.845076,0.16801289193060623,0.5637115897520655,17185.0,2
18886.0,1.72086,1.889057,-1.789831,24.151117,0.148202,0.097261,0.089461,0.007800000000000001,0.050941,0.058741,226.273663,0.15311530760472697,0.6023969745900155,17186.0,2
18887.0,1.700515,1.867398,-1.808468,24.147967,0.148487,0.097507,0.09017,0.007336999999999996,0.05098000000000001,0.05831700000000001,224.99595,0.14391636099723415,0.6262843902830703,17187.0,2
18888.0,1.699334,1.857685,-1.799806,24.149148,0.14788,0.097786,0.08954,0.008246000000000003,0.050094000000000014,0.05834000000000002,224.284014,0.16460724623215892,0.572555219134131,17188.0,2
18889.0,1.730179,1.876587,-1.779594,24.153874,0.148707,0.099077,0.090265,0.008812,0.04963000000000001,0.05844200000000001,224.401884,0.1775503213717233,0.5389452168808966,17189.0,2
18890.0,1.752361,1.914784,-1.7834,24.152167,0.149259,0.09923,0.09111,0.008120000000000002,0.050029000000000004,0.058149000000000006,226.080356,0.16230261842894267,0.5785397741818097,17190.0,2
18891.0,1.753673,1.89457,-1.773294,24.154268,0.147779,0.097387,0.088816,0.008570999999999995,0.05039199999999999,0.05896299999999999,226.514118,0.1700831464687555,0.5583356447821357,17191.0,2
18892.0,1.725322,1.874093,-1.786025,24.153218,0.147008,0.096673,0.089057,0.007615999999999998,0.050335000000000005,0.057951,224.797928,0.15130324221233307,0.607102465461748,17192.0,2
18893.0,1.679121,1.838258,-1.828812,24.156106,0.148652,0.098248,0.090044,0.008204000000000003,0.050404000000000004,0.05860800000000001,222.506531,0.16276163079059622,0.5773478312823761,17193.0,2
18894.0,1.710884,1.874093,-1.810043,24.151249,0.148395,0.097891,0.089635,0.008256,0.05050399999999999,0.05875999999999999,224.467891,0.16346896346896347,0.5755110612213696,17194.0,2
18895.0,1.742254,1.919772,-1.769225,24.152693,0.148037,0.097838,0.089356,0.00848199999999999,0.05019900000000001,0.058681,225.259979,0.1689641434262946,0.5612414221474792,17195.0,2
18896.0,1.765223,1.916228,-1.774737,24.152824,0.148009,0.098011,0.08922,0.008791000000000007,0.049998,0.05878900000000001,225.396708,0.17582351647032954,0.5434293070990959,17196.0,2
18897.0,1.69369,1.857423,-1.79285,24.15453,0.147733,0.097607,0.08975,0.007857000000000003,0.050126000000000004,0.05798300000000001,225.420282,0.1567418756358849,0.5929796639135028,17197.0,2
18898.0,1.676364,1.866873,-1.847712,24.153874,0.149148,0.098179,0.089467,0.008711999999999998,0.050969,0.059681,224.911083,0.17092407298410825,0.55615196418297,17198.0,2
18899.0,1.730835,1.881968,-1.805712,24.155056,0.148046,0.097933,0.089629,0.008304000000000006,0.050113000000000005,0.05841700000000001,226.778147,0.1657021989863113,0.5697118944885255,17199.0,2
18900.0,1.735429,1.889188,-1.767781,24.152824,0.147789,0.097502,0.08932,0.008182000000000009,0.050287,0.05846900000000001,225.707886,0.16270283168946884,0.5775005181747932,17200.0,2
18901.0,1.721778,1.893519,-1.793375,24.151117,0.149268,0.098536,0.090181,0.008355000000000001,0.05073200000000001,0.059087000000000015,224.764924,0.16468570752764472,0.5723514743293119,17201.0,2
18902.0,1.717709,1.878687,-1.811093,24.157156,0.147495,0.096898,0.088695,0.008203000000000002,0.05059699999999999,0.05879999999999999,226.358529,0.16212103245187565,0.5790113085762691,17202.0,2
18903.0,1.720991,1.878293,-1.81805,24.146917,0.148441,0.098379,0.088768,0.009610999999999995,0.050061999999999995,0.05967299999999999,224.491465,0.1919781075844435,0.501479782902505,17203.0,2
18904.0,1.708653,1.865692,-1.801906,24.147442,0.149157,0.098326,0.090527,0.007799,0.050831000000000015,0.058630000000000015,225.005379,0.15342697513377396,0.6015876502029919,17204.0,2
18905.0,1.700909,1.878949,-1.81805,24.143372,0.148422,0.099151,0.089923,0.009228,0.049270999999999995,0.058498999999999995,226.061496,0.18728689722357528,0.513661709461612,17205.0,2
18906.0,1.747373,1.910846,-1.808206,24.140222,0.14901,0.09882,0.089797,0.009023000000000003,0.05019,0.059213,225.415568,0.17977326612340866,0.5331727727509403,17206.0,2
18907.0,1.755904,1.898245,-1.784844,24.136809,0.148027,0.097287,0.088564,0.008722999999999995,0.05073999999999999,0.05946299999999999,226.452826,0.17191226030231954,0.5535858832761092,17207.0,2
18908.0,1.702615,1.857685,-1.798625,24.13904,0.147853,0.098053,0.088532,0.009521000000000002,0.04980000000000001,0.05932100000000001,224.566902,0.19118089998192805,0.5035499361719498,17208.0,2
18909.0,1.672689,1.852435,-1.858999,24.135364,0.149185,0.098872,0.090286,0.008585999999999996,0.05031300000000001,0.05889900000000001,223.916259,0.17064832849703848,0.5568680052112263,17209.0,2
18910.0,1.724272,1.883806,-1.808337,24.135233,0.147825,0.098122,0.090349,0.007773000000000002,0.04970300000000001,0.05747600000000001,226.292522,0.15638580395943988,0.5939042950168987,17210.0,2
18911.0,1.735954,1.902839,-1.788256,24.134971,0.149277,0.098316,0.08975,0.008566000000000004,0.05096099999999999,0.059527,225.085531,0.16808602488128419,0.5635216813562193,17211.0,2
18912.0,1.748554,1.923316,-1.791275,24.131032,0.147669,0.097523,0.089136,0.008386999999999992,0.050145999999999996,0.05853299999999999,226.358529,0.16724829002731953,0.5656970739909493,17212.0,2
18913.0,1.695527,1.865823,-1.819362,24.127751,0.149121,0.099093,0.090076,0.009016999999999997,0.050028,0.059045,224.981805,0.18023546343120983,0.5319725593249092,17213.0,2
18914.0,1.703271,1.849809,-1.836031,24.126044,0.148946,0.09809,0.090065,0.00802499999999999,0.050856,0.05888099999999999,226.353815,0.15779538706569382,0.5902439522570473,17214.0,2
18915.0,1.729391,1.888794,-1.816081,24.12355,0.148358,0.097859,0.090044,0.007815000000000003,0.05049899999999999,0.05831399999999999,226.023778,0.15475247524752483,0.5981456504209115,17215.0,2
18916.0,1.747767,1.896013,-1.786287,24.1267,0.147798,0.097654,0.089477,0.008177000000000004,0.05014400000000001,0.05832100000000001,224.835646,0.1630671053943564,0.576554588408486,17216.0,2
18917.0,1.729391,1.891813,-1.794687,24.116986,0.148533,0.097838,0.089251,0.008586999999999997,0.050695000000000004,0.059282,223.897399,0.1693821997790752,0.5601558319915521,17217.0,2
18918.0,1.712459,1.87383,-1.821725,24.120268,0.147348,0.096935,0.089582,0.007352999999999998,0.05041300000000001,0.05776600000000001,224.279299,0.14585234260324506,0.6212571192954094,17218.0,2
18919.0,1.711015,1.875012,-1.828025,24.116067,0.148735,0.098967,0.090653,0.008314000000000002,0.04976800000000001,0.05808200000000001,223.88797,0.1670517792199964,0.5662073645212674,17219.0,2
18920.0,1.720335,1.890763,-1.820281,24.113048,0.147761,0.09714,0.089015,0.008125000000000007,0.050621,0.05874600000000001,225.057242,0.16050333846944032,0.5832120644096719,17220.0,2
18921.0,1.721253,1.880262,-1.821462,24.109241,0.148615,0.09913,0.090118,0.009011999999999992,0.049485,0.05849699999999999,224.100136,0.18211211251667123,0.5270993603895122,17221.0,2
18922.0,1.722172,1.889582,-1.815687,24.105434,0.147366,0.097135,0.088978,0.008156999999999998,0.050231,0.058387999999999995,224.128425,0.16238652651696125,0.5783218853882302,17222.0,2
18923.0,1.731885,1.901395,-1.792587,24.100971,0.149139,0.098164,0.089713,0.008451,0.05097499999999999,0.05942599999999999,224.052988,0.16578389830508478,0.5694997413287505,17223.0,2
18924.0,1.724141,1.879081,-1.804925,24.099527,0.148744,0.098337,0.089425,0.00891199999999999,0.050406999999999993,0.05931899999999998,225.519293,0.17679733375654638,0.5409005416526266,17224.0,2
18925.0,1.703928,1.873305,-1.83065,24.094145,0.148266,0.09788,0.089587,0.008292999999999995,0.050386000000000014,0.05867900000000001,225.23169,0.16458610355845738,0.5726101214894898,17225.0,2
18926.0,1.709178,1.890632,-1.834325,24.095195,0.14777,0.097828,0.089692,0.008136000000000004,0.049942000000000014,0.05807800000000002,225.264694,0.16290571251226402,0.5769736862714195,17226.0,2
18927.0,1.73136,1.903627,-1.810437,24.097426,0.147972,0.098064,0.089881,0.008182999999999996,0.049907999999999994,0.05809099999999999,224.293443,0.16395840429581832,0.5742401030359279,17227.0,2
18928.0,1.74501,1.902183,-1.806106,24.086531,0.148698,0.098316,0.089992,0.008323999999999998,0.050381999999999996,0.058705999999999994,223.543789,0.16521445725740821,0.5709784405319243,17228.0,2
18929.0,1.718891,1.890369,-1.804006,24.0864,0.148579,0.097618,0.088894,0.008723999999999996,0.05096099999999999,0.05968499999999999,225.094961,0.1711863741611396,0.5554708321447188,17229.0,2
18930.0,1.704322,1.881968,-1.823562,24.084037,0.147412,0.098011,0.089099,0.008912000000000003,0.04940099999999999,0.05831299999999999,225.410853,0.18039755475486832,0.5315516477799596,17230.0,2
18931.0,1.712459,1.882887,-1.834062,24.081542,0.14868,0.098998,0.089362,0.009636000000000006,0.049682000000000004,0.05931800000000001,223.755955,0.1939496407221787,0.49636019327738923,17231.0,2
18932.0,1.720991,1.88945,-1.824743,24.081674,0.148487,0.097654,0.08954,0.00811400000000001,0.050833,0.05894700000000001,224.552758,0.15961757878585217,0.5855121657874519,17232.0,2
18933.0,1.72296,1.902708,-1.824087,24.077604,0.148211,0.098158,0.089708,0.00845,0.050053000000000014,0.05850300000000001,225.165683,0.16881767690893829,0.5616217598898849,17233.0,2
18934.0,1.739629,1.90914,-1.818443,24.075766,0.148799,0.099009,0.090233,0.008776000000000006,0.04978999999999999,0.05856599999999999,225.151538,0.17625675322849527,0.5423042971411747,17234.0,2
18935.0,1.738448,1.90402,-1.807943,24.075504,0.148533,0.097786,0.089335,0.008451,0.050747,0.059198,225.830471,0.16652873019626388,0.5675655949786078,17235.0,2
18936.0,1.722828,1.88735,-1.834325,24.077079,0.148377,0.097555,0.089955,0.0076000000000000095,0.050822000000000006,0.058422000000000016,226.235944,0.1495385947307323,0.6116848236102739,17236.0,2
18937.0,1.707472,1.875668,-1.836162,24.071697,0.148772,0.097492,0.08944,0.00805199999999999,0.05127999999999999,0.05933199999999998,224.86865,0.1570172188529863,0.5922646648852655,17237.0,2
18938.0,1.723485,1.892994,-1.830781,24.073797,0.148716,0.098179,0.089787,0.008391999999999997,0.050536999999999985,0.05892899999999998,226.226515,0.1660532668487079,0.5688002570670507,17238.0,2
18939.0,1.739104,1.924891,-1.801906,24.067102,0.148634,0.099082,0.090443,0.008639000000000008,0.049551999999999985,0.05819099999999999,225.830471,0.17433858696748955,0.5472853060327485,17239.0,2
18940.0,1.739104,1.906121,-1.825793,24.069071,0.147807,0.097712,0.089272,0.00843999999999999,0.050095,0.05853499999999999,226.415107,0.1684765250718618,0.562507647817537,17240.0,2
18941.0,1.71154,1.875537,-1.8359,24.063952,0.147899,0.097749,0.089215,0.008534,0.05015,0.058684,223.5155,0.17016609838288368,0.5581202389384164,17241.0,2
18942.0,1.721253,1.880918,-1.837475,24.062639,0.148652,0.098374,0.090606,0.007767999999999997,0.050278,0.058046,224.161429,0.1544979017084667,0.5988067156723373,17242.0,2
18943.0,1.722435,1.900082,-1.818181,24.06067,0.14845,0.098442,0.089587,0.008855000000000002,0.050008,0.058863,225.481575,0.1770681277370074,0.5401973558799013,17243.0,2
18944.0,1.72296,1.893651,-1.836556,24.055419,0.147678,0.097791,0.089645,0.008146,0.049887,0.058033,226.042637,0.1632857601026299,0.5759867955803899,17244.0,2
18945.0,1.72716,1.911634,-1.823037,24.057913,0.148441,0.0983,0.089708,0.008592000000000002,0.05014099999999999,0.058732999999999994,224.156714,0.171353356467632,0.5550372199129312,17245.0,2
18946.0,1.73451,1.905202,-1.812012,24.056863,0.148285,0.099182,0.090228,0.008954000000000004,0.049102999999999994,0.058057,224.279299,0.18234767025089615,0.526487674534899,17246.0,2
18947.0,1.720203,1.878949,-1.835506,24.05345,0.148661,0.097843,0.090207,0.007636000000000004,0.05081799999999999,0.05845399999999999,224.929942,0.15025876148684558,0.6098147265866012,17247.0,2
18948.0,1.722697,1.884462,-1.847974,24.048593,0.147991,0.097313,0.089015,0.008298,0.050678000000000015,0.058976000000000015,225.36842,0.16373645888829688,0.5748164410055723,17248.0,2
18949.0,1.708915,1.899689,-1.848499,24.047543,0.148698,0.09799,0.089698,0.008291999999999994,0.050708,0.059,224.175573,0.1635212684138909,0.5753752380651328,17249.0,2
18950.0,1.744748,1.926072,-1.8044,24.051087,0.147945,0.097885,0.08953,0.008355000000000001,0.05005999999999999,0.058414999999999995,224.425458,0.16689638640858157,0.5666108816673453,17250.0,2
18951.0,1.726241,1.919378,-1.818706,24.048199,0.148836,0.097985,0.089446,0.008539000000000005,0.05085099999999999,0.05939,224.519754,0.16791866593251015,0.5639562716359434,17251.0,2
18952.0,1.684633,1.868317,-1.851387,24.051743,0.148579,0.098242,0.090186,0.008055999999999994,0.05033699999999999,0.05839299999999999,225.217546,0.16003814215900503,0.5844200655124494,17252.0,2
18953.0,1.700384,1.862936,-1.867531,24.041635,0.148092,0.098426,0.089876,0.008550000000000002,0.049666,0.058216000000000004,225.222261,0.172146495661103,0.5529776313072681,17253.0,2
18954.0,1.739629,1.903364,-1.831831,24.037828,0.14823,0.097817,0.089661,0.008155999999999997,0.050413,0.058568999999999996,225.311842,0.1617804578093386,0.5798956976707954,17254.0,2
18955.0,1.751311,1.917934,-1.808862,24.035072,0.147063,0.096909,0.089215,0.0076939999999999925,0.050154000000000004,0.057848,224.279299,0.15340444621672797,0.6016461522934544,17255.0,2
18956.0,1.72611,1.890894,-1.8212,24.042686,0.14732,0.097439,0.089677,0.007761999999999991,0.04988100000000001,0.057643,222.695123,0.1556072330700451,0.5959260532980409,17256.0,2
18957.0,1.689096,1.871599,-1.875537,24.039272,0.148827,0.097891,0.089593,0.008298,0.05093599999999998,0.05923399999999998,223.067593,0.16290712056069268,0.5769700299138423,17257.0,2
18958.0,1.70209,1.887219,-1.857424,24.04111,0.147035,0.097087,0.088222,0.008865000000000012,0.04994799999999999,0.058813000000000004,224.61405,0.17748103065126455,0.5391251479440816,17258.0,2
18959.0,1.741729,1.926729,-1.810831,24.044655,0.148478,0.098599,0.090433,0.008166000000000007,0.04987899999999999,0.058045,222.959153,0.16371291098636742,0.5748775891506903,17259.0,2
18960.0,1.74501,1.907564,-1.81595,24.043604,0.14822,0.09819,0.089383,0.008806999999999995,0.05002999999999999,0.05883699999999999,224.425458,0.17603086086626285,0.5428908843873856,17260.0,2
18961.0,1.717447,1.890763,-1.847318,24.04518,0.148524,0.098253,0.089902,0.008350999999999997,0.050270999999999996,0.058621999999999994,225.288268,0.16611632718014,0.5686365048011734,17261.0,2
