elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
18962.0,1.711934,1.888663,-1.855324,24.047936,0.149415,0.098599,0.089987,0.008612000000000009,0.050815999999999986,0.059427999999999995,225.443857,0.16947084637030935,0.5599256384634304,17262.0,2
18963.0,1.736741,1.910583,-1.837606,24.051743,0.14856,0.097486,0.088669,0.008817000000000005,0.051073999999999994,0.059891,226.099215,0.1726284875183555,0.5517260162750122,17263.0,2
18964.0,1.720072,1.870024,-1.837868,24.053056,0.148367,0.097707,0.089792,0.007915000000000005,0.05066,0.058575,225.505149,0.15623457886737344,0.5942969896146115,17264.0,2
18965.0,1.712328,1.887219,-1.866087,24.057388,0.149093,0.099944,0.090632,0.009312,0.049149,0.058461,224.939372,0.18946083418107834,0.5080165265933831,17265.0,2
18966.0,1.725322,1.920165,-1.845743,24.057913,0.148716,0.097917,0.089992,0.007925000000000001,0.05079899999999998,0.058723999999999985,226.141648,0.1560039370078741,0.5948959101442286,17266.0,2
18967.0,1.720072,1.905464,-1.833668,24.061589,0.149654,0.098337,0.090149,0.008187999999999987,0.051317000000000015,0.059505,225.085531,0.1595541525390698,0.5856768682460471,17267.0,2
18968.0,1.718234,1.900608,-1.852962,24.061195,0.148027,0.09757,0.089514,0.008056000000000008,0.05045699999999999,0.058512999999999996,225.712601,0.15965753696143345,0.5854084041730874,17268.0,2
18969.0,1.688702,1.872386,-1.876718,24.061064,0.14879,0.098421,0.089997,0.008424000000000001,0.05036900000000001,0.05879300000000001,225.061957,0.16724240619416317,0.5657123528673763,17269.0,2
18970.0,1.736216,1.900476,-1.839312,24.061195,0.147504,0.097665,0.089451,0.008213999999999999,0.049838999999999994,0.058052999999999993,225.297697,0.16480738362760836,0.5720355112409541,17270.0,2
18971.0,1.756561,1.930404,-1.8044,24.070253,0.149102,0.098095,0.090202,0.007892999999999997,0.05100700000000001,0.05890000000000001,223.548504,0.15474043287327469,0.5981769215231278,17271.0,2
18972.0,1.723485,1.895095,-1.838918,24.073929,0.147871,0.097208,0.088821,0.008387000000000006,0.050663,0.059050000000000005,224.99595,0.16554160745302396,0.570128911444499,17272.0,2
18973.0,1.693427,1.881968,-1.878687,24.071697,0.148064,0.097565,0.089099,0.008466000000000001,0.050499,0.058965000000000004,224.854505,0.16764356435643565,0.5646706431815021,17273.0,2
18974.0,1.717972,1.882756,-1.853618,24.07616,0.147908,0.097618,0.089577,0.008040999999999993,0.050290000000000015,0.05833100000000001,224.26044,0.15988944343918374,0.5848061997390035,17274.0,2
18975.0,1.744617,1.917146,-1.830518,24.080361,0.147779,0.097077,0.089346,0.007731000000000002,0.050702,0.058433,223.421204,0.1524761848411337,0.6040566201760016,17275.0,2
18976.0,1.727422,1.941299,-1.829993,24.079048,0.148211,0.097996,0.089325,0.008670999999999998,0.05021500000000001,0.05888600000000001,222.812993,0.17267404811215542,0.5516077065500231,17276.0,2
18977.0,1.686208,1.879868,-1.854406,24.07721,0.14823,0.097534,0.08974,0.007793999999999995,0.050696000000000005,0.05849,223.567363,0.15373690750931998,0.6007828315854586,17277.0,2
18978.0,1.709834,1.889057,-1.873174,24.073272,0.149488,0.098552,0.090485,0.008067000000000005,0.05093600000000001,0.059003000000000014,224.185003,0.15837210672006602,0.5887463522915118,17278.0,2
18979.0,1.721122,1.904283,-1.840493,24.071041,0.149644,0.099508,0.090191,0.009317000000000006,0.050136,0.059453000000000006,226.273663,0.18583082354349095,0.5174427768772615,17279.0,2
18980.0,1.753017,1.937492,-1.824612,24.072091,0.14823,0.09778,0.08995,0.007830000000000004,0.050449999999999995,0.05828,226.924306,0.15520009514182087,0.5969832909743613,17280.0,2
18981.0,1.711409,1.904152,-1.863987,24.072091,0.148367,0.097812,0.089792,0.00802,0.050555,0.058575,224.807357,0.15863596803544583,0.5880611689553394,17281.0,2
18982.0,1.708915,1.885381,-1.88433,24.065527,0.149029,0.097765,0.089724,0.008041000000000006,0.05126399999999999,0.059305,225.033668,0.15685165317468072,0.592694598479941,17282.0,2
18983.0,1.696052,1.890238,-1.865693,24.066052,0.149047,0.098174,0.090622,0.007552000000000003,0.050873000000000015,0.05842500000000002,225.005379,0.14844517828360265,0.6145241588420856,17283.0,2
18984.0,1.735691,1.935392,-1.838131,24.064083,0.148294,0.097612,0.089419,0.008193000000000006,0.050682000000000005,0.05887500000000001,225.014809,0.16165183592131493,0.5802296972728742,17284.0,2
18985.0,1.739366,1.920297,-1.826843,24.056994,0.148248,0.098332,0.090218,0.008113999999999996,0.04991599999999999,0.058029999999999984,224.510324,0.16254983272231902,0.5778978190924806,17285.0,2
18986.0,1.718891,1.902708,-1.856506,24.0545,0.148331,0.098337,0.089593,0.008743999999999988,0.049994,0.058737999999999985,224.359451,0.17489748974897465,0.5458339721308358,17286.0,2
18987.0,1.705897,1.904414,-1.877637,24.0524,0.14845,0.097822,0.089698,0.008124000000000006,0.05062799999999999,0.058752,224.401884,0.16046139564281356,0.5833209796776613,17287.0,2
18988.0,1.713378,1.893651,-1.854274,24.043211,0.147807,0.098242,0.089178,0.009064000000000003,0.049565,0.058629,224.491465,0.182867288060364,0.525138354102257,17288.0,2
18989.0,1.730179,1.901658,-1.843381,24.04518,0.148661,0.098442,0.090065,0.008376999999999996,0.050218999999999986,0.05859599999999998,223.949262,0.1668060533651931,0.5668454544994651,17289.0,2
18990.0,1.748948,1.915046,-1.843774,24.036516,0.148808,0.099156,0.090779,0.008376999999999996,0.049652,0.058029,224.651769,0.16871085332205496,0.5618991546324119,17290.0,2
18991.0,1.719941,1.910321,-1.843381,24.032709,0.148588,0.097938,0.090034,0.007903999999999994,0.05065,0.058553999999999995,225.910623,0.1560482517620579,0.5947808355601821,17291.0,2
18992.0,1.712459,1.896276,-1.865037,24.028902,0.148863,0.097119,0.089351,0.007767999999999997,0.051744,0.059511999999999995,224.944087,0.15012078461687114,0.6101730187900173,17292.0,2
18993.0,1.706028,1.885775,-1.873962,24.02772,0.147568,0.097471,0.089188,0.008282999999999999,0.050097,0.05838,224.849791,0.16533594155455303,0.5706629755086017,17293.0,2
18994.0,1.730047,1.912421,-1.861362,24.025357,0.149203,0.09904,0.09027,0.00877,0.050163,0.058933,223.864396,0.17482656885415837,0.5460181363583377,17294.0,2
18995.0,1.738054,1.916884,-1.841674,24.021813,0.147256,0.096835,0.088669,0.008166000000000007,0.050420999999999994,0.058587,224.939372,0.16195311570346294,0.579447347325303,17295.0,2
18996.0,1.745142,1.90192,-1.848499,24.022076,0.148248,0.097602,0.089388,0.008213999999999999,0.050646,0.058859999999999996,222.614972,0.16218137303295357,0.5788546188372294,17296.0,2
18997.0,1.734772,1.89982,-1.850337,24.023126,0.14901,0.098038,0.089577,0.008460999999999996,0.050972,0.059433,223.63337,0.16598983775724394,0.5689649669125887,17297.0,2
18998.0,1.711278,1.8821,-1.865693,24.01945,0.147798,0.097077,0.0887,0.008376999999999996,0.050721000000000016,0.05909800000000001,224.090707,0.16515515949686513,0.5711324223209485,17298.0,2
18999.0,1.702484,1.898376,-1.866349,24.0184,0.14811,0.098463,0.090029,0.008433999999999997,0.049647,0.058080999999999994,223.053449,0.1698759265227199,0.5588737443278828,17299.0,2
19000.0,1.721778,1.907827,-1.859393,24.020632,0.148257,0.09767,0.089708,0.00796200000000001,0.05058699999999999,0.058549000000000004,223.454207,0.1573891041353683,0.5912989697128257,17300.0,2
19001.0,1.750786,1.928304,-1.8359,24.025357,0.147807,0.097786,0.089057,0.008729,0.050020999999999996,0.05875,223.977551,0.17450321858382314,0.5468577979686864,17301.0,2
19002.0,1.738841,1.902708,-1.849287,24.032577,0.148441,0.097019,0.089908,0.007110999999999992,0.051421999999999995,0.05853299999999999,222.558394,0.1382844252571805,0.6409091506952737,17302.0,2
19003.0,1.704584,1.868711,-1.883018,24.031527,0.149047,0.09851,0.089593,0.008916999999999994,0.05053700000000001,0.05945400000000001,223.803103,0.17644148957220293,0.5418245820146441,17303.0,2
19004.0,1.706028,1.881706,-1.878949,24.030871,0.148202,0.097707,0.089325,0.008382,0.050495,0.058877,225.387279,0.16599334600760457,0.5689558568439801,17304.0,2
19005.0,1.740941,1.923185,-1.859393,24.036253,0.147495,0.097229,0.088459,0.00877,0.05026599999999999,0.05903599999999999,224.543328,0.1744683390693696,0.5469483715415611,17305.0,2
19006.0,1.764436,1.932373,-1.846268,24.041767,0.147981,0.097061,0.089199,0.007861999999999994,0.05092000000000001,0.058782,222.77056,0.1543960252155298,0.5990712640211833,17306.0,2
19007.0,1.725978,1.902708,-1.861756,24.048593,0.147981,0.097276,0.08838,0.008896000000000001,0.050705,0.059601,222.761131,0.17544274839269516,0.5444180687194415,17307.0,2
19008.0,1.686733,1.87068,-1.889843,24.047674,0.147834,0.097439,0.08922,0.008219000000000004,0.050394999999999995,0.058614,223.345767,0.16308834034447187,0.5764994464338367,17308.0,2
19009.0,1.706028,1.887613,-1.874749,24.049906,0.14969,0.099114,0.091163,0.007951,0.050575999999999996,0.058526999999999996,223.416489,0.1572058445538486,0.5917748500489427,17309.0,2
19010.0,1.755511,1.933817,-1.840756,24.061326,0.149507,0.098332,0.089593,0.008738999999999997,0.051175,0.059913999999999995,225.72203,0.1707636392058777,0.5565685714876236,17310.0,2
19011.0,1.743173,1.927779,-1.838131,24.063821,0.148459,0.098132,0.089976,0.008155999999999997,0.05032700000000001,0.05848300000000001,226.184081,0.1620569066920997,0.5791778274991155,17311.0,2
19012.0,1.702484,1.876062,-1.885249,24.066446,0.1489,0.09799,0.089719,0.008271,0.05091000000000001,0.05918100000000001,224.948802,0.16245997917935218,0.5781311467792176,17312.0,2
19013.0,1.705765,1.884594,-1.882493,24.073797,0.148863,0.098389,0.090076,0.008313000000000001,0.05047399999999999,0.05878699999999999,224.760209,0.16469539375928682,0.5723263215534988,17313.0,2
19014.0,1.747635,1.912421,-1.853224,24.077342,0.149672,0.098526,0.090779,0.007747000000000004,0.051146,0.058893,225.014809,0.15146538408899846,0.6066814226429971,17314.0,2
19015.0,1.746323,1.924628,-1.854537,24.07918,0.148184,0.097712,0.089251,0.008460999999999996,0.05047200000000002,0.05893300000000001,225.557012,0.16763418065104102,0.5646950103706018,17315.0,2
19016.0,1.712459,1.893782,-1.863987,24.084956,0.148386,0.098116,0.090491,0.007624999999999993,0.050269999999999995,0.05789499999999999,224.26044,0.15167790575083037,0.6061295558373105,17316.0,2
19017.0,1.70209,1.887613,-1.884462,24.082593,0.149268,0.099135,0.090811,0.008323999999999998,0.05013300000000001,0.05845700000000001,224.467891,0.1660350261299716,0.5688476237547363,17317.0,2
19018.0,1.743042,1.913209,-1.843774,24.084037,0.148634,0.098447,0.089561,0.008886000000000005,0.05018699999999998,0.05907299999999999,225.665453,0.17705427592253145,0.5402333256560732,17318.0,2
19019.0,1.74501,1.919115,-1.843906,24.093094,0.147917,0.097528,0.089251,0.008277000000000007,0.05038899999999999,0.058665999999999996,224.887509,0.16425878150426687,0.5734600968516236,17319.0,2
19020.0,1.687652,1.88945,-1.888793,24.088106,0.147807,0.097628,0.089866,0.007762000000000005,0.05017899999999999,0.05794099999999999,223.534359,0.15468314069350353,0.5983256953091437,17320.0,2
19021.0,1.710097,1.8905,-1.873962,24.086137,0.147825,0.098673,0.090165,0.008508000000000002,0.049152000000000015,0.05766000000000002,222.605542,0.173092181555551,0.5505219162086135,17321.0,2
19022.0,1.770867,1.948649,-1.846137,24.088762,0.1489,0.098605,0.090307,0.008298,0.050295000000000006,0.058593000000000006,222.902575,0.16498329887068552,0.5715787023564776,17322.0,2
19023.0,1.750786,1.935654,-1.856768,24.092832,0.149295,0.097954,0.089057,0.008897000000000002,0.05134100000000001,0.060238000000000014,224.48675,0.17328892524638698,0.5500110209367399,17323.0,2
19024.0,1.699203,1.874749,-1.878162,24.091913,0.148211,0.098463,0.089178,0.009285000000000002,0.049748000000000014,0.059033000000000016,225.660738,0.18663691732497134,0.5153495483732364,17324.0,2
19025.0,1.684371,1.873699,-1.898374,24.092832,0.148514,0.098599,0.090092,0.008507,0.049915,0.058422,224.255725,0.17042631621123489,0.5574445168474211,17325.0,2
19026.0,1.739498,1.913209,-1.854274,24.098871,0.149157,0.098741,0.090596,0.008145,0.050416000000000016,0.058561000000000016,224.161429,0.1615526508915643,0.5804872565497432,17326.0,2
19027.0,1.752754,1.938017,-1.844431,24.097164,0.14811,0.097681,0.089173,0.008508000000000002,0.05042899999999999,0.05893699999999999,225.184542,0.16870910172516365,0.5619037031013676,17327.0,2
19028.0,1.716922,1.883937,-1.873043,24.100183,0.147421,0.097187,0.089057,0.008129999999999998,0.050234,0.058364,224.439602,0.1618393550313526,0.5797427559824211,17328.0,2
19029.0,1.698546,1.871336,-1.923311,24.098214,0.14901,0.097754,0.089524,0.008229999999999987,0.05125600000000001,0.059486,222.28022,0.16056343523811353,0.5830560077918482,17329.0,2
19030.0,1.726897,1.909796,-1.886693,24.100446,0.148671,0.098652,0.090716,0.007935999999999999,0.050018999999999994,0.05795499999999999,224.288728,0.15865653738504598,0.5880077553825251,17330.0,2
19031.0,1.753542,1.930535,-1.848237,24.100577,0.148432,0.097628,0.089162,0.008466000000000001,0.050804,0.05927,224.87808,0.16663714201358135,0.5672840759898801,17331.0,2
19032.0,1.714559,1.902051,-1.868712,24.102021,0.148174,0.097985,0.089703,0.008281999999999998,0.050189,0.058470999999999995,223.958692,0.1650129507870093,0.5715017035780798,17332.0,2
19033.0,1.686733,1.875012,-1.903493,24.108453,0.147256,0.09735,0.089094,0.008256,0.04990599999999999,0.05816199999999999,223.166604,0.1654276955136554,0.5704247129057101,17333.0,2
19034.0,1.729391,1.907696,-1.88223,24.098345,0.148468,0.098752,0.089981,0.008771000000000001,0.04971599999999998,0.05848699999999998,222.28022,0.17641852887342366,0.5418842053367208,17334.0,2
19035.0,1.750392,1.914521,-1.845612,24.106484,0.148762,0.098148,0.089425,0.008722999999999995,0.050614000000000006,0.059337,223.680518,0.17234021535118035,0.5524745886261595,17335.0,2
19036.0,1.722566,1.883675,-1.878293,24.105959,0.148064,0.098347,0.08985,0.008497000000000005,0.049717,0.058214,224.694202,0.17090389798463343,0.5562043537249062,17336.0,2
19037.0,1.705765,1.868448,-1.884462,24.108453,0.149066,0.098746,0.090076,0.008669999999999997,0.050320000000000004,0.05899,224.043558,0.1722938733332008,0.552594927518727,17337.0,2
19038.0,1.714428,1.886169,-1.892468,24.108716,0.148569,0.098311,0.090176,0.00813499999999999,0.05025800000000001,0.058393,225.217546,0.1618615571340454,0.5796851025489453,17338.0,2
19039.0,1.743304,1.928435,-1.849681,24.111998,0.148615,0.098542,0.090233,0.00830900000000001,0.05007299999999999,0.058382,225.066672,0.16593441706274736,0.5691088809088237,17339.0,2
19040.0,1.740154,1.92686,-1.871206,24.115542,0.148165,0.098736,0.089755,0.008981000000000003,0.04942899999999999,0.05840999999999999,224.472606,0.18169128059882672,0.5281921580094341,17340.0,2
19041.0,1.697628,1.860573,-1.891549,24.112917,0.148101,0.09777,0.089356,0.008413999999999991,0.050331000000000015,0.058745000000000006,223.666374,0.16716999125804635,0.5659003967549231,17341.0,2
19042.0,1.692115,1.877374,-1.910974,24.112917,0.147678,0.097471,0.089703,0.007767999999999997,0.050207,0.057975,222.841282,0.15471637985978323,0.5982393813194998,17342.0,2
19043.0,1.738841,1.916359,-1.867924,24.112654,0.148257,0.098458,0.090155,0.008303000000000005,0.049798999999999996,0.058102,222.855427,0.1667269076305222,0.5670509766255395,17343.0,2
19044.0,1.734904,1.915703,-1.863331,24.110685,0.148331,0.097387,0.089157,0.008230000000000001,0.05094399999999999,0.05917399999999999,223.374056,0.1615467661203259,0.5805025378621399,17344.0,2
19045.0,1.713247,1.876455,-1.880918,24.112129,0.148064,0.097854,0.089792,0.008062,0.050210000000000005,0.058272000000000004,223.854966,0.16056242655991712,0.5830586270825568,17345.0,2
19046.0,1.698809,1.871861,-1.909268,24.107666,0.147798,0.097675,0.089677,0.007997999999999991,0.050123000000000015,0.058121000000000006,223.798388,0.1595642805841511,0.5856505681887322,17346.0,2
19047.0,1.707865,1.886563,-1.900343,24.115017,0.148707,0.098731,0.090412,0.008318999999999993,0.049976000000000007,0.058295,223.326908,0.16645657002221007,0.5677529773113525,17347.0,2
19048.0,1.743173,1.913996,-1.87698,24.115148,0.147201,0.09757,0.089236,0.008334000000000008,0.049630999999999995,0.057965,223.869111,0.16791586073500986,0.5639635560481322,17348.0,2
19049.0,1.746192,1.913077,-1.842593,24.113836,0.148248,0.097387,0.089556,0.007831000000000005,0.05086099999999999,0.058691999999999994,222.539535,0.153965632495773,0.6001888887065707,17349.0,2
19050.0,1.720466,1.893257,-1.864381,24.106222,0.14856,0.097875,0.090323,0.007552000000000003,0.050684999999999994,0.058237,222.544249,0.1489957779268438,0.6130943861605227,17350.0,2
19051.0,1.702746,1.881181,-1.907037,24.112654,0.147568,0.097171,0.089246,0.007924999999999988,0.05039700000000001,0.058322,223.699377,0.157248303504107,0.5916645945340463,17351.0,2
19052.0,1.700909,1.884069,-1.889449,24.115411,0.148643,0.098631,0.090543,0.008087999999999998,0.050012,0.0581,223.138315,0.1617179533321336,0.5800580065191212,17352.0,2
19053.0,1.716528,1.877112,-1.893649,24.113573,0.148845,0.098116,0.090102,0.008013999999999993,0.05072900000000001,0.058743000000000004,223.845537,0.15797358564951688,0.5897812140948073,17353.0,2
19054.0,1.743304,1.887613,-1.868449,24.108322,0.149148,0.099014,0.08975,0.009264000000000008,0.050134,0.059398000000000006,224.656484,0.18478109105415397,0.5201686755490587,17354.0,2
19055.0,1.728341,1.907827,-1.870287,24.111998,0.146962,0.096751,0.088684,0.008067000000000005,0.050211000000000006,0.05827800000000001,225.726745,0.16065880665976268,0.5828083515229973,17355.0,2
19056.0,1.719941,1.895882,-1.885118,24.11226,0.148524,0.098122,0.089713,0.008409,0.05040199999999999,0.05881099999999999,223.114741,0.16683530742217728,0.5667694888645174,17356.0,2
19057.0,1.70839,1.888925,-1.910186,24.113179,0.14754,0.098206,0.089467,0.008738999999999997,0.049334,0.058073,223.605081,0.1771359075706901,0.5400213482203431,17357.0,2
19058.0,1.706947,1.884594,-1.913205,24.122106,0.147981,0.09798,0.089488,0.008492,0.050001000000000004,0.058493,222.303794,0.1698332066717331,0.5589846773381947,17358.0,2
19059.0,1.730966,1.90192,-1.889974,24.115411,0.148955,0.098164,0.090039,0.008125000000000007,0.050791,0.05891600000000001,223.199608,0.1599661363994331,0.5846070468685307,17359.0,2
19060.0,1.740023,1.928304,-1.855718,24.12145,0.149286,0.098494,0.090071,0.008423,0.050792000000000004,0.059215000000000004,225.340131,0.1658299371960703,0.5693801895828883,17360.0,2
19061.0,1.738841,1.910321,-1.849549,24.122237,0.148156,0.09904,0.09016,0.008879999999999999,0.04911600000000001,0.057996000000000006,225.434427,0.18079280086324487,0.5305252902528746,17361.0,2
19062.0,1.701565,1.872649,-1.880787,24.119087,0.147807,0.097234,0.088501,0.008733000000000005,0.05057299999999999,0.059306,224.114281,0.17267766045794292,0.5515983261710369,17362.0,2
19063.0,1.680564,1.831302,-1.902312,24.12145,0.148367,0.099188,0.090575,0.008612999999999996,0.049179,0.057791999999999996,222.671549,0.17513216754778355,0.5452245712534014,17363.0,2
19064.0,1.717841,1.880131,-1.883543,24.12355,0.148073,0.099119,0.091268,0.007850999999999997,0.04895400000000001,0.05680500000000001,223.39763,0.16037176999285047,0.583553715581975,17364.0,2
19065.0,1.742385,1.925547,-1.844431,24.126307,0.148294,0.098626,0.089619,0.009007000000000001,0.049668000000000004,0.058675000000000005,224.109566,0.18134047393746602,0.5291031171556683,17365.0,2
19066.0,1.707734,1.915309,-1.876718,24.131032,0.148,0.097812,0.089498,0.008314000000000002,0.050187999999999997,0.058502,223.482496,0.1656538285281636,0.5698375007443652,17366.0,2
19067.0,1.692246,1.871861,-1.94208,24.127619,0.148468,0.097938,0.089314,0.008623999999999993,0.05052999999999999,0.059153999999999984,224.562187,0.1706675110328312,0.5568181928548686,17367.0,2
19068.0,1.689752,1.880787,-1.930793,24.126307,0.147054,0.097418,0.089272,0.008146,0.049635999999999986,0.057781999999999986,224.85922,0.16411144912061573,0.5738426830371393,17368.0,2
19069.0,1.742648,1.899032,-1.873568,24.136809,0.146925,0.097203,0.08923,0.007972999999999994,0.049722,0.057694999999999996,222.558394,0.16034832974679714,0.5836145841710989,17369.0,2
19070.0,1.750786,1.918197,-1.838656,24.130507,0.147991,0.097497,0.089388,0.008109000000000005,0.05049400000000001,0.058603000000000016,221.360833,0.1605901574413309,0.582986616762231,17370.0,2
19071.0,1.72191,1.906252,-1.896405,24.133002,0.147697,0.097135,0.089472,0.007663000000000003,0.050561999999999996,0.058225,221.728588,0.15155350750548827,0.6064525876717983,17371.0,2
19072.0,1.696446,1.85716,-1.94628,24.131689,0.148514,0.098689,0.090254,0.008434999999999998,0.04982500000000001,0.058260000000000006,222.388661,0.16928912615903335,0.5603975214313175,17372.0,2
19073.0,1.701959,1.868186,-1.90848,24.1267,0.148569,0.098568,0.089881,0.008687,0.050001000000000004,0.058688000000000004,223.864396,0.17373305067797287,0.5488577357556402,17373.0,2
19074.0,1.734247,1.924497,-1.885643,24.125125,0.14834,0.09808,0.089782,0.008298,0.05026,0.058558,224.892224,0.16509818746145122,0.5712803647703267,17374.0,2
19075.0,1.740285,1.897326,-1.890893,24.124338,0.147844,0.096914,0.089209,0.0077050000000000035,0.05093,0.05863500000000001,223.883255,0.1512831085193694,0.6071547477407719,17375.0,2
19076.0,1.70104,1.873305,-1.913993,24.125519,0.148404,0.097203,0.088831,0.008372000000000004,0.05120100000000001,0.059573000000000015,223.303334,0.1635092379203938,0.5754064783159376,17376.0,2
19077.0,1.712066,1.876324,-1.916486,24.122894,0.147733,0.098122,0.08964,0.008482000000000003,0.049611,0.058093000000000006,223.421204,0.1709667016044506,0.5560412680763407,17377.0,2
19078.0,1.733591,1.915178,-1.885643,24.125519,0.148202,0.096972,0.089698,0.007274000000000003,0.05123,0.058504,223.359911,0.14198434541586155,0.6313013624742247,17378.0,2
19079.0,1.718759,1.874093,-1.906774,24.12565,0.148367,0.097864,0.089425,0.008439000000000002,0.05050299999999999,0.058941999999999994,222.308509,0.16709567559005234,0.5660933763785285,17379.0,2
19080.0,1.702353,1.863986,-1.925543,24.126044,0.147623,0.098095,0.089393,0.008702000000000001,0.049528,0.058230000000000004,223.218467,0.17569504734599933,0.5437629100112054,17380.0,2
19081.0,1.734641,1.912946,-1.893387,24.1246,0.147531,0.09756,0.089199,0.008360999999999993,0.049971,0.058331999999999995,222.827138,0.16731369566957482,0.5655272315261664,17381.0,2
19082.0,1.741335,1.916228,-1.876849,24.122894,0.14788,0.098038,0.090018,0.00802,0.04984200000000001,0.05786200000000001,222.426379,0.1609052424613285,0.5821684179866009,17382.0,2
19083.0,1.713772,1.898245,-1.89588,24.126175,0.148413,0.097812,0.089661,0.008150999999999992,0.05060099999999999,0.058751999999999985,222.284935,0.1610805897000117,0.5817130840706889,17383.0,2
19084.0,1.685946,1.861098,-1.944967,24.127488,0.148,0.097901,0.089251,0.008650000000000005,0.05009899999999999,0.058748999999999996,222.794134,0.1726546906187626,0.5516579732285005,17384.0,2
19085.0,1.724666,1.8905,-1.915961,24.129851,0.148836,0.098379,0.090097,0.008281999999999998,0.050457,0.058739,223.034589,0.1641365095723175,0.5737776071699994,17385.0,2
19086.0,1.752098,1.932767,-1.858474,24.128801,0.149185,0.09914,0.091247,0.007893000000000011,0.050045000000000006,0.05793800000000002,224.00584,0.1577149022898935,0.5904529515456114,17386.0,2
19087.0,1.738579,1.912684,-1.883937,24.131426,0.14823,0.097465,0.089482,0.00798299999999999,0.050765000000000005,0.058747999999999995,225.061957,0.15725091596737953,0.591657810605534,17387.0,2
19088.0,1.682796,1.86753,-1.916486,24.13799,0.149176,0.098342,0.090496,0.007846000000000006,0.050834000000000004,0.05868000000000001,224.170858,0.1543424805744075,0.5992103063653993,17388.0,2
19089.0,1.687258,1.866742,-1.942211,24.135496,0.147136,0.097733,0.089451,0.008281999999999998,0.04940299999999999,0.057684999999999986,224.151999,0.16763824791514856,0.5646844486799414,17389.0,2
19090.0,1.751179,1.927254,-1.880918,24.137859,0.14868,0.097644,0.089545,0.008098999999999995,0.05103600000000001,0.05913500000000001,222.482957,0.15868879440405967,0.5879239917892489,17390.0,2
19091.0,1.755379,1.92371,-1.873306,24.139959,0.148992,0.098101,0.089829,0.008271999999999988,0.05089100000000002,0.05916300000000001,223.209037,0.16254028138017731,0.5779226215932344,17391.0,2
19092.0,1.698415,1.892863,-1.92108,24.138384,0.148551,0.097597,0.089908,0.007689000000000001,0.050953999999999985,0.05864299999999999,224.038844,0.1508978510450398,0.6081551672269195,17392.0,2
19093.0,1.686733,1.880131,-1.946936,24.141666,0.148275,0.097796,0.089797,0.007998999999999992,0.050478999999999996,0.05847799999999999,224.227436,0.1584587955625989,0.5885212425582033,17393.0,2
19094.0,1.722172,1.906777,-1.914124,24.14416,0.148643,0.098106,0.089446,0.008660000000000001,0.050537,0.059197,223.600366,0.17135620721041595,0.5550298172307743,17394.0,2
19095.0,1.751836,1.907039,-1.876324,24.144554,0.14766,0.096783,0.089041,0.007741999999999999,0.05087700000000002,0.05861900000000002,223.246756,0.15216793112936822,0.6048570797140395,17395.0,2
19096.0,1.712984,1.888925,-1.897062,24.149017,0.148707,0.098032,0.089818,0.008213999999999999,0.05067500000000001,0.05888900000000001,222.629116,0.1620885626331991,0.5790956247582517,17396.0,2
19097.0,1.694215,1.869761,-1.93368,24.148361,0.149268,0.098773,0.090485,0.008288000000000004,0.05049500000000001,0.058783000000000016,223.963407,0.16413181242078584,0.5737898045243268,17397.0,2
19098.0,1.716528,1.897063,-1.917011,24.149805,0.149718,0.099051,0.090821,0.008230000000000001,0.05066699999999999,0.05889699999999999,225.302412,0.1624299360543144,0.578209161431016,17398.0,2
19099.0,1.748029,1.920559,-1.883674,24.155581,0.148386,0.097817,0.08985,0.007967000000000002,0.05056899999999999,0.05853599999999999,226.334955,0.1575439984180345,0.5908967471240445,17399.0,2
19100.0,1.714953,1.89667,-1.906905,24.150723,0.148174,0.09703,0.089188,0.007842000000000002,0.051143999999999995,0.058986,224.029414,0.15332877114087404,0.6018426619669701,17400.0,2
19101.0,1.69789,1.883412,-1.930005,24.152036,0.148294,0.097633,0.089524,0.008108999999999991,0.05066100000000001,0.05877,223.180749,0.1600607950732302,0.5843612414316232,17401.0,2
19102.0,1.708522,1.894832,-1.917143,24.14521,0.147926,0.09746,0.089724,0.007736000000000007,0.050466,0.058202000000000004,222.935579,0.1532882873957241,0.601947788357031,17402.0,2
19103.0,1.733722,1.904414,-1.886693,24.152693,0.148248,0.096825,0.089262,0.007563,0.051422999999999996,0.058986,221.997332,0.14707140634723087,0.6180915087476537,17403.0,2
19104.0,1.733854,1.903233,-1.896537,24.154924,0.148275,0.097234,0.088936,0.008298,0.05104099999999999,0.05933899999999999,222.176494,0.162571999529799,0.5778402573120447,17404.0,2
19105.0,1.705109,1.880262,-1.922918,24.15243,0.148239,0.097602,0.089593,0.008008999999999988,0.050637000000000015,0.058646000000000004,223.119456,0.158161854733599,0.589292325305089,17405.0,2
19106.0,1.692377,1.883937,-1.92318,24.157156,0.147348,0.097318,0.088453,0.008864999999999998,0.050030000000000005,0.058895,223.204323,0.17719014211189058,0.5398805143742675,17406.0,2
19107.0,1.72716,1.921872,-1.89483,24.149936,0.148055,0.09715,0.088999,0.008151000000000005,0.05090499999999999,0.059056,222.723412,0.16011865006089668,0.5842110061710794,17407.0,2
19108.0,1.725322,1.904414,-1.896143,24.152036,0.148615,0.097124,0.089125,0.007999000000000006,0.051490999999999995,0.05949,222.992156,0.15534451953701559,0.5966082561240205,17408.0,2
19109.0,1.704453,1.88525,-1.91898,24.151117,0.148937,0.098085,0.089551,0.008534,0.05085200000000001,0.05938600000000001,223.308048,0.16781704127583424,0.5642201660275801,17409.0,2
19110.0,1.715084,1.890369,-1.915043,24.147179,0.148009,0.097345,0.088784,0.008561,0.050664,0.059225,223.383485,0.16897266357445967,0.5612192974054115,17410.0,2
19111.0,1.720335,1.91439,-1.906643,24.144554,0.148266,0.098069,0.090286,0.007782999999999998,0.050197000000000006,0.057980000000000004,223.020445,0.1550460177696322,0.5973833922463229,17411.0,2
19112.0,1.720728,1.915834,-1.913993,24.146523,0.149001,0.097093,0.089377,0.007716000000000001,0.051907999999999996,0.059623999999999996,223.27033,0.14864474368606603,0.6140059362748721,17412.0,2
19113.0,1.707078,1.88525,-1.919243,24.146523,0.148294,0.097738,0.089068,0.008670000000000011,0.050556000000000004,0.059226000000000015,223.199608,0.1714896057914831,0.5546834137245056,17413.0,2
19114.0,1.693034,1.89457,-1.918061,24.144422,0.148422,0.097476,0.089367,0.008108999999999991,0.050946000000000005,0.059054999999999996,223.053449,0.1591654071878617,0.5866863448958504,17414.0,2
19115.0,1.724928,1.912684,-1.918455,24.148229,0.149203,0.098006,0.089787,0.00821899999999999,0.051197000000000006,0.059416,222.723412,0.16053361459431986,0.5831334447142403,17415.0,2
19116.0,1.74501,1.918065,-1.887612,24.150198,0.149112,0.097922,0.089435,0.008486999999999995,0.05119,0.059676999999999994,223.308048,0.16579086167490367,0.5694816591594993,17416.0,2
19117.0,1.707078,1.891813,-1.917536,24.148492,0.148478,0.097171,0.088852,0.008318999999999993,0.051307000000000005,0.059626,224.656484,0.16213845794028206,0.5789660588424703,17417.0,2
19118.0,1.696577,1.888925,-1.947199,24.147967,0.148092,0.09777,0.089677,0.008092999999999989,0.050322000000000006,0.058414999999999995,224.562187,0.16082109572163797,0.582386926500235,17418.0,2
19119.0,1.690802,1.87698,-1.930268,24.146523,0.148312,0.098447,0.089834,0.00861300000000001,0.04986499999999999,0.058478,222.817708,0.17272289736493826,0.5514808569815552,17419.0,2
19120.0,1.740416,1.905727,-1.901787,24.149017,0.148055,0.097838,0.089981,0.007856999999999989,0.050217,0.05807399999999999,223.656944,0.1564578438010273,0.5937172251581542,17420.0,2
19121.0,1.73661,1.922791,-1.896537,24.148754,0.148533,0.097801,0.08985,0.007951,0.050732,0.058683,223.006301,0.1567224488991386,0.5930301104000429,17421.0,2
19122.0,1.689752,1.881443,-1.924099,24.149411,0.149323,0.098815,0.089729,0.009085999999999997,0.05050800000000001,0.05959400000000001,223.812533,0.17988873270110267,0.5328729342740233,17422.0,2
19123.0,1.68844,1.867267,-1.948905,24.14731,0.14868,0.098578,0.09048,0.008097999999999994,0.05010200000000001,0.0582,225.580586,0.16162704828054195,0.5802940647167196,17423.0,2
19124.0,1.717053,1.893651,-1.924493,24.145998,0.148073,0.098206,0.089645,0.008561,0.04986700000000001,0.05842800000000001,224.449032,0.1716732172936552,0.5542066195364799,17424.0,2
19125.0,1.74816,1.923316,-1.902574,24.14416,0.147642,0.097392,0.089414,0.007978000000000013,0.05024999999999999,0.058228,222.742271,0.1587630096913497,0.5877312728297941,17425.0,2
19126.0,1.711278,1.894307,-1.904937,24.139434,0.150039,0.098757,0.090926,0.00783099999999999,0.05128200000000001,0.059113,222.402805,0.15270167501901194,0.6034710773042459,17426.0,2
19127.0,1.690015,1.870155,-1.949955,24.141272,0.148404,0.098447,0.089787,0.008660000000000001,0.049957,0.058617,225.217546,0.17334561031266266,0.5498638236760653,17427.0,2
19128.0,1.700384,1.872911,-1.934205,24.14311,0.148652,0.098578,0.090097,0.008481000000000002,0.05007400000000001,0.05855500000000001,225.212831,0.16936595107338995,0.560198025908284,17428.0,2
19129.0,1.736873,1.923316,-1.889449,24.138909,0.148505,0.098022,0.089272,0.008749999999999994,0.050483,0.059232999999999994,224.99595,0.17332224070992777,0.5499245088217597,17429.0,2
19130.0,1.72191,1.915178,-1.916224,24.145604,0.148266,0.097177,0.08943,0.007747000000000004,0.05108900000000001,0.05883600000000001,224.100136,0.15163437071834024,0.6062426056747185,17430.0,2
19131.0,1.685421,1.880787,-1.924099,24.143766,0.147963,0.097198,0.089414,0.007784000000000013,0.050765000000000005,0.05854900000000002,223.444778,0.15333096954654715,0.6018369532448287,17431.0,2
19132.0,1.699859,1.867398,-1.93683,24.140615,0.147991,0.098001,0.089341,0.008660000000000001,0.04999000000000001,0.05865000000000001,222.968582,0.17323118161269027,0.5501609670382444,17432.0,2
19133.0,1.728341,1.917015,-1.906643,24.145079,0.148358,0.098284,0.090785,0.007498999999999992,0.050073999999999994,0.057572999999999985,222.41695,0.1497553669495755,0.6111219191470612,17433.0,2
19134.0,1.746717,1.912946,-1.898243,24.13694,0.14834,0.097775,0.089556,0.008219000000000004,0.050565,0.058784,222.200068,0.1625400466716767,0.5779232310738369,17434.0,2
19135.0,1.697496,1.880787,-1.943261,24.137859,0.147485,0.09746,0.088448,0.009012000000000006,0.050025,0.059037000000000006,223.402345,0.1801463239115661,0.5322040328676161,17435.0,2
19136.0,1.688308,1.879343,-1.937224,24.14009,0.148827,0.097413,0.089871,0.007541999999999993,0.05141399999999999,0.05895599999999998,222.959153,0.14668870952056784,0.6190852788577516,17436.0,2
19137.0,1.73031,1.928435,-1.89588,24.138909,0.148992,0.098484,0.089987,0.008497000000000005,0.05050800000000001,0.059005000000000016,223.223182,0.16822744461383124,0.5631544488802964,17437.0,2
19138.0,1.731754,1.927122,-1.894568,24.138121,0.147779,0.097339,0.08891,0.008428999999999992,0.05044,0.05886899999999999,224.293443,0.16710612398643945,0.5660662444471809,17438.0,2
19139.0,1.694084,1.877899,-1.93788,24.134052,0.147963,0.097513,0.089834,0.007679000000000005,0.05045000000000001,0.058129000000000014,222.90729,0.15220709202989047,0.6047553884281125,17439.0,2
19140.0,1.692509,1.888269,-1.938011,24.134314,0.148128,0.098326,0.090223,0.008102999999999999,0.04980200000000001,0.05790500000000001,222.709268,0.16270104210589717,0.577505165285872,17440.0,2
19141.0,1.731097,1.924235,-1.910449,24.133395,0.148909,0.098447,0.089987,0.00846000000000001,0.05046200000000001,0.058922000000000016,222.841282,0.1676475833779206,0.5646602067651398,17441.0,2
19142.0,1.734641,1.917015,-1.902705,24.129982,0.147816,0.097786,0.089293,0.008493,0.050030000000000005,0.058523000000000006,223.496641,0.16975475205372667,0.5591884048032321,17442.0,2
19143.0,1.701434,1.890894,-1.935255,24.134314,0.148257,0.097565,0.089031,0.008534,0.050692,0.059226,223.02516,0.16834671453652378,0.5628447340461311,17443.0,2
19144.0,1.688046,1.876193,-1.938536,24.133395,0.148983,0.0984,0.089839,0.008561,0.050583,0.059144,223.859681,0.16924323896884388,0.5605166792472951,17444.0,2
19145.0,1.722172,1.922397,-1.916618,24.139171,0.14721,0.097423,0.088952,0.008470999999999992,0.04978700000000001,0.058258000000000004,224.764924,0.17014139953402407,0.5581843758113676,17445.0,2
19146.0,1.731491,1.908089,-1.895355,24.134708,0.148487,0.098284,0.089876,0.008407999999999999,0.05020300000000001,0.05861100000000001,222.058624,0.167476695084057,0.565103961891327,17446.0,2
19147.0,1.697234,1.889713,-1.930661,24.131951,0.147844,0.09682,0.088606,0.008213999999999999,0.051024,0.059238,222.530105,0.16097991180793728,0.5819745199460884,17447.0,2
19148.0,1.690802,1.880656,-1.951399,24.129326,0.147118,0.096368,0.089094,0.007273999999999989,0.05075,0.05802399999999999,222.680979,0.14332722507930856,0.6278142322499467,17448.0,2
19149.0,1.721122,1.927122,-1.907693,24.129457,0.147485,0.097019,0.089335,0.007683999999999996,0.05046600000000001,0.05815000000000001,221.440984,0.15225791111023035,0.6046234236989958,17449.0,2
19150.0,1.754723,1.947862,-1.900605,24.127619,0.147449,0.096877,0.089178,0.007699000000000011,0.05057199999999999,0.058271,221.719158,0.15223538251636273,0.6046819249502431,17450.0,2
19151.0,1.68634,1.903364,-1.928955,24.126438,0.147899,0.096967,0.089446,0.007521,0.050932000000000005,0.058453000000000005,221.035511,0.14766457895666854,0.6165511844796738,17451.0,2
19152.0,1.679252,1.883019,-1.958092,24.128144,0.14845,0.097765,0.090029,0.007736000000000007,0.050684999999999994,0.058421,222.129346,0.1526259716687055,0.6036676603996031,17452.0,2
19153.0,1.707865,1.904939,-1.939324,24.125519,0.149736,0.098652,0.090428,0.008224000000000009,0.051084000000000004,0.059308000000000013,223.463637,0.16098659097582477,0.581957175779781,17453.0,2
19154.0,1.741073,1.93316,-1.895618,24.129588,0.148937,0.098027,0.09006,0.007967000000000002,0.05091000000000001,0.05887700000000001,224.599906,0.15648877452809806,0.593636905620847,17454.0,2
19155.0,1.726897,1.908089,-1.901655,24.124994,0.147577,0.097644,0.08974,0.007903999999999994,0.04993300000000002,0.05783700000000001,223.935118,0.15828894140265132,0.5889623122914005,17455.0,2
19156.0,1.688571,1.880918,-1.95258,24.125782,0.147017,0.097187,0.08932,0.007866999999999999,0.04983000000000001,0.05769700000000001,222.468812,0.15787361281130213,0.5900408191176808,17456.0,2
19157.0,1.684765,1.881706,-1.947724,24.119349,0.148533,0.09767,0.089341,0.008329000000000003,0.05086299999999999,0.059191999999999995,221.191099,0.1637503932054106,0.5747802569902174,17457.0,2
19158.0,1.72191,1.920297,-1.931055,24.123419,0.147825,0.098463,0.090013,0.00845,0.04936200000000002,0.057812000000000016,222.567823,0.17118084395194774,0.5554851927461519,17458.0,2
19159.0,1.738316,1.934998,-1.901787,24.124469,0.14823,0.09862,0.089887,0.008733000000000005,0.04961,0.058343000000000006,223.496641,0.17602950958456803,0.5428943933356316,17459.0,2
19160.0,1.704059,1.901658,-1.925149,24.125256,0.148138,0.097607,0.089209,0.008398000000000003,0.05053099999999999,0.058928999999999995,223.128886,0.1661917200981557,0.5684407278225914,17460.0,2
19161.0,1.696446,1.89982,-1.952055,24.120531,0.148468,0.098284,0.089955,0.008329000000000003,0.05018399999999999,0.058512999999999996,222.949723,0.16596592607352803,0.569027059710081,17461.0,2
19162.0,1.695002,1.888794,-1.946411,24.123287,0.14879,0.098694,0.090333,0.008361000000000007,0.050096,0.05845700000000001,223.699377,0.16689622133061874,0.5666113103344621,17462.0,2
19163.0,1.708259,1.913471,-1.927249,24.122106,0.148266,0.097644,0.089566,0.008077999999999988,0.050622000000000014,0.0587,224.708346,0.15957173616735448,0.5856312078616412,17463.0,2
19164.0,1.727947,1.909402,-1.91583,24.120137,0.148891,0.098946,0.090758,0.008188,0.04994499999999999,0.05813299999999999,224.076562,0.16393705201617753,0.5742955496866736,17464.0,2
19165.0,1.735035,1.922659,-1.927511,24.118955,0.148184,0.098085,0.089666,0.00841900000000001,0.050099000000000005,0.058518000000000014,224.562187,0.16804391217564887,0.5636310377584677,17465.0,2
19166.0,1.719153,1.910058,-1.920424,24.123287,0.147991,0.097434,0.089425,0.008009000000000002,0.050557000000000005,0.05856600000000001,224.227436,0.15841212073262395,0.5886424456821682,17466.0,2
19167.0,1.696315,1.881706,-1.954942,24.125519,0.146971,0.09682,0.088175,0.008645,0.05015099999999999,0.05879599999999999,222.52539,0.17237597702982935,0.552381724288511,17467.0,2
19168.0,1.708522,1.888269,-1.952842,24.119349,0.14755,0.097413,0.089519,0.007893999999999998,0.05013699999999999,0.058030999999999985,220.917641,0.15744545055646417,0.5911526518309025,17468.0,2
19169.0,1.715084,1.904414,-1.935386,24.122237,0.148092,0.098206,0.089682,0.008524000000000004,0.049886,0.058410000000000004,221.464558,0.1708661575159862,0.5563023564964727,17469.0,2
19170.0,1.740548,1.920165,-1.911105,24.122762,0.148597,0.097864,0.089892,0.007972000000000007,0.050733,0.05870500000000001,222.350942,0.15713328339969265,0.5919632736289947,17470.0,2
19171.0,1.72506,1.913734,-1.905987,24.123681,0.146971,0.096788,0.088968,0.007819999999999994,0.05018299999999999,0.058002999999999985,222.704553,0.15582655826558256,0.5953565193784184,17471.0,2
19172.0,1.694084,1.891682,-1.954549,24.124863,0.148386,0.098043,0.089503,0.008540000000000006,0.050342999999999985,0.05888299999999999,221.761591,0.16963292547274766,0.5595047586540023,17472.0,2
19173.0,1.676889,1.881443,-1.982242,24.128801,0.149056,0.098563,0.090674,0.007888999999999993,0.050492999999999996,0.05838199999999999,222.968582,0.15623638452093305,0.5942923007737022,17473.0,2
19174.0,1.713247,1.908352,-1.934074,24.127751,0.148597,0.09736,0.089818,0.007542000000000007,0.051237000000000005,0.05877900000000001,223.892685,0.14719544088371925,0.6177694213761518,17474.0,2
19175.0,1.750261,1.93421,-1.90848,24.131558,0.148165,0.097707,0.089776,0.007931000000000007,0.05045799999999999,0.058388999999999996,223.487211,0.15717711409262983,0.5918494560336787,17475.0,2
19176.0,1.72611,1.911108,-1.92528,24.129457,0.147945,0.098195,0.08974,0.008455000000000004,0.04974999999999999,0.05820499999999999,222.732842,0.16994633273703053,0.5586909165998425,17476.0,2
19177.0,1.692115,1.874355,-1.959536,24.130507,0.148367,0.09798,0.090239,0.007740999999999998,0.050387,0.058128,223.605081,0.15362784790029368,0.6010660327309041,17477.0,2
19178.0,1.671114,1.870942,-1.965574,24.132083,0.14822,0.097618,0.089687,0.007930999999999994,0.050601999999999994,0.05853299999999999,222.812993,0.15672983815188812,0.5930109223169264,17478.0,2
19179.0,1.705765,1.90402,-1.949692,24.128801,0.148744,0.09798,0.089608,0.008372000000000004,0.05076399999999999,0.059135999999999994,222.973297,0.1649167733674777,0.5717514528264085,17479.0,2
19180.0,1.735429,1.923972,-1.922393,24.138253,0.148487,0.097686,0.089498,0.008188,0.05080100000000001,0.058989000000000014,222.827138,0.16117475689933464,0.5814685548728518,17480.0,2
19181.0,1.719547,1.906777,-1.913599,24.133527,0.148505,0.097282,0.088852,0.008429999999999993,0.051223000000000005,0.059653,222.591397,0.16457129470560658,0.572648576460377,17481.0,2
19182.0,1.689359,1.892076,-1.961767,24.14009,0.149176,0.097387,0.089372,0.008015000000000008,0.051789,0.05980400000000001,222.124631,0.15475960610156417,0.5981271333360809,17482.0,2
19183.0,1.671114,1.872649,-1.962292,24.135102,0.148827,0.098179,0.090239,0.007940000000000003,0.050647999999999985,0.05858799999999999,223.199608,0.15676518786155708,0.5929191277620147,17483.0,2
19184.0,1.699071,1.909533,-1.952842,24.134446,0.147678,0.097423,0.089503,0.007919999999999996,0.05025500000000001,0.058175000000000004,224.939372,0.15759312320916896,0.5907691820498319,17484.0,2
19185.0,1.732541,1.93421,-1.916093,24.132345,0.147844,0.097927,0.089892,0.008035,0.049917,0.057952000000000004,223.128886,0.1609639809287231,0.5820158885451663,17485.0,2
19186.0,1.722566,1.914653,-1.936961,24.136021,0.148248,0.097544,0.088726,0.008818000000000006,0.050703999999999985,0.05952199999999999,221.813454,0.17390789862932668,0.5484036983668739,17486.0,2
19187.0,1.679908,1.883019,-1.967017,24.14009,0.148331,0.096904,0.088747,0.008156999999999998,0.05142699999999999,0.059583999999999984,221.738017,0.15861009566772963,0.5881283531698991,17487.0,2
19188.0,1.691984,1.884725,-1.975417,24.137727,0.147724,0.09704,0.089519,0.007521,0.05068399999999999,0.05820499999999999,222.228357,0.14838709677419357,0.6146749823242226,17488.0,2
19189.0,1.72191,1.907302,-1.954024,24.143635,0.147798,0.097486,0.089472,0.008014000000000007,0.05031200000000001,0.05832600000000002,222.346227,0.15928288911414556,0.5863812730512896,17489.0,2
19190.0,1.720203,1.924497,-1.940899,24.142453,0.148652,0.097581,0.089152,0.008429000000000006,0.051071000000000005,0.05950000000000001,221.620147,0.16504151002506276,0.5714275422180494,17490.0,2
19191.0,1.707997,1.884594,-1.938143,24.150067,0.148119,0.097465,0.089152,0.008313000000000001,0.050654000000000005,0.058967000000000006,222.586683,0.16411015694403316,0.5738460385038566,17491.0,2
19192.0,1.699071,1.891682,-1.942605,24.147442,0.148854,0.097087,0.088821,0.00826600000000001,0.05176699999999998,0.06003299999999999,222.789419,0.15967392984082857,0.5853658358724737,17492.0,2
19193.0,1.723353,1.916753,-1.94628,24.152036,0.147972,0.09703,0.088994,0.008036000000000001,0.05094199999999999,0.05897799999999999,222.699838,0.1577449306087196,0.5903749753419253,17493.0,2
19194.0,1.697759,1.905464,-1.956386,24.157025,0.147936,0.097854,0.089425,0.008428999999999992,0.050082000000000015,0.05851100000000001,221.936039,0.16830062096919093,0.5629644277731018,17494.0,2
19195.0,1.690409,1.885119,-1.975286,24.158862,0.147697,0.098048,0.089677,0.00837099999999999,0.049649,0.05801999999999999,221.865317,0.16860020140986887,0.562186490599931,17495.0,2
19196.0,1.704715,1.906383,-1.93788,24.159388,0.148478,0.098053,0.090065,0.007987999999999995,0.050425,0.05841299999999999,221.832313,0.1584103438702256,0.5886470597594695,17496.0,2
19197.0,1.734641,1.925153,-1.938405,24.163851,0.149442,0.098941,0.089892,0.009049000000000001,0.05050099999999999,0.05954999999999999,222.459383,0.1791810225337611,0.5347106845816205,17497.0,2
19198.0,1.703796,1.90087,-1.955992,24.16582,0.148211,0.096814,0.089005,0.0078089999999999965,0.05139700000000001,0.05920600000000001,224.048273,0.15193198178917458,0.6054697824736268,17498.0,2
19199.0,1.679121,1.883544,-1.967017,24.169889,0.148726,0.097623,0.08944,0.008182999999999996,0.051102999999999996,0.05928599999999999,223.50607,0.16012445209768308,0.5841959396998303,17499.0,2
19200.0,1.68949,1.877768,-1.947855,24.168839,0.148524,0.097749,0.090055,0.007694000000000006,0.05077499999999999,0.05846899999999999,223.5155,0.15152828107767466,0.6065180945383284,17500.0,2
19201.0,1.722303,1.922528,-1.940636,24.171202,0.149038,0.098043,0.089761,0.008282000000000012,0.050995,0.05927700000000001,223.114741,0.16240489450152976,0.5782741882222879,17501.0,2
19202.0,1.721385,1.917803,-1.944967,24.176322,0.14936,0.098164,0.089456,0.008708000000000007,0.05119599999999999,0.059904,223.623941,0.170088091099088,0.5583228047858577,17502.0,2
19203.0,1.702484,1.878556,-1.959011,24.172646,0.148018,0.097444,0.088842,0.008601999999999999,0.05057400000000001,0.059176000000000006,223.774814,0.17008403361344532,0.5583333410842353,17503.0,2
19204.0,1.682402,1.884725,-1.980798,24.177897,0.14834,0.097528,0.089687,0.007841,0.050811999999999996,0.058653,223.623941,0.1543109046897448,0.5992923012192666,17504.0,2
19205.0,1.714953,1.896538,-1.95153,24.180129,0.148496,0.097938,0.089929,0.008009000000000002,0.05055799999999999,0.058566999999999994,223.256185,0.1584089875195317,0.588650581870667,17505.0,2
19206.0,1.725453,1.935392,-1.935124,24.182098,0.147936,0.097014,0.089157,0.007857000000000003,0.05092200000000001,0.05877900000000001,223.077023,0.15429177385464332,0.5993419793215671,17506.0,2
19207.0,1.688571,1.889844,-1.979748,24.182623,0.149295,0.097948,0.089881,0.00806699999999999,0.05134700000000002,0.05941400000000001,221.987902,0.15710446365973335,0.592038111448796,17507.0,2
19208.0,1.693296,1.879474,-1.952055,24.184198,0.14766,0.097418,0.089367,0.008051000000000003,0.05024200000000001,0.05829300000000001,222.992156,0.16024122763370025,0.5838927021781178,17508.0,2
19209.0,1.732541,1.917146,-1.944705,24.187086,0.149791,0.098437,0.090407,0.008029999999999995,0.05135400000000001,0.059384000000000006,222.77056,0.15636257423814612,0.5939646169246837,17509.0,2
19210.0,1.700778,1.906777,-1.947067,24.184461,0.148138,0.097371,0.08965,0.007721000000000006,0.05076699999999999,0.058488,224.071847,0.15208398991490715,0.6050750545288925,17510.0,2
19211.0,1.674264,1.882231,-1.980405,24.186036,0.148661,0.097754,0.089734,0.00802,0.050906999999999994,0.05892699999999999,223.845537,0.1575390901233598,0.5909094927655013,17511.0,2
19212.0,1.708259,1.893126,-1.95993,24.188005,0.147559,0.097681,0.089987,0.007694000000000006,0.04987799999999999,0.057572,223.383485,0.1542532929689851,0.599441904775119,17512.0,2
19213.0,1.726503,1.926597,-1.948117,24.192468,0.148294,0.098305,0.090055,0.008250000000000007,0.049989000000000006,0.05823900000000001,221.639006,0.1650330066013204,0.5714496235308795,17513.0,2
19214.0,1.719941,1.908746,-1.92528,24.194044,0.148606,0.097691,0.089703,0.007987999999999995,0.05091499999999999,0.05890299999999998,221.026081,0.1568858512059077,0.5926057945524199,17514.0,2
19215.0,1.690934,1.888663,-1.956255,24.193912,0.148027,0.097114,0.08943,0.00768400000000001,0.050912999999999986,0.058596999999999996,222.610257,0.1509211611737442,0.6080946365207442,17515.0,2
19216.0,1.683977,1.873699,-1.982505,24.199295,0.148478,0.098101,0.090191,0.00791,0.050377000000000005,0.058287000000000005,222.699838,0.15701298185715987,0.5922756673277096,17516.0,2
19217.0,1.703928,1.897063,-1.960455,24.199951,0.148478,0.097733,0.090564,0.007168999999999995,0.050745,0.05791399999999999,222.65269,0.1412722184999802,0.6331505819981227,17517.0,2
19218.0,1.723222,1.927254,-1.946411,24.206383,0.149378,0.098284,0.090123,0.008161000000000002,0.051094000000000014,0.059255000000000016,222.426379,0.15972208630981502,0.5852407852941768,17518.0,2
19219.0,1.709834,1.906252,-1.92738,24.202314,0.149865,0.098447,0.090333,0.00811400000000001,0.05141799999999999,0.059532,223.883255,0.15780159085163095,0.5902278425414598,17519.0,2
19220.0,1.692377,1.887088,-1.957436,24.210322,0.148707,0.098216,0.089992,0.008223999999999995,0.05049100000000001,0.058715,225.47686,0.16287728749108757,0.5770474991030292,17520.0,2
