elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
19221.0,1.682402,1.882231,-1.968592,24.210978,0.147586,0.096993,0.089083,0.00791,0.050593,0.058503,223.557933,0.15634264932600705,0.5940163570509419,17521.0,2
19222.0,1.688308,1.891288,-1.973842,24.210322,0.148174,0.096946,0.089834,0.007112000000000007,0.051227999999999996,0.05834,221.606003,0.13882761716996248,0.6394986140789224,17522.0,2
19223.0,1.70104,1.890238,-1.962817,24.212422,0.147678,0.097723,0.088936,0.008787000000000003,0.049955,0.058742,221.549425,0.17589478741292344,0.5432442338830834,17523.0,2
19224.0,1.724272,1.913996,-1.937749,24.214654,0.148643,0.097523,0.089367,0.008155999999999997,0.05112,0.059275999999999995,222.317939,0.1595430449326108,0.5857057119848101,17524.0,2
19225.0,1.715872,1.898376,-1.925543,24.21426,0.14766,0.097938,0.089194,0.008744000000000002,0.049722000000000016,0.05846600000000002,222.737557,0.17585423244776058,0.5433495452141084,17525.0,2
19226.0,1.681877,1.884462,-1.97673,24.215835,0.148285,0.097959,0.09017,0.007789000000000004,0.050325999999999996,0.058115,222.105772,0.15476781846722446,0.5981058078299418,17526.0,2
19227.0,1.67072,1.893782,-1.980536,24.212553,0.147715,0.097712,0.089572,0.008139999999999994,0.05000300000000002,0.058143000000000014,222.468812,0.16278697704183648,0.5772820132636973,17527.0,2
19228.0,1.680039,1.880262,-1.992348,24.218067,0.148119,0.097728,0.08996,0.007767999999999997,0.050391000000000005,0.058159,221.341973,0.15415145261152557,0.5997063592889634,17528.0,2
19229.0,1.721122,1.917146,-1.939193,24.218461,0.148735,0.099298,0.089881,0.009416999999999995,0.04943700000000001,0.058854000000000004,222.157635,0.19048100651320832,0.5053673884239875,17529.0,2
19230.0,1.729785,1.905333,-1.931055,24.215179,0.149038,0.097628,0.089966,0.007662000000000002,0.05141,0.059072,223.727666,0.14903425336990142,0.612994474840074,17530.0,2
19231.0,1.692902,1.898114,-1.963999,24.214129,0.148092,0.096872,0.089451,0.007420999999999997,0.05122,0.058641,224.118995,0.14488198199957042,0.6237769085822892,17531.0,2
19232.0,1.660483,1.880131,-1.984998,24.216754,0.14732,0.097371,0.088936,0.008434999999999998,0.04994900000000001,0.058384000000000005,222.39809,0.16886886886886882,0.5614888268836201,17532.0,2
19233.0,1.709178,1.895226,-1.977648,24.215835,0.148257,0.09788,0.089587,0.008292999999999995,0.050377000000000005,0.05867,220.630037,0.16461550676882755,0.5725337685396585,17533.0,2
19234.0,1.720728,1.914915,-1.948642,24.214916,0.147954,0.097859,0.089645,0.008213999999999999,0.050095,0.058309,221.832313,0.16396518684126474,0.5742224904233704,17534.0,2
19235.0,1.710884,1.906908,-1.952055,24.212028,0.148321,0.097381,0.08933,0.008050999999999989,0.05094000000000001,0.058991,222.110487,0.15804558214404874,0.5895942567977702,17535.0,2
19236.0,1.70209,1.862542,-1.954811,24.208878,0.14834,0.097345,0.089461,0.007884000000000002,0.050995,0.058879,222.464098,0.1546003608126128,0.598540654424598,17536.0,2
19237.0,1.677152,1.872518,-1.987755,24.209665,0.148422,0.098368,0.090617,0.007750999999999994,0.050054,0.057804999999999995,222.864856,0.15484966536809497,0.5978932714355367,17537.0,2
19238.0,1.685683,1.876062,-1.984342,24.213866,0.148321,0.098106,0.089955,0.008151000000000005,0.05021500000000001,0.058366000000000015,222.449953,0.1623187828580533,0.578497799110741,17538.0,2
19239.0,1.695527,1.902445,-1.970824,24.214391,0.148716,0.09799,0.089572,0.008417999999999995,0.05072599999999999,0.05914399999999999,222.902575,0.16594712874800394,0.5690758717695342,17539.0,2
19240.0,1.723485,1.895226,-1.936305,24.210584,0.148827,0.098043,0.090044,0.007999000000000006,0.05078399999999998,0.05878299999999999,222.996871,0.15750713793442964,0.590992464789565,17540.0,2
19241.0,1.710753,1.909008,-1.93998,24.20809,0.148239,0.097465,0.089372,0.008093000000000003,0.050774000000000014,0.05886700000000002,223.053449,0.1593894633185623,0.5861045258940678,17541.0,2
19242.0,1.670064,1.876718,-1.984473,24.210322,0.148753,0.097591,0.089215,0.008375999999999995,0.051162,0.059537999999999994,222.954438,0.1637120575415827,0.574879805338175,17542.0,2
19243.0,1.646307,1.877768,-1.994317,24.211372,0.148891,0.098221,0.089913,0.008307999999999996,0.05066999999999999,0.05897799999999999,223.548504,0.16395966134475334,0.5742368387871244,17543.0,2
19244.0,1.68949,1.920165,-1.945755,24.207434,0.147945,0.097838,0.089734,0.008104,0.050107,0.058211,224.12371,0.16173066177057555,0.5800250058110157,17544.0,2
19245.0,1.732672,1.918459,-1.947724,24.202314,0.149176,0.098095,0.090984,0.007111000000000006,0.051081,0.05819200000000001,222.765845,0.13920754864727314,0.6385120249051137,17545.0,2
19246.0,1.696052,1.881968,-1.943917,24.20402,0.148597,0.097691,0.089377,0.008314000000000002,0.05090600000000001,0.05922000000000001,223.779529,0.16331742196554502,0.5759045774620182,17546.0,2
19247.0,1.68634,1.86031,-1.985523,24.196407,0.147834,0.096825,0.088758,0.00806699999999999,0.051009,0.05907599999999999,222.855427,0.15814546167418136,0.5893348940731772,17547.0,2
19248.0,1.682665,1.880656,-1.972399,24.20297,0.148156,0.098221,0.089955,0.00826600000000001,0.04993500000000001,0.05820100000000002,222.341513,0.16553188080743367,0.5701541691654565,17548.0,2
19249.0,1.717578,1.914127,-1.94418,24.195882,0.148275,0.097486,0.089356,0.008129999999999998,0.05078899999999999,0.058918999999999985,222.053909,0.1600708800945068,0.584335053096612,17549.0,2
19250.0,1.714822,1.913996,-1.95678,24.195225,0.148257,0.09829,0.089745,0.008544999999999997,0.049967,0.058511999999999995,222.115202,0.17100944604546905,0.5559302712117277,17550.0,2
19251.0,1.685683,1.891288,-1.986967,24.196407,0.148955,0.098536,0.089871,0.008664999999999992,0.050419000000000005,0.059084,222.699838,0.17185640618802045,0.5537309227576237,17551.0,2
19252.0,1.671114,1.882362,-1.997336,24.195225,0.148992,0.098494,0.090543,0.007951,0.050498000000000015,0.058449000000000015,224.180288,0.15744866234974944,0.591144311588851,17552.0,2
19253.0,1.69684,1.892601,-1.97883,24.191156,0.148661,0.098279,0.089551,0.008728,0.05038199999999998,0.05910999999999998,224.142569,0.1732330349522657,0.5501561543684086,17553.0,2
19254.0,1.69999,1.897326,-1.962949,24.194175,0.148496,0.098022,0.089755,0.008266999999999997,0.05047399999999999,0.05874099999999999,223.119456,0.1637840515106488,0.5746928545991552,17554.0,2
19255.0,1.691196,1.895357,-1.974367,24.190893,0.148239,0.096851,0.089267,0.007584000000000007,0.051388,0.05897200000000001,222.393376,0.14758022144816998,0.6167702403083808,17555.0,2
19256.0,1.702746,1.90507,-1.969774,24.188399,0.148818,0.098174,0.08974,0.008433999999999997,0.05064400000000001,0.059078000000000006,221.832313,0.16653174054694433,0.5675577778337592,17556.0,2
19257.0,1.701565,1.903758,-1.967017,24.186299,0.14823,0.098447,0.089997,0.008450000000000013,0.049782999999999994,0.05823300000000001,222.732842,0.16973324762976086,0.5592442465355988,17557.0,2
19258.0,1.68739,1.873961,-1.977255,24.190105,0.148321,0.097786,0.090123,0.007663000000000003,0.05053500000000001,0.058198000000000014,222.978012,0.15163447839164163,0.6062423260734752,17558.0,2
19259.0,1.670458,1.880393,-1.993923,24.185117,0.147476,0.097591,0.089446,0.008145,0.049885,0.05803,222.685694,0.1632722607545203,0.5760218500875676,17559.0,2
19260.0,1.710228,1.905989,-1.964917,24.179079,0.148762,0.097707,0.089976,0.007731000000000002,0.051055,0.058786000000000005,221.667295,0.15142196803509875,0.6067941635220896,17560.0,2
19261.0,1.716266,1.91649,-1.949299,24.176584,0.147908,0.097513,0.089162,0.008350999999999997,0.05039500000000001,0.05874600000000001,222.784705,0.16570759584093966,0.5696978801762957,17561.0,2
19262.0,1.688965,1.880656,-1.96098,24.173828,0.148101,0.097885,0.089251,0.008634000000000003,0.05021600000000001,0.05885000000000001,222.110487,0.17193380727642035,0.5535299310514432,17562.0,2
19263.0,1.682665,1.870811,-1.999567,24.179866,0.149314,0.098284,0.090165,0.008119000000000001,0.051030000000000006,0.05914900000000001,222.270791,0.15909937097058652,0.5868578248098184,17563.0,2
19264.0,1.701434,1.89457,-1.969511,24.173302,0.148432,0.0984,0.089839,0.008561,0.05003200000000001,0.058593000000000006,223.534359,0.17110706933423936,0.5556767673944232,17564.0,2
19265.0,1.723091,1.902839,-1.947986,24.170152,0.148863,0.097423,0.089272,0.008150999999999992,0.05144,0.05959099999999999,223.5155,0.1584533737680059,0.5885353216334248,17565.0,2
19266.0,1.698021,1.892863,-1.967542,24.166608,0.149176,0.098101,0.090023,0.008077999999999988,0.05107500000000001,0.059153,223.081738,0.15815647270733782,0.5893063011116739,17566.0,2
19267.0,1.673739,1.866348,-1.994842,24.163326,0.147495,0.097024,0.088453,0.008570999999999995,0.05047099999999999,0.05904199999999998,222.912004,0.1698169281978126,0.5590269485557567,17567.0,2
19268.0,1.684765,1.876587,-1.981192,24.166739,0.148487,0.097927,0.089582,0.008345000000000005,0.05056000000000001,0.05890500000000001,221.228818,0.1650481596487412,0.571410274770831,17568.0,2
19269.0,1.722566,1.902445,-1.957436,24.16582,0.147697,0.097497,0.088805,0.008692000000000005,0.050199999999999995,0.058892,222.313224,0.17314396127567191,0.55038745693281,17569.0,2
19270.0,1.721647,1.900082,-1.95048,24.164113,0.148542,0.097912,0.089309,0.008603,0.05063000000000001,0.05923300000000001,221.752162,0.1699156643163279,0.5587705549916314,17570.0,2
19271.0,1.687521,1.878687,-1.975286,24.166739,0.147586,0.097943,0.089204,0.008738999999999997,0.04964299999999999,0.05838199999999999,222.270791,0.1760333575054387,0.5428844012257397,17571.0,2
19272.0,1.681746,1.873305,-1.981192,24.160832,0.148193,0.097875,0.089551,0.008323999999999998,0.05031799999999999,0.058641999999999986,221.195814,0.16542459110872632,0.5704327742864512,17572.0,2
19273.0,1.680039,1.893651,-1.984211,24.162407,0.148827,0.09767,0.089782,0.007888000000000006,0.05115699999999998,0.059044999999999986,221.657865,0.1541889831502406,0.5996089016541143,17573.0,2
19274.0,1.701565,1.901133,-1.967805,24.162013,0.147439,0.096615,0.089104,0.007511000000000004,0.05082399999999998,0.058334999999999984,223.449493,0.14778160354156433,0.6162473002389026,17574.0,2
19275.0,1.711409,1.902839,-1.970036,24.155318,0.147963,0.098211,0.09026,0.007951,0.049752000000000005,0.057703000000000004,222.15292,0.15980945872610694,0.5850139004869129,17575.0,2
19276.0,1.700515,1.889844,-1.975023,24.162932,0.147954,0.098106,0.090207,0.007899000000000003,0.049848,0.05774700000000001,221.525851,0.1584585448053121,0.5885218937135804,17576.0,2
19277.0,1.681089,1.872124,-1.987361,24.1607,0.148533,0.097444,0.089556,0.007888000000000006,0.051088999999999996,0.058977,221.412695,0.1543942063026034,0.5990759872934269,17577.0,2
19278.0,1.680039,1.866348,-2.000092,24.156368,0.148854,0.097602,0.089782,0.007819999999999994,0.05125199999999999,0.059071999999999986,222.949723,0.15257643455017256,0.6037962961872778,17578.0,2
19279.0,1.700646,1.881968,-1.984211,24.155056,0.148542,0.098006,0.089493,0.008512999999999993,0.05053600000000001,0.059049000000000004,223.52493,0.1684508379998811,0.5625743508643665,17579.0,2
19280.0,1.720991,1.921216,-1.963999,24.1565,0.14789,0.097224,0.089797,0.007427000000000003,0.05066599999999999,0.05809299999999999,222.893145,0.1465845619436715,0.6193557246564825,17580.0,2
19281.0,1.716397,1.89772,-1.967411,24.159519,0.148533,0.097418,0.089183,0.008235000000000006,0.051114999999999994,0.05935,221.17224,0.16110415525471491,0.5816518900856326,17581.0,2
19282.0,1.677808,1.867923,-1.997336,24.153743,0.149038,0.097854,0.089577,0.008276999999999993,0.05118400000000001,0.059461,221.634291,0.16170753150336997,0.580085069460845,17582.0,2
19283.0,1.669145,1.876324,-1.995498,24.15243,0.148358,0.097187,0.089934,0.0072529999999999956,0.051170999999999994,0.05842399999999999,223.491926,0.14173766903775495,0.6319419207290895,17583.0,2
19284.0,1.710097,1.909533,-1.975286,24.154268,0.148101,0.098001,0.09005,0.007951,0.050100000000000006,0.058051000000000005,222.28965,0.15869942715714255,0.5878963811286277,17584.0,2
19285.0,1.720728,1.916359,-1.956124,24.161357,0.148101,0.09809,0.089966,0.008123999999999992,0.050011000000000014,0.058135000000000006,221.945469,0.16244101415660223,0.5781803943073733,17585.0,2
19286.0,1.689227,1.882493,-1.976861,24.157812,0.148303,0.098006,0.089125,0.008881,0.050296999999999994,0.059177999999999994,221.360833,0.1765676567656766,0.5414969566542712,17586.0,2
19287.0,1.687521,1.860967,-1.985786,24.155449,0.150058,0.099744,0.090958,0.008786000000000002,0.050314,0.0591,222.671549,0.17461989466361924,0.5465548187104684,17587.0,2
19288.0,1.689227,1.887219,-1.984211,24.154924,0.148588,0.097775,0.089845,0.007930000000000006,0.050813,0.058743000000000004,224.73192,0.1560593537214155,0.594752006485561,17588.0,2
19289.0,1.70419,1.903889,-1.97253,24.160044,0.148643,0.098221,0.089997,0.008224000000000009,0.050421999999999995,0.058646000000000004,223.308048,0.16310017254030917,0.5764687211135813,17589.0,2
19290.0,1.733197,1.896932,-1.958617,24.161357,0.147513,0.09704,0.089283,0.007757,0.050473000000000004,0.058230000000000004,222.746986,0.15368308436026468,0.6009225971466965,17590.0,2
19291.0,1.672689,1.87593,-1.984736,24.159388,0.148579,0.098101,0.090134,0.007966999999999988,0.050477999999999995,0.05844499999999998,221.483418,0.1578280076863644,0.5901592444791492,17591.0,2
19292.0,1.690146,1.884725,-1.992217,24.164113,0.148496,0.09736,0.089839,0.007521,0.05113599999999999,0.05865699999999999,222.313224,0.1470755030604064,0.6180808705849623,17592.0,2
19293.0,1.69474,1.892076,-1.972005,24.161094,0.14788,0.097161,0.089062,0.008098999999999995,0.050719000000000014,0.05881800000000001,223.199608,0.15968059936908502,0.5853485167379319,17593.0,2
19294.0,1.670852,1.876455,-2.015579,24.167133,0.148046,0.097586,0.088963,0.008623000000000006,0.050460000000000005,0.05908300000000001,222.119917,0.17088444541328957,0.556254867297581,17594.0,2
19295.0,1.681483,1.894438,-1.98723,24.165164,0.148147,0.097807,0.08901,0.008797,0.050339999999999996,0.059136999999999995,221.601288,0.1747482171589758,0.5462215965579608,17595.0,2
19296.0,1.714166,1.904677,-1.958617,24.164113,0.147577,0.097035,0.08922,0.007815000000000003,0.05054200000000002,0.05835700000000002,221.719158,0.15462081791741686,0.5984875323240814,17596.0,2
19297.0,1.703665,1.887219,-1.965836,24.163326,0.148634,0.097744,0.089608,0.008136000000000004,0.05088999999999999,0.059025999999999995,221.077944,0.15987109705055916,0.5848538408255584,17597.0,2
19298.0,1.666652,1.881837,-1.991823,24.160306,0.148257,0.097166,0.089682,0.0074840000000000045,0.051091,0.058575,221.874747,0.14648085805997035,0.6196250182924448,17598.0,2
19299.0,1.66967,1.877768,-2.003505,24.168708,0.147329,0.097486,0.08922,0.00826600000000001,0.049842999999999985,0.058108999999999994,223.053449,0.1658374127277107,0.5693607774545828,17599.0,2
19300.0,1.704715,1.893651,-1.982898,24.168577,0.148083,0.09767,0.089813,0.007857000000000003,0.050412999999999986,0.05826999999999999,221.440984,0.15584956559685811,0.5952967749631481,17600.0,2
19301.0,1.724666,1.927516,-1.951399,24.173171,0.147724,0.097035,0.088873,0.008162000000000003,0.050689,0.058851,220.639467,0.16101795225882823,0.5818757381939643,17601.0,2
19302.0,1.689359,1.883937,-1.989067,24.17304,0.147789,0.097371,0.089057,0.008314000000000002,0.050418000000000004,0.058732000000000006,220.917641,0.16489815347388884,0.5717998041384984,17602.0,2
19303.0,1.68949,1.866611,-2.005998,24.17304,0.1489,0.098038,0.089897,0.008140999999999995,0.050862000000000004,0.059003,221.822884,0.16005740911861263,0.5843700339280816,17603.0,2
19304.0,1.68529,1.883019,-1.984211,24.178422,0.148579,0.097969,0.090365,0.007604,0.05060999999999999,0.05821399999999999,222.968582,0.15024401809883228,0.609853011561308,17604.0,2
19305.0,1.734116,1.912946,-1.95573,24.183673,0.148551,0.098395,0.089997,0.008398000000000003,0.05015599999999999,0.058553999999999995,222.614972,0.16743425643479481,0.5652141646894986,17605.0,2
19306.0,1.701828,1.899951,-1.962949,24.180391,0.148275,0.097744,0.089314,0.008429999999999993,0.05053099999999999,0.058960999999999986,222.341513,0.16682498218950356,0.566796300969808,17606.0,2
19307.0,1.670852,1.86241,-2.006655,24.185248,0.148441,0.097108,0.088795,0.008313000000000001,0.05133299999999999,0.05964599999999999,222.082198,0.161939455331749,0.5794828199714195,17607.0,2
19308.0,1.693821,1.88525,-2.00088,24.18538,0.147586,0.097308,0.089587,0.007721000000000006,0.05027799999999999,0.057998999999999995,222.270791,0.1535631178026613,0.6012341209714356,17608.0,2
19309.0,1.719416,1.910715,-1.970299,24.185905,0.147936,0.097623,0.089556,0.008067000000000005,0.05031300000000001,0.058380000000000015,221.110948,0.16033310808124981,0.5836541111156485,17609.0,2
19310.0,1.69789,1.876062,-1.974761,24.188924,0.148174,0.097471,0.089309,0.008162000000000003,0.050703,0.058865,221.026081,0.16097349321552545,0.581991187461582,17610.0,2
19311.0,1.664945,1.865692,-2.014136,24.190237,0.147917,0.097444,0.089629,0.007815000000000003,0.05047299999999999,0.05828799999999999,221.134522,0.15483219083092292,0.59793864853699,17611.0,2
19312.0,1.69789,1.883675,-1.982767,24.192337,0.147706,0.097555,0.089955,0.0076000000000000095,0.050151,0.05775100000000001,221.115662,0.1515393204657842,0.6064894279459433,17612.0,2
19313.0,1.714297,1.908877,-1.963999,24.197194,0.147834,0.096814,0.089057,0.007757,0.051019999999999996,0.058776999999999996,220.912926,0.1520354363889379,0.6052011361671147,17613.0,2
19314.0,1.705634,1.886825,-1.977123,24.19877,0.147761,0.097072,0.089314,0.007758000000000001,0.050689,0.058447,219.531487,0.15304793844939832,0.602571915818277,17614.0,2
19315.0,1.668489,1.856897,-2.014923,24.204939,0.148597,0.098389,0.089976,0.008413000000000004,0.050208,0.058621000000000006,220.083119,0.16755960086837027,0.5648886758354609,17615.0,2
19316.0,1.675183,1.876587,-1.985261,24.199688,0.148496,0.09778,0.089761,0.008019000000000012,0.05071599999999998,0.058734999999999996,222.789419,0.15811266439261026,0.5894200605962499,17616.0,2
19317.0,1.709965,1.91124,-1.975942,24.205071,0.148303,0.097245,0.08902,0.008224999999999996,0.05105799999999999,0.05928299999999999,222.247216,0.1610881529211304,0.5816934442342435,17617.0,2
19318.0,1.70734,1.90914,-1.972005,24.205727,0.149185,0.097912,0.089803,0.008109000000000005,0.05127300000000001,0.05938200000000002,221.837028,0.15815032960174752,0.5893222532552338,17618.0,2
19319.0,1.691721,1.880262,-1.981586,24.20704,0.14822,0.097576,0.089409,0.008166999999999994,0.050643999999999995,0.05881099999999999,222.902575,0.16125974923487008,0.581247850553511,17619.0,2
19320.0,1.681746,1.848628,-2.006786,24.206646,0.147945,0.097077,0.089467,0.007609999999999992,0.050868,0.05847799999999999,221.78988,0.14959995281998845,0.6115254916512212,17620.0,2
19321.0,1.686077,1.87383,-2.007442,24.204546,0.146787,0.097208,0.088606,0.008601999999999999,0.049579,0.058181,221.05437,0.1734973779749899,0.5494697201560144,17621.0,2
19322.0,1.69369,1.893782,-1.997073,24.212422,0.149341,0.098977,0.090716,0.00826099999999999,0.050364000000000006,0.058625,219.82852,0.1640226347662065,0.5740733122052177,17622.0,2
19323.0,1.707997,1.899426,-1.978698,24.214129,0.148386,0.097686,0.08902,0.008665999999999993,0.050699999999999995,0.05936599999999999,221.29954,0.1709236504210961,0.5561530614758186,17623.0,2
19324.0,1.711409,1.897326,-1.980536,24.214522,0.147825,0.097387,0.089472,0.007915000000000005,0.05043800000000001,0.058353000000000016,221.992617,0.15692222288308658,0.592511346197701,17624.0,2
19325.0,1.704322,1.882625,-1.97148,24.218329,0.148542,0.098227,0.089514,0.008712999999999999,0.05031500000000001,0.05902800000000001,220.757337,0.17316559344939972,0.5503312834655394,17625.0,2
19326.0,1.679383,1.864379,-2.003505,24.215835,0.148312,0.098122,0.088947,0.009175000000000003,0.05019,0.059365,221.304255,0.18280169751549089,0.5253086767139397,17626.0,2
19327.0,1.68214,1.864379,-1.994973,24.217804,0.148128,0.097828,0.089215,0.008612999999999996,0.05030000000000001,0.05891300000000001,222.138776,0.17122920021470733,0.5553596233522651,17627.0,2
19328.0,1.70734,1.89982,-1.984342,24.220561,0.148625,0.097938,0.089509,0.008428999999999992,0.05068700000000001,0.059116,220.955359,0.1662918244949493,0.5681807811742474,17628.0,2
19329.0,1.718103,1.894701,-1.964655,24.218067,0.148073,0.097723,0.089104,0.008619000000000002,0.050350000000000006,0.05896900000000001,221.351403,0.1711783281364819,0.5554917257039355,17629.0,2
19330.0,1.692771,1.887875,-1.978567,24.223318,0.148138,0.097439,0.0889,0.008538999999999991,0.050698999999999994,0.059237999999999985,221.742732,0.16842209072978287,0.5626490004976535,17630.0,2
19331.0,1.656282,1.870417,-2.004292,24.224105,0.147338,0.097355,0.089146,0.008208999999999994,0.049983,0.058191999999999994,221.639006,0.16423255441741344,0.5735282021850729,17631.0,2
19332.0,1.646307,1.876193,-2.018467,24.222399,0.148377,0.0983,0.090212,0.008087999999999998,0.05007700000000001,0.05816500000000001,220.408441,0.16150804744598418,0.5806030807947764,17632.0,2
19333.0,1.700778,1.890632,-1.998123,24.218067,0.148716,0.097633,0.09006,0.007572999999999996,0.05108299999999999,0.058655999999999986,221.987902,0.14824602615300286,0.615041308243292,17633.0,2
19334.0,1.712328,1.893126,-1.963211,24.218986,0.14913,0.098106,0.089971,0.008135000000000003,0.051024000000000014,0.05915900000000002,222.261361,0.1594316511513964,0.5859949744048487,17634.0,2
19335.0,1.713247,1.895488,-1.977911,24.220298,0.148377,0.098216,0.089661,0.008554999999999993,0.05016100000000001,0.058716000000000004,222.610257,0.17054742633866254,0.5571300234513896,17635.0,2
19336.0,1.677546,1.867005,-2.007442,24.219642,0.147651,0.097565,0.089036,0.008528999999999995,0.050086000000000006,0.058615,222.812993,0.17028370635094922,0.5578148397941591,17636.0,2
19337.0,1.66967,1.852435,-2.004292,24.218461,0.147191,0.09725,0.088942,0.00830800000000001,0.049940999999999985,0.058248999999999995,220.601748,0.16635296944455594,0.5680220026867634,17637.0,2
19338.0,1.685946,1.873305,-2.003505,24.22148,0.14924,0.098563,0.089755,0.008807999999999996,0.050677000000000014,0.05948500000000001,219.305176,0.17380322822526528,0.5486755018199494,17638.0,2
19339.0,1.717578,1.913209,-1.974367,24.223055,0.148073,0.098038,0.08975,0.008288000000000004,0.05003500000000001,0.058323000000000014,221.530566,0.16564073866815895,0.5698714919110321,17639.0,2
19340.0,1.725847,1.908221,-1.97463,24.223711,0.148726,0.09841,0.089698,0.008711999999999998,0.050316,0.059028,221.506992,0.17314227795774784,0.5503918280979783,17640.0,2
19341.0,1.66967,1.867398,-2.00403,24.225549,0.148597,0.098017,0.090023,0.007994000000000001,0.05058,0.058574,221.563569,0.15804353413337024,0.589599574980874,17641.0,2
19342.0,1.667702,1.847578,-2.012036,24.222399,0.148799,0.098458,0.089813,0.008645,0.05034099999999998,0.05898599999999998,222.148206,0.1717253982757936,0.5540711182813038,17642.0,2
19343.0,1.697759,1.878818,-2.015579,24.221874,0.148772,0.098626,0.089797,0.008829000000000004,0.05014599999999998,0.058974999999999986,221.341973,0.17606237661275861,0.5428090456976374,17643.0,2
19344.0,1.729785,1.918722,-1.946542,24.225943,0.147761,0.098353,0.089304,0.009049000000000001,0.04940800000000001,0.05845700000000001,221.365547,0.1831447711955312,0.5244177982298974,17644.0,2
19345.0,1.722303,1.903495,-1.96308,24.225812,0.147531,0.096935,0.088217,0.00871799999999999,0.050596,0.05931399999999999,220.705474,0.17230270569401326,0.5525719920367331,17645.0,2
19346.0,1.672295,1.865823,-2.008886,24.228831,0.147605,0.098001,0.089461,0.008540000000000006,0.04960399999999998,0.05814399999999999,219.536202,0.17216006450962623,0.5529423963245053,17646.0,2
19347.0,1.673345,1.869105,-2.016367,24.226468,0.148487,0.098657,0.089461,0.009195999999999996,0.04983000000000001,0.05902600000000001,220.021827,0.18454375790170763,0.5207849717307987,17647.0,2
19348.0,1.703665,1.891419,-1.984736,24.227256,0.148358,0.098998,0.089887,0.009111000000000008,0.04935999999999999,0.058470999999999995,220.776196,0.18457891857944553,0.5206936680456039,17648.0,2
19349.0,1.709965,1.910977,-1.961242,24.228043,0.148983,0.098878,0.08932,0.009557999999999997,0.05010500000000001,0.05966300000000001,220.389582,0.19075559813196014,0.5046543411129388,17649.0,2
19350.0,1.678464,1.896538,-1.980142,24.230275,0.14811,0.098095,0.088968,0.009126999999999996,0.05001499999999999,0.059141999999999986,221.431555,0.1824816058861164,0.5261398764302754,17650.0,2
19351.0,1.689621,1.872255,-1.99143,24.232901,0.148404,0.097838,0.088957,0.008881,0.050566000000000014,0.059447000000000014,221.275966,0.17562837423616187,0.5439360437794717,17651.0,2
19352.0,1.699071,1.886694,-1.97358,24.226074,0.148689,0.098074,0.088963,0.009110999999999994,0.05061499999999999,0.05972599999999999,220.413156,0.1800023707918444,0.5325778439307549,17652.0,2
19353.0,1.683715,1.865692,-2.005867,24.229881,0.14788,0.097576,0.088684,0.008891999999999997,0.050304000000000015,0.05919600000000001,220.012397,0.17676175330484037,0.5409929353882046,17653.0,2
19354.0,1.69684,1.873305,-2.005605,24.230538,0.148,0.09892,0.089419,0.009500999999999996,0.04908,0.058580999999999994,219.781372,0.19357796295918983,0.4973253495726925,17654.0,2
19355.0,1.69369,1.882756,-1.982767,24.233294,0.147237,0.098027,0.089414,0.00861300000000001,0.049210000000000004,0.05782300000000001,219.875668,0.17502184470951634,0.545511052696394,17655.0,2
19356.0,1.717053,1.907696,-1.97043,24.229356,0.148726,0.09829,0.089299,0.008990999999999999,0.050435999999999995,0.059426999999999994,218.687536,0.17826199020560302,0.5370971868839804,17656.0,2
19357.0,1.688833,1.877637,-1.980273,24.232507,0.147568,0.098048,0.088532,0.009515999999999997,0.04952000000000001,0.059036000000000005,218.918562,0.19216090143575443,0.5010051119538942,17657.0,2
19358.0,1.670327,1.849547,-2.033167,24.230013,0.148312,0.097497,0.088585,0.008912000000000003,0.050815,0.059727,218.399933,0.17537783375314867,0.5445866361702134,17658.0,2
19359.0,1.681221,1.871861,-2.004817,24.228043,0.148257,0.098636,0.089456,0.009180000000000008,0.049621,0.058801000000000006,219.352324,0.1849985893353756,0.5196038856793322,17659.0,2
19360.0,1.735823,1.920165,-1.962161,24.226074,0.148303,0.098458,0.088448,0.010010000000000005,0.04984499999999999,0.05985499999999999,218.833695,0.20081852104481818,0.47852339015048717,17660.0,2
19361.0,1.73136,1.904283,-1.952974,24.229094,0.148422,0.098048,0.088831,0.009217000000000003,0.050374,0.059591000000000005,219.804946,0.18296774193548393,0.5248774999441284,17661.0,2
19362.0,1.674789,1.86241,-2.013873,24.225549,0.148064,0.097455,0.088264,0.009191000000000005,0.050609,0.059800000000000006,219.885098,0.18160442600276633,0.5284176981641358,17662.0,2
19363.0,1.671245,1.858079,-2.021486,24.223055,0.14901,0.098809,0.089456,0.009353,0.05020100000000001,0.05955400000000001,219.192021,0.18630731843352852,0.5162054361251505,17663.0,2
19364.0,1.707734,1.908746,-1.963211,24.221874,0.147807,0.097754,0.088737,0.009016999999999997,0.050053,0.05907,219.668216,0.18014544292164456,0.5322063205830878,17664.0,2
19365.0,1.733066,1.921216,-1.952186,24.225681,0.147834,0.098211,0.088522,0.009689000000000003,0.04962299999999999,0.05931199999999999,218.399933,0.19524826696759642,0.4929879783621579,17665.0,2
19366.0,1.70629,1.879343,-1.987098,24.223449,0.147853,0.097885,0.087928,0.009956999999999994,0.04996800000000001,0.059925000000000006,217.504119,0.1992635433969059,0.4825612869938968,17666.0,2
19367.0,1.671114,1.856766,-2.024898,24.227256,0.149332,0.099067,0.089561,0.009506,0.05026499999999999,0.05977099999999999,217.334386,0.189113913977639,0.5089173935584251,17667.0,2
19368.0,1.698678,1.887613,-1.989986,24.226337,0.149268,0.099581,0.089619,0.009961999999999999,0.04968700000000001,0.05964900000000001,219.738938,0.2004910642408629,0.4793737154248211,17668.0,2
19369.0,1.725847,1.912815,-1.95153,24.224105,0.148992,0.09882,0.089047,0.009773000000000004,0.05017200000000001,0.05994500000000001,220.276427,0.1947860403005601,0.49418826802694615,17669.0,2
19370.0,1.700253,1.890107,-1.995761,24.223843,0.147706,0.097539,0.087902,0.009637000000000007,0.050167,0.05980400000000001,219.470194,0.19209456227077032,0.5011773785490079,17670.0,2
19371.0,1.676102,1.862936,-2.010198,24.218592,0.147678,0.097896,0.088133,0.009762999999999994,0.04978200000000001,0.059545,217.588986,0.1961111222706545,0.4907473540617281,17671.0,2
19372.0,1.703534,1.888925,-1.988936,24.221611,0.148193,0.098032,0.088642,0.009389999999999996,0.050161,0.05955099999999999,217.169368,0.1871934930824129,0.513904257183933,17672.0,2
19373.0,1.730572,1.906514,-1.962949,24.217673,0.149507,0.099077,0.088747,0.010329999999999992,0.05043,0.060759999999999995,216.98549,0.2048343280918481,0.46809532089771355,17673.0,2
19374.0,1.704322,1.880787,-1.991955,24.215835,0.148524,0.097891,0.088495,0.009396000000000002,0.050632999999999984,0.060028999999999985,218.324496,0.18556701030927844,0.5181278353583957,17674.0,2
19375.0,1.664683,1.865298,-2.007573,24.219379,0.147789,0.097943,0.088096,0.009847000000000009,0.049846,0.05969300000000001,218.748829,0.19754448612755046,0.4870252585055712,17675.0,2
19376.0,1.707472,1.874618,-1.98513,24.215835,0.14901,0.099298,0.089157,0.010140999999999997,0.049712000000000006,0.059853,217.136364,0.2039909078108341,0.4702854771967102,17676.0,2
19377.0,1.730572,1.892601,-1.963605,24.221874,0.147706,0.098389,0.088128,0.010261000000000006,0.049317,0.059578000000000006,218.249059,0.20805790989091216,0.45972446695753666,17677.0,2
19378.0,1.724666,1.905333,-1.964392,24.21741,0.148266,0.097927,0.088123,0.009803999999999993,0.05033900000000001,0.060143,217.339101,0.19475566150178766,0.49426715434137936,17678.0,2
19379.0,1.676889,1.868317,-2.003636,24.220167,0.148716,0.098001,0.088249,0.00975200000000001,0.05071499999999998,0.06046699999999999,216.839331,0.19228645792254936,0.500679072449481,17679.0,2
19380.0,1.68529,1.873961,-2.017548,24.215179,0.148597,0.097859,0.08797,0.009888999999999995,0.050738000000000005,0.060627,217.961456,0.19489938705926396,0.4938939342017651,17680.0,2
19381.0,1.713378,1.899295,-1.981586,24.213472,0.149635,0.099545,0.088942,0.010603000000000001,0.050089999999999996,0.060693,218.135904,0.21167475195144841,0.4503324122492528,17681.0,2
19382.0,1.728079,1.897457,-1.955861,24.215441,0.148073,0.098515,0.088112,0.01040300000000001,0.049558000000000005,0.059961000000000014,218.876129,0.20991141871304925,0.4549113576294459,17682.0,2
19383.0,1.696446,1.880918,-2.001536,24.213866,0.148689,0.099051,0.088102,0.010949,0.04963799999999999,0.06058699999999999,217.749289,0.22057253369326543,0.42722704809378187,17683.0,2
19384.0,1.692771,1.878162,-2.007311,24.211897,0.147577,0.098893,0.085875,0.013017999999999988,0.04868400000000002,0.06170200000000001,216.254695,0.2673924206634483,0.3056472465708967,17684.0,2
19385.0,1.721122,1.904545,-1.979092,24.211897,0.148882,0.099534,0.086159,0.013374999999999998,0.04934799999999999,0.06272299999999999,209.776548,0.27102879490972465,0.29620447155081253,17685.0,2
19386.0,1.717972,1.886694,-1.970299,24.213603,0.149387,0.100484,0.086863,0.013621000000000008,0.04890299999999999,0.062524,209.107046,0.27852527400621646,0.27673794782228733,17686.0,2
19387.0,1.698415,1.881312,-1.993398,24.21124,0.149332,0.100206,0.086773,0.013433,0.04912599999999999,0.06255899999999999,209.498375,0.27343416044130525,0.2899583252475162,17687.0,2
19388.0,1.692902,1.880525,-2.006786,24.213735,0.147972,0.099928,0.085718,0.01421,0.04804399999999999,0.06225399999999999,209.498375,0.2957643875533355,0.23197218397445907,17688.0,2
19389.0,1.721778,1.907564,-1.971611,24.213603,0.148588,0.099749,0.086511,0.013238,0.048838999999999994,0.06207699999999999,208.107506,0.27104832104832105,0.29615376694196605,17689.0,2
19390.0,1.726372,1.901133,-1.975942,24.218067,0.147908,0.099177,0.085954,0.013222999999999999,0.04873100000000001,0.06195400000000001,207.956632,0.2713412131658868,0.2953931977089831,17690.0,2
19391.0,1.72086,1.891682,-1.978042,24.21741,0.148055,0.09893,0.085692,0.013238,0.04912499999999999,0.06236299999999999,206.546905,0.2694703415706551,0.3002513939145385,17691.0,2
19392.0,1.689359,1.865692,-2.005605,24.219117,0.148808,0.099776,0.086211,0.013565000000000008,0.04903199999999999,0.062597,206.829793,0.2766504191055006,0.2816064876984815,17692.0,2
19393.0,1.697496,1.8821,-2.002323,24.22043,0.149056,0.100264,0.086658,0.013606000000000007,0.04879199999999999,0.062397999999999995,208.314958,0.2788514745967661,0.2758908846270913,17693.0,2
19394.0,1.739235,1.908089,-1.961899,24.222005,0.148992,0.100091,0.085728,0.014363,0.048901000000000014,0.06326400000000001,208.220662,0.2937098687170258,0.23730726717324246,17694.0,2
19395.0,1.72611,1.917803,-1.974367,24.222661,0.148257,0.099455,0.085592,0.013863,0.048802,0.062665,207.570018,0.28406040612257444,0.2623645627575535,17695.0,2
19396.0,1.703403,1.864511,-2.004948,24.227518,0.148395,0.099088,0.086033,0.013054999999999997,0.049307000000000004,0.062362,207.834047,0.26476433844406577,0.3124717336701893,17696.0,2
19397.0,1.703665,1.869367,-2.000486,24.226599,0.14868,0.099618,0.086616,0.013002,0.04906200000000001,0.06206400000000001,207.471007,0.26500621649715667,0.3118436354924585,17697.0,2
19398.0,1.709965,1.894438,-1.987098,24.226862,0.148257,0.099356,0.085639,0.013716999999999993,0.048901,0.062618,206.966523,0.2804997750603246,0.27161065124384665,17698.0,2
19399.0,1.752492,1.921872,-1.97043,24.230406,0.148909,0.099618,0.086915,0.012702999999999992,0.049291000000000015,0.06199400000000001,205.622802,0.25770916173009795,0.3307923029859452,17699.0,2
19400.0,1.740154,1.905727,-1.975417,24.231588,0.149369,0.100505,0.086511,0.013993999999999993,0.048864000000000005,0.062858,207.235267,0.28638084518571555,0.25633894973285076,17700.0,2
19401.0,1.69369,1.862936,-2.007442,24.231063,0.148909,0.100316,0.086527,0.013788999999999996,0.04859300000000001,0.06238200000000001,208.574272,0.28375931184919934,0.26314643098418833,17701.0,2
19402.0,1.706159,1.869499,-2.011642,24.231063,0.147798,0.099282,0.086112,0.013170000000000001,0.04851600000000002,0.06168600000000002,207.942488,0.2714512438938928,0.2951074748049336,17702.0,2
19403.0,1.753804,1.908352,-1.980011,24.235132,0.14936,0.100243,0.086684,0.013559000000000002,0.049116999999999994,0.062676,205.929265,0.2760495134166701,0.2831668928833234,17703.0,2
19404.0,1.748423,1.904677,-1.96833,24.23907,0.149562,0.100579,0.086437,0.014142000000000002,0.048983,0.063125,207.343707,0.2887065164135228,0.2502997500554922,17704.0,2
19405.0,1.716266,1.882887,-2.004555,24.240121,0.148707,0.099797,0.085445,0.014352000000000004,0.04891000000000001,0.06326200000000001,207.815188,0.2934309255586678,0.2380316143689316,17705.0,2
19406.0,1.683583,1.859654,-2.041173,24.242484,0.148781,0.099723,0.086358,0.013365000000000002,0.04905799999999999,0.06242299999999999,207.848192,0.2724270776004404,0.2925734732077714,17706.0,2
19407.0,1.732147,1.912552,-1.995892,24.239596,0.148845,0.100122,0.086091,0.014031000000000002,0.048723,0.062754,207.664314,0.2879689680650193,0.25221498282573984,17707.0,2
19408.0,1.753673,1.928697,-1.969117,24.240121,0.147715,0.099571,0.085854,0.013717000000000007,0.048144000000000006,0.06186100000000001,206.386601,0.2849101672032403,0.26015794095184464,17708.0,2
19409.0,1.717578,1.87488,-1.98513,24.239989,0.147936,0.099103,0.085529,0.013574000000000003,0.048833000000000015,0.06240700000000002,205.438925,0.2779620756030634,0.2782004364036237,17709.0,2
19410.0,1.708784,1.879474,-2.017154,24.246028,0.148965,0.099975,0.085996,0.013978999999999991,0.04898999999999999,0.06296899999999998,205.457784,0.28533812332877456,0.25904664350603723,17710.0,2
19411.0,1.750523,1.913602,-1.968724,24.243665,0.149745,0.101844,0.087046,0.014798000000000006,0.047900999999999985,0.06269899999999999,206.636486,0.30892238319903154,0.1978040857032799,17711.0,2
19412.0,1.74816,1.917672,-1.96413,24.240646,0.14935,0.099529,0.085818,0.013711000000000001,0.049821000000000004,0.063532,207.914199,0.27519971097105694,0.2853736221036889,17712.0,2
19413.0,1.710228,1.884069,-2.012298,24.243665,0.149295,0.100448,0.086379,0.014068999999999998,0.048847000000000015,0.06291600000000001,207.216408,0.2880158860137568,0.252093148381778,17713.0,2
19414.0,1.707865,1.88105,-2.040386,24.24524,0.148147,0.099623,0.086085,0.013538000000000008,0.048524,0.062062000000000006,207.008956,0.2789902112313242,0.27553061950077296,17714.0,2
19415.0,1.733591,1.925941,-1.980667,24.248653,0.148239,0.099781,0.085965,0.013815999999999995,0.048458000000000015,0.06227400000000001,204.939155,0.28510699766813163,0.259646820348961,17715.0,2
19416.0,1.755511,1.928435,-1.970824,24.246684,0.149157,0.100033,0.085991,0.014041999999999999,0.049124000000000015,0.06316600000000001,204.477104,0.2858422391857505,0.2577375778546248,17716.0,2
19417.0,1.712591,1.886825,-1.996811,24.248128,0.149433,0.099828,0.085329,0.014498999999999998,0.04960500000000001,0.06410400000000001,206.160291,0.29228319154940924,0.24101199903187598,17717.0,2
19418.0,1.700778,1.866217,-2.039992,24.247866,0.148579,0.099896,0.086075,0.013821,0.04868299999999999,0.06250399999999999,207.390855,0.28389203845205824,0.26280177244106395,17718.0,2
19419.0,1.736216,1.914521,-1.99143,24.247209,0.147531,0.099151,0.085823,0.013328000000000007,0.04837999999999999,0.061708,205.877402,0.27548004381885466,0.28464566622422904,17719.0,2
19420.0,1.771392,1.947074,-1.956911,24.248916,0.148524,0.100227,0.08577,0.014456999999999998,0.04829699999999999,0.06275399999999999,203.906612,0.29932916476872745,0.22271532894196677,17720.0,2
19421.0,1.727947,1.905333,-1.994973,24.251148,0.147981,0.100096,0.085786,0.014310000000000003,0.047885,0.062195,204.726989,0.298834732489663,0.22399924870865573,17721.0,2
19422.0,1.695134,1.870286,-2.024636,24.250229,0.149332,0.100563,0.086611,0.013952000000000006,0.04876899999999999,0.062721,204.693985,0.2860775066639329,0.25712664572400223,17722.0,2
19423.0,1.733985,1.884725,-2.005473,24.25548,0.148542,0.100379,0.086369,0.014009999999999995,0.04816300000000001,0.062173000000000006,206.231013,0.29088115605016174,0.24465274250131464,17723.0,2
19424.0,1.792393,1.939986,-1.951267,24.255348,0.149249,0.100164,0.086206,0.013957999999999998,0.04908499999999999,0.06304299999999999,205.222044,0.28435806543617326,0.2615916142817951,17724.0,2
19425.0,1.740416,1.927122,-1.974105,24.254823,0.149047,0.098946,0.085025,0.013921000000000003,0.05010100000000001,0.06402200000000001,205.094744,0.2778531795137919,0.27848321292823763,17725.0,2
19426.0,1.705765,1.868711,-2.027917,24.255217,0.148092,0.099613,0.085014,0.014598999999999987,0.04847900000000001,0.063078,204.859003,0.30113448844884455,0.21802734464903195,17726.0,2
19427.0,1.733197,1.902183,-2.029098,24.257055,0.150361,0.100994,0.086401,0.014592999999999995,0.049366999999999994,0.06395999999999999,204.807141,0.2955963377086371,0.23240856834201207,17727.0,2
19428.0,1.772574,1.935129,-1.977648,24.259943,0.149332,0.100642,0.086836,0.013805999999999999,0.04869,0.062495999999999996,207.546444,0.28354315992688583,0.26370772468894255,17728.0,2
19429.0,1.778086,1.935523,-1.977648,24.255873,0.149295,0.100705,0.085734,0.014970999999999998,0.04859000000000001,0.063561,207.239982,0.3081023234755406,0.19993358034478625,17729.0,2
19430.0,1.726635,1.891813,-2.023061,24.260862,0.147614,0.099634,0.085755,0.013879000000000002,0.047979999999999995,0.061859,206.919375,0.2892603322148351,0.24886162579759585,17730.0,2
19431.0,1.724272,1.880131,-2.030673,24.25863,0.149314,0.100899,0.086532,0.014367000000000005,0.048415,0.062782,204.524252,0.2967407468605421,0.22943681752086653,17731.0,2
19432.0,1.754592,1.92371,-1.981192,24.258761,0.148018,0.10039,0.086322,0.014067999999999997,0.04762800000000002,0.061696000000000015,205.123033,0.2953662684498938,0.23300600196743582,17732.0,2
19433.0,1.788193,1.937229,-1.974105,24.259418,0.148726,0.100085,0.086253,0.013831999999999997,0.048641000000000004,0.062473,204.618548,0.2843633074297931,0.2615780021057492,17733.0,2
19434.0,1.739891,1.91019,-1.988411,24.262175,0.149957,0.100096,0.086064,0.014032000000000003,0.049861,0.063893,205.368203,0.281416710119931,0.26922959503524624,17734.0,2
19435.0,1.736873,1.907696,-2.022142,24.261912,0.149699,0.10092,0.086632,0.014287999999999995,0.048779,0.063067,205.783106,0.29290692906929056,0.23939230516294718,17735.0,2
19436.0,1.727291,1.924628,-2.013611,24.260862,0.149268,0.100264,0.085377,0.014887000000000011,0.049004000000000006,0.06389100000000002,206.037706,0.30378532802775243,0.21114376224999976,17736.0,2
19437.0,1.768899,1.928435,-1.983423,24.259549,0.148716,0.100101,0.086138,0.01396299999999999,0.04861499999999999,0.06257799999999998,205.174896,0.2872099720256704,0.25418591000630875,17737.0,2
19438.0,1.755117,1.907564,-2.004817,24.264669,0.148358,0.099587,0.08586,0.01372699999999999,0.048770999999999995,0.062497999999999984,204.297941,0.28145247273025487,0.26913672827826574,17738.0,2
19439.0,1.756429,1.908483,-2.012823,24.261912,0.148909,0.099608,0.084789,0.014818999999999999,0.04930100000000001,0.06412000000000001,204.147067,0.30057604153989687,0.21947749476140133,17739.0,2
19440.0,1.756167,1.933817,-1.980667,24.262437,0.149066,0.099219,0.084993,0.014226000000000003,0.049847,0.064073,204.4441,0.28538757823784305,0.25891822119624586,17740.0,2
19441.0,1.770474,1.917934,-1.991561,24.262831,0.148753,0.100206,0.085671,0.014535000000000006,0.04854699999999999,0.063082,204.076345,0.29939441377605686,0.22254589321979756,17741.0,2
19442.0,1.746454,1.89457,-2.002586,24.26375,0.149075,0.100085,0.086548,0.013536999999999993,0.04899000000000002,0.06252700000000001,205.094744,0.2763160580514786,0.28247474162252173,17742.0,2
19443.0,1.745142,1.895095,-2.015317,24.264669,0.149102,0.100096,0.086075,0.014021000000000006,0.04900600000000001,0.06302700000000001,205.382347,0.28610198543065285,0.2570630803505696,17743.0,2
19444.0,1.786618,1.943924,-1.977911,24.262437,0.149185,0.101041,0.086616,0.014425000000000007,0.048144000000000006,0.06256900000000001,205.104173,0.2996157441063455,0.22197115245537358,17744.0,2
19445.0,1.781237,1.94668,-1.989198,24.264537,0.149139,0.100789,0.086122,0.014667,0.04834999999999999,0.06301699999999999,205.684095,0.30334429484395364,0.21228901761948438,17745.0,2
19446.0,1.76063,1.91859,-1.998517,24.263225,0.149102,0.100484,0.085907,0.014577000000000007,0.04861800000000001,0.06319500000000002,206.150861,0.299821057611222,0.2214380034712944,17746.0,2
19447.0,1.74606,1.889319,-2.015054,24.260337,0.149121,0.100175,0.086117,0.014058000000000001,0.048946,0.063004,205.981128,0.28720861339816534,0.2541894380298282,17747.0,2
19448.0,1.749473,1.900214,-2.004817,24.2648,0.147632,0.099335,0.085209,0.014126000000000014,0.04829700000000001,0.06242300000000002,205.44364,0.29247587891838195,0.24051163703632938,17748.0,2
19449.0,1.790162,1.951012,-1.990117,24.261387,0.148009,0.099959,0.085828,0.014131000000000005,0.048049999999999995,0.062181,204.236649,0.29408336975297095,0.23633737628376383,17749.0,2
19450.0,1.784518,1.94878,-1.980011,24.260337,0.14969,0.100022,0.085545,0.014477000000000004,0.04966799999999999,0.064145,203.982049,0.29146952827719513,0.243124883653004,17750.0,2
19451.0,1.761417,1.91019,-2.004686,24.261912,0.14901,0.099476,0.085959,0.013517000000000001,0.04953400000000001,0.06305100000000001,205.778391,0.27287776319773893,0.2914031528799228,17751.0,2
19452.0,1.732672,1.890107,-2.04301,24.258761,0.14834,0.100211,0.08577,0.014440999999999996,0.048129000000000005,0.06257,204.962729,0.3000415541242467,0.22086542792648156,17752.0,2
19453.0,1.777036,1.921741,-2.008754,24.258236,0.148781,0.100605,0.086794,0.013811000000000004,0.048176,0.061987,204.297941,0.2866720634327585,0.25558272713244445,17753.0,2
19454.0,1.785437,1.945761,-1.96518,24.254955,0.149231,0.100936,0.087067,0.013868999999999992,0.048295000000000005,0.062164,204.844859,0.28716663905913514,0.25429843512782624,17754.0,2
19455.0,1.801712,1.959675,-1.988805,24.260468,0.148533,0.099492,0.08545,0.014041999999999999,0.049041,0.063083,204.863718,0.2863260062803311,0.25648135296497765,17755.0,2
19456.0,1.760105,1.924366,-2.00718,24.253773,0.148707,0.099907,0.086395,0.013511999999999996,0.04880000000000001,0.062312000000000006,204.392237,0.27687957213991504,0.2810114332836724,17756.0,2
19457.0,1.73241,1.894044,-2.011904,24.254561,0.148955,0.100658,0.086584,0.014074000000000003,0.04829700000000001,0.06237100000000001,204.722274,0.2913992297817715,0.2433074316614262,17757.0,2
19458.0,1.761942,1.921872,-2.008229,24.253248,0.150012,0.100883,0.086506,0.014377000000000001,0.049129000000000006,0.063506,205.712384,0.29263179320170973,0.24010676575516532,17758.0,2
19459.0,1.811425,1.96952,-1.983686,24.25141,0.148863,0.099602,0.085697,0.013905,0.049261,0.063166,206.79679,0.28226624984775284,0.2670235480287646,17759.0,2
19460.0,1.799743,1.944843,-2.000223,24.248916,0.148478,0.099193,0.085093,0.014100000000000001,0.049284999999999995,0.063385,205.839684,0.2860852980562432,0.25710641338274776,17760.0,2
19461.0,1.756298,1.903233,-2.024504,24.248785,0.148753,0.09934,0.085214,0.014126,0.049413,0.063539,204.467674,0.28587040110090256,0.2576644482450453,17761.0,2
19462.0,1.746848,1.913865,-2.036317,24.246422,0.148891,0.100542,0.085692,0.014850000000000002,0.04834899999999999,0.06319899999999999,203.892468,0.3071354705274045,0.20244426110766522,17762.0,2
19463.0,1.789112,1.960069,-2.000223,24.241171,0.149387,0.100385,0.085949,0.014436000000000004,0.04900199999999999,0.063438,204.340375,0.294594208517846,0.2350108528839261,17763.0,2
19464.0,1.783993,1.939461,-1.994973,24.245634,0.149222,0.100327,0.085749,0.014577999999999994,0.048894999999999994,0.06347299999999999,205.556795,0.29814299738219885,0.22579551569079237,17764.0,2
19465.0,1.777693,1.92791,-2.005605,24.242746,0.148946,0.100038,0.085923,0.014115000000000003,0.04890799999999999,0.063023,205.651091,0.288597190701098,0.2505836422064156,17765.0,2
19466.0,1.787405,1.933685,-1.982111,24.24209,0.148808,0.100379,0.085702,0.014676999999999996,0.048429,0.063106,204.132923,0.3030559570514143,0.21303776038366073,17766.0,2
19467.0,1.805256,1.965976,-1.99668,24.238414,0.148661,0.099434,0.086222,0.013212000000000002,0.04922699999999999,0.062438999999999995,204.363949,0.2683838465913708,0.30307275578628146,17767.0,2
19468.0,1.77743,1.915834,-2.009279,24.238152,0.149736,0.100201,0.08618,0.014020999999999992,0.04953500000000001,0.063556,203.977334,0.28304667312661475,0.26499697954498547,17768.0,2
19469.0,1.760236,1.916753,-2.024373,24.231719,0.148275,0.10008,0.086243,0.013837000000000002,0.04819499999999999,0.06203199999999999,205.217329,0.2870985143995353,0.25447533821599977,17769.0,2
19470.0,1.784518,1.940905,-1.999961,24.23185,0.149571,0.101545,0.086374,0.01517099999999999,0.04802600000000001,0.063197,204.613833,0.3158848147916794,0.17972435279640897,17770.0,2
19471.0,1.8214,1.975295,-1.980405,24.235526,0.148285,0.099818,0.085534,0.014284000000000005,0.048466999999999996,0.062751,205.712384,0.2947099116943139,0.23471040001782906,17771.0,2
19472.0,1.792524,1.956656,-1.986836,24.230013,0.1489,0.100227,0.08577,0.014456999999999998,0.04867300000000001,0.06313,204.015053,0.29701688786621183,0.22871974683073348,17772.0,2
19473.0,1.748948,1.904939,-2.032248,24.227387,0.14879,0.099881,0.086185,0.013696,0.04890900000000001,0.06260500000000001,204.510108,0.28002453485994677,0.2728447338736153,17773.0,2
19474.0,1.771392,1.918853,-2.029886,24.229356,0.148827,0.099723,0.085644,0.014079000000000008,0.04910399999999998,0.06318299999999999,205.31634,0.28671214743916124,0.25547863876619537,17774.0,2
19475.0,1.820613,1.980414,-1.978567,24.228437,0.148073,0.099676,0.085844,0.013831999999999997,0.04839700000000001,0.06222900000000001,204.6987,0.2857969337575932,0.25785522497681435,17775.0,2
19476.0,1.806569,1.983959,-1.977386,24.227125,0.148781,0.100358,0.085466,0.014892000000000002,0.048422999999999994,0.063315,203.703875,0.3075334544853792,0.2014107940544304,17776.0,2
19477.0,1.751311,1.917803,-2.024898,24.231982,0.149433,0.100238,0.086196,0.014041999999999999,0.049195000000000016,0.06323700000000002,204.68927,0.2854297097324984,0.25880881600350536,17777.0,2
19478.0,1.750261,1.910452,-2.038417,24.230144,0.148551,0.100238,0.085424,0.014813999999999994,0.048312999999999995,0.06312699999999999,205.79725,0.30661919940389937,0.20378489101494635,17778.0,2
