elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
19479.0,1.791212,1.953768,-2.000355,24.227125,0.14834,0.099744,0.086169,0.013575000000000004,0.048596,0.062171000000000004,204.769422,0.27933823075498493,0.2746268978698406,17779.0,2
19480.0,1.822319,1.965713,-1.972924,24.221611,0.14834,0.100175,0.086485,0.013689999999999994,0.048165,0.06185499999999999,204.005623,0.2842253872025909,0.2619361472217321,17780.0,2
19481.0,1.775068,1.935917,-2.009411,24.213997,0.148101,0.100054,0.085944,0.014109999999999998,0.048047000000000006,0.062157000000000004,204.439385,0.29366466866466856,0.23742464066023783,17781.0,2
19482.0,1.768374,1.923578,-2.028048,24.216885,0.148974,0.099697,0.08597,0.01372699999999999,0.049277,0.06300399999999999,204.099919,0.2785624416575346,0.27664143251730144,17782.0,2
19483.0,1.81405,1.978052,-1.993005,24.215441,0.148349,0.100028,0.085718,0.014310000000000003,0.048321,0.062631,204.670411,0.29613840486734827,0.23100095243704089,17783.0,2
19484.0,1.822319,1.981727,-1.97883,24.212291,0.149332,0.099923,0.086406,0.013517000000000001,0.049408999999999995,0.062926,204.792996,0.27356810362274847,0.2896105075471962,17784.0,2
19485.0,1.752492,1.946943,-2.019779,24.209534,0.148726,0.09893,0.084983,0.013947000000000001,0.04979599999999999,0.063743,204.6987,0.2800771130791012,0.2727082010910117,17785.0,2
19486.0,1.76378,1.931716,-2.050885,24.207959,0.149176,0.100584,0.08598,0.014604000000000006,0.048591999999999996,0.063196,204.321515,0.30053711439919345,0.21957857903022038,17786.0,2
19487.0,1.816413,1.961775,-1.999961,24.206252,0.149001,0.100238,0.085933,0.014304999999999998,0.048763,0.063068,204.137638,0.29335165285866616,0.23823746619293373,17787.0,2
19488.0,1.834132,1.989865,-1.970167,24.200739,0.147513,0.099098,0.084846,0.014252,0.048415,0.062667,204.274367,0.2943654990085922,0.2356047555723111,17788.0,2
19489.0,1.7962,1.954687,-2.007967,24.202445,0.149213,0.100448,0.086332,0.01411599999999999,0.04876500000000002,0.062881,202.916502,0.28946397079932706,0.24833282617232755,17789.0,2
19490.0,1.763648,1.920428,-2.040779,24.201526,0.14879,0.100232,0.085923,0.014309000000000002,0.048558000000000004,0.062867,203.501139,0.2946724603060195,0.23480765211838384,17790.0,2
19491.0,1.785962,1.945761,-2.010986,24.197588,0.148698,0.100358,0.086033,0.014325000000000004,0.048339999999999994,0.062665,204.486534,0.2963323059100971,0.2304974388273755,17791.0,2
19492.0,1.830588,1.976083,-1.981586,24.194963,0.148138,0.100731,0.086175,0.014556,0.04740699999999999,0.06196299999999999,205.528506,0.307036787040162,0.20270051800124056,17792.0,2
19493.0,1.81825,1.965844,-1.992873,24.193256,0.148634,0.099902,0.08576,0.014142000000000002,0.048731999999999984,0.06287399999999999,204.32623,0.29019350337553623,0.246438408403304,17793.0,2
19494.0,1.78478,1.93828,-2.009017,24.192206,0.148698,0.10019,0.08576,0.014429999999999998,0.048507999999999996,0.062938,204.246078,0.2974705724710878,0.22754163881330192,17794.0,2
19495.0,1.779661,1.942217,-2.030017,24.189712,0.148505,0.099581,0.08619,0.013391,0.048923999999999995,0.062314999999999995,204.524252,0.2737046499744507,0.28925593005004835,17795.0,2
19496.0,1.809981,1.96952,-2.002323,24.191287,0.148478,0.100143,0.086668,0.013475,0.048335,0.061810000000000004,204.142353,0.27877772260840783,0.276082400512472,17796.0,2
19497.0,1.807225,1.974639,-2.009673,24.195882,0.14913,0.100306,0.086169,0.01413700000000001,0.048824000000000006,0.06296100000000002,203.821746,0.2895442908346136,0.24812425467460775,17797.0,2
19498.0,1.808931,1.952981,-2.011117,24.192206,0.148331,0.099618,0.085718,0.013899999999999996,0.04871299999999999,0.06261299999999999,204.114064,0.2853389169437943,0.25904458268182695,17798.0,2
19499.0,1.811688,1.9581,-2.000092,24.193256,0.148974,0.100411,0.086458,0.013953000000000007,0.048562999999999995,0.062516,204.288512,0.2873115888312332,0.25392203600209373,17799.0,2
19500.0,1.812606,1.968995,-1.995761,24.191156,0.148092,0.099166,0.085203,0.013963000000000003,0.048926,0.062889,204.623263,0.2853843481104503,0.25892660904749276,17800.0,2
19501.0,1.786749,1.945105,-2.025161,24.187086,0.148487,0.099377,0.085812,0.013564999999999994,0.049110000000000015,0.06267500000000001,203.83589,0.2762110321516562,0.282747468211189,17801.0,2
19502.0,1.776249,1.940905,-2.039598,24.194963,0.148459,0.099387,0.085755,0.013632000000000005,0.049072000000000005,0.06270400000000001,204.123493,0.277790230880525,0.27864667514128405,17802.0,2
19503.0,1.814575,1.971489,-2.012036,24.194569,0.14811,0.099329,0.086059,0.013270000000000004,0.04878099999999999,0.062050999999999995,204.519537,0.27202656717641766,0.293613500875748,17803.0,2
19504.0,1.843582,1.994985,-1.986048,24.191418,0.149801,0.100127,0.086049,0.014077999999999993,0.049673999999999996,0.06375199999999999,203.402128,0.28340211373930535,0.2640739871598988,17804.0,2
19505.0,1.814838,1.974245,-2.011773,24.192862,0.148818,0.099377,0.085072,0.014304999999999998,0.04944100000000001,0.06374600000000001,205.019307,0.2893289106427732,0.24868354438396967,17805.0,2
19506.0,1.786355,1.942217,-2.012954,24.193912,0.14935,0.100878,0.08598,0.014897999999999995,0.048472000000000015,0.06337000000000001,205.184325,0.3073463577661789,0.20189663849913064,17806.0,2
19507.0,1.792656,1.948124,-2.036973,24.18958,0.148974,0.099802,0.08607,0.013732000000000008,0.049171999999999993,0.062904,205.627517,0.279258942915828,0.2748327890065284,17807.0,2
19508.0,1.808537,1.97372,-2.003242,24.190631,0.148689,0.099849,0.086043,0.013805999999999999,0.048839999999999995,0.062646,204.373378,0.28267234495608196,0.26596901830079855,17808.0,2
19509.0,1.848701,1.998791,-1.989067,24.188136,0.149479,0.100626,0.08577,0.014855999999999994,0.04885300000000001,0.063709,204.062201,0.30408973676669243,0.21035328716650104,17809.0,2
19510.0,1.810506,1.973064,-1.988542,24.178816,0.149304,0.100553,0.085707,0.014845999999999998,0.04875099999999999,0.06359699999999999,205.127748,0.30452084017065967,0.20923381700794308,17810.0,2
19511.0,1.797906,1.948387,-2.026998,24.184592,0.148266,0.099145,0.084904,0.014241000000000004,0.04912100000000001,0.06336200000000002,204.915581,0.2899108342494198,0.24717243102646336,17811.0,2
19512.0,1.788718,1.936311,-2.021879,24.176584,0.148294,0.100374,0.085639,0.014734999999999998,0.047920000000000004,0.062655,203.58129,0.3074852361177771,0.2015360053683013,17812.0,2
19513.0,1.81405,1.975164,-2.018073,24.175009,0.149332,0.100815,0.086868,0.013947000000000001,0.04851699999999999,0.06246399999999999,202.709051,0.2874603240034627,0.2535358071175462,17813.0,2
19514.0,1.843057,2.010342,-1.985392,24.172515,0.14845,0.09924,0.085324,0.013915999999999998,0.049210000000000004,0.063126,204.184786,0.2827823047692588,0.26568347954522553,17814.0,2
19515.0,1.818119,1.962038,-1.986967,24.173565,0.148863,0.099392,0.08618,0.013211999999999988,0.049471,0.06268299999999999,203.453991,0.267060155239327,0.30651005865635317,17815.0,2
19516.0,1.790293,1.950093,-2.050492,24.172121,0.14834,0.099492,0.085471,0.014020999999999992,0.048848,0.062869,203.505853,0.2870273700587523,0.25466008267805684,17816.0,2
19517.0,1.804206,1.956525,-2.041304,24.162407,0.150453,0.101235,0.08649,0.014745000000000008,0.049218,0.063963,203.736879,0.2995794307076537,0.22206544947510765,17817.0,2
19518.0,1.807094,1.976477,-1.993661,24.163982,0.149277,0.100826,0.086553,0.014272999999999994,0.048450999999999994,0.06272399999999999,205.731243,0.29458020308759175,0.23504722156272362,17818.0,2
19519.0,1.831638,2.004698,-1.990905,24.161882,0.14969,0.100952,0.086159,0.014793,0.04873799999999999,0.06353099999999999,206.259301,0.3035146392006402,0.2118466749651826,17819.0,2
19520.0,1.818119,1.976477,-1.996417,24.160832,0.148946,0.100605,0.085954,0.014650999999999997,0.048340999999999995,0.06299199999999999,206.579908,0.30306979438169707,0.21300182821939773,17820.0,2
19521.0,1.780055,1.941167,-2.029361,24.16372,0.149745,0.101435,0.08701,0.014424999999999993,0.04830999999999999,0.06273499999999999,205.123033,0.29858624329862754,0.22464451439556177,17821.0,2
19522.0,1.817988,1.96952,-2.027654,24.1565,0.149451,0.101099,0.086789,0.01430999999999999,0.048352000000000006,0.062662,205.160751,0.2959485450747624,0.2314939719079009,17822.0,2
19523.0,1.825994,1.976739,-1.990905,24.157156,0.148753,0.100957,0.086122,0.014835000000000001,0.04779599999999999,0.06263099999999999,205.943409,0.310375128146118,0.19403166219353007,17823.0,2
19524.0,1.841088,1.990915,-2.00508,24.156237,0.149406,0.100894,0.086133,0.014760999999999996,0.04851200000000001,0.06327300000000001,204.349804,0.3042689588357758,0.20988789126322693,17824.0,2
19525.0,1.82035,1.967682,-2.015973,24.158075,0.148597,0.099277,0.085377,0.01390000000000001,0.04932,0.06322000000000001,204.679841,0.28182721356014695,0.26816361794696963,17825.0,2
19526.0,1.826651,1.98829,-2.014792,24.157025,0.148818,0.100064,0.085413,0.014650999999999997,0.048754000000000006,0.063405,204.161212,0.30050251256281396,0.219668431541014,17826.0,2
19527.0,1.809719,1.975164,-2.007967,24.160438,0.148854,0.099854,0.08618,0.013673999999999992,0.04899999999999999,0.06267399999999998,204.010338,0.2790555294789901,0.2753610039783755,17827.0,2
19528.0,1.788849,1.959806,-2.033692,24.161357,0.147862,0.098757,0.084951,0.013805999999999999,0.049104999999999996,0.062911,204.052771,0.28114690669164666,0.2699302085861055,17828.0,2
19529.0,1.801056,1.985271,-2.020961,24.158731,0.148496,0.099975,0.085891,0.014084,0.048520999999999995,0.062605,203.458705,0.29026008820741106,0.2462655038713274,17829.0,2
19530.0,1.84752,2.009817,-2.000748,24.157025,0.14868,0.100631,0.086112,0.014519000000000004,0.04804900000000001,0.06256800000000001,203.798172,0.30216441207075967,0.21535288476372905,17830.0,2
19531.0,1.83702,1.986978,-1.983161,24.151642,0.148634,0.100521,0.086138,0.014382999999999993,0.04811299999999999,0.06249599999999998,203.699161,0.29893586066425565,0.2237366435596264,17831.0,2
19532.0,1.813919,1.960463,-2.019648,24.15138,0.148119,0.099287,0.085004,0.014283000000000004,0.048832,0.063115,203.062661,0.2924866381340488,0.24048369798329083,17832.0,2
19533.0,1.787405,1.956262,-2.041304,24.151642,0.148349,0.099912,0.085949,0.013963000000000003,0.04843700000000001,0.06240000000000001,202.949506,0.2882654114538173,0.25144519180946123,17833.0,2
19534.0,1.831376,1.995903,-2.020436,24.151774,0.148395,0.100211,0.086154,0.014057,0.048184000000000005,0.062241000000000005,202.520459,0.29172979142886785,0.24244904386842192,17834.0,2
19535.0,1.848439,2.013624,-1.986311,24.150461,0.149304,0.100206,0.085896,0.014310000000000003,0.04909799999999999,0.06340799999999999,203.161672,0.2914519643984604,0.24317049275265656,17835.0,2
19536.0,1.836888,1.994985,-2.004817,24.151905,0.149001,0.099802,0.085886,0.013915999999999998,0.04919899999999999,0.06311499999999999,205.193755,0.28284552845528455,0.2655193030874,17836.0,2
19537.0,1.791606,1.953375,-2.05981,24.145473,0.149121,0.100448,0.085702,0.014745999999999995,0.04867300000000001,0.063419,205.495503,0.3029543493446191,0.2133016107606004,17837.0,2
19538.0,1.807356,1.974639,-2.040779,24.148229,0.149442,0.100946,0.086401,0.014544999999999988,0.048496,0.06304099999999999,205.429495,0.29991545868816605,0.2211928669504457,17838.0,2
19539.0,1.853689,2.021631,-1.981455,24.149542,0.149121,0.099781,0.085812,0.013968999999999995,0.04934000000000001,0.063309,205.146607,0.2831114083622138,0.2648288779624105,17839.0,2
19540.0,1.835313,2.012048,-2.002848,24.149936,0.148101,0.099508,0.085702,0.013805999999999999,0.04859300000000001,0.06239900000000001,204.637407,0.2841091492776885,0.26223798869879633,17840.0,2
19541.0,1.807356,1.958625,-2.038286,24.145866,0.148873,0.100343,0.086537,0.013805999999999999,0.048530000000000004,0.062336,204.439385,0.28447796253940777,0.26128027081307414,17841.0,2
19542.0,1.81405,1.977658,-2.037761,24.147179,0.148441,0.100274,0.085482,0.014792,0.04816699999999999,0.06295899999999999,204.557256,0.3070918452084372,0.20255754539698434,17842.0,2
19543.0,1.855264,2.009555,-1.991561,24.14311,0.148505,0.100547,0.086127,0.014420000000000002,0.047958,0.062378,204.161212,0.300673491941033,0.21922443989102103,17843.0,2
19544.0,1.847389,1.999054,-1.988411,24.148361,0.147669,0.098699,0.084605,0.014093999999999995,0.04897,0.063064,203.727449,0.2878029854403626,0.25264599912816843,17844.0,2
19545.0,1.815625,1.975689,-2.027654,24.149936,0.148303,0.099839,0.086059,0.01378,0.04846399999999999,0.062243999999999994,202.902358,0.28432889714226767,0.2616673572109923,17845.0,2
19546.0,1.815363,1.981858,-2.040386,24.146785,0.148863,0.100012,0.085697,0.014315000000000008,0.04885099999999999,0.063166,203.274828,0.29302792106771497,0.2390781185190608,17846.0,2
19547.0,1.847126,2.006667,-1.993267,24.150198,0.148321,0.099434,0.085371,0.014062999999999992,0.048887000000000014,0.06295,204.396952,0.2876575028636882,0.2530237818171437,17847.0,2
19548.0,1.849095,1.99761,-2.003767,24.147573,0.148634,0.099839,0.085923,0.013915999999999998,0.04879499999999999,0.06271099999999999,203.284257,0.28518731043528156,0.25943826772481515,17848.0,2
19549.0,1.827044,1.973064,-2.033823,24.150592,0.149231,0.100311,0.086385,0.013925999999999994,0.048920000000000005,0.062846,203.538857,0.28466302814742117,0.26079970066762914,17849.0,2
19550.0,1.817725,1.976214,-2.025817,24.148886,0.149451,0.100175,0.085875,0.014299999999999993,0.049276,0.063576,204.93444,0.29019623759563273,0.24643130830208282,17850.0,2
19551.0,1.837151,2.001679,-2.007048,24.149805,0.148863,0.100626,0.086211,0.014414999999999997,0.048237,0.062652,204.33566,0.29883079729673695,0.2240094674427422,17851.0,2
19552.0,1.846601,2.009686,-2.002192,24.148492,0.149268,0.099828,0.085177,0.014650999999999997,0.04944000000000001,0.06409100000000001,203.977334,0.2963330029732407,0.2304956287247859,17852.0,2
19553.0,1.818644,1.97477,-2.033167,24.149936,0.148854,0.099739,0.085539,0.01419999999999999,0.04911499999999999,0.06331499999999998,203.449276,0.2891114911637754,0.24924812962358378,17853.0,2
19554.0,1.83597,1.985927,-2.017679,24.142978,0.149249,0.099812,0.085907,0.013905,0.049436999999999995,0.063342,203.854749,0.28126137788745503,0.2696329548726283,17854.0,2
19555.0,1.860908,2.017561,-1.985655,24.146917,0.149047,0.100558,0.086243,0.014314999999999994,0.04848900000000002,0.06280400000000001,204.08106,0.29521550835223737,0.2333974890883319,17855.0,2
19556.0,1.848176,2.006404,-2.003636,24.145604,0.149433,0.100075,0.085455,0.014619999999999994,0.04935800000000001,0.06397800000000001,204.448815,0.29619724872870173,0.23084814931325826,17856.0,2
19557.0,1.812869,1.982515,-2.033561,24.141534,0.148781,0.099576,0.085812,0.013763999999999998,0.049205,0.062969,203.751023,0.27972198512376534,0.273630381581376,17857.0,2
19558.0,1.827963,1.99551,-2.031461,24.145079,0.149203,0.100211,0.086133,0.014077999999999993,0.04899200000000001,0.06307,203.208821,0.28734717204498583,0.2538296350941559,17858.0,2
19559.0,1.862614,2.027537,-1.978436,24.146917,0.148689,0.099335,0.084946,0.014389000000000013,0.04935399999999998,0.063743,204.118779,0.29154087731739475,0.24293960763660005,17859.0,2
19560.0,1.847257,2.025568,-2.007705,24.148623,0.147945,0.098836,0.084899,0.013936999999999991,0.049109,0.06304599999999999,203.161672,0.2837914884952146,0.2630628760999423,17860.0,2
19561.0,1.813,1.972933,-2.04301,24.14521,0.148569,0.099991,0.086379,0.013611999999999999,0.04857800000000001,0.06219000000000001,202.289433,0.2802033800613433,0.27238031660360007,17861.0,2
19562.0,1.814969,1.98514,-2.044717,24.144422,0.148413,0.100484,0.085896,0.014588000000000004,0.047928999999999986,0.06251699999999999,203.024943,0.30436052576674333,0.20965011432668335,17862.0,2
19563.0,1.839776,2.01113,-2.027261,24.147048,0.150306,0.100584,0.086169,0.014415000000000011,0.04972199999999999,0.064137,203.58129,0.28990607968143545,0.24718477747728318,17863.0,2
19564.0,1.867208,2.025831,-1.996155,24.144947,0.149874,0.101445,0.087057,0.014387999999999998,0.048429000000000014,0.06281700000000001,204.939155,0.29708858145777395,0.22853357609866543,17864.0,2
19565.0,1.847389,2.012311,-2.005473,24.148492,0.150012,0.10071,0.086443,0.014266999999999988,0.04930200000000001,0.063569,205.396492,0.28937387177250845,0.24856679132061998,17865.0,2
19566.0,1.820482,1.990653,-2.025292,24.138778,0.148441,0.100484,0.085686,0.014798000000000006,0.047956999999999986,0.06275499999999999,205.839684,0.3085616581175197,0.1987408005621275,17866.0,2
19567.0,1.81195,1.999579,-2.033298,24.137727,0.14981,0.100899,0.086516,0.014383000000000007,0.048910999999999996,0.063294,204.019768,0.2940587176970888,0.23640139164679086,17867.0,2
19568.0,1.829407,2.004435,-2.023848,24.135364,0.148799,0.099938,0.085676,0.014261999999999997,0.04886099999999999,0.06312299999999998,205.057025,0.29188326306741436,0.24205051553865975,17868.0,2
19569.0,1.848964,2.017693,-2.010067,24.136809,0.148606,0.100295,0.085492,0.014802999999999997,0.04831099999999999,0.06311399999999999,204.165927,0.3064042059943699,0.20434317634519428,17869.0,2
19570.0,1.869439,2.022287,-1.998255,24.134971,0.14901,0.099749,0.086106,0.013643000000000002,0.049261,0.062904,203.713305,0.2769477487718729,0.2808343952359894,17870.0,2
19571.0,1.858152,2.000104,-2.014661,24.128801,0.149323,0.100075,0.0867,0.013374999999999998,0.049248000000000014,0.06262300000000001,203.232395,0.271579118357733,0.2947754160807543,17871.0,2
19572.0,1.816413,1.996428,-2.034742,24.133133,0.148358,0.099671,0.085818,0.01385299999999999,0.048686999999999994,0.06253999999999998,204.08106,0.28452596122247764,0.2611556299662324,17872.0,2
19573.0,1.813788,2.009161,-2.033167,24.130507,0.148606,0.100511,0.085791,0.014719999999999997,0.048094999999999985,0.06281499999999998,203.35498,0.3060545575515636,0.20525112788096478,17873.0,2
19574.0,1.848964,2.039876,-2.005342,24.135758,0.150168,0.101093,0.085849,0.015244000000000008,0.049074999999999994,0.064319,203.364409,0.3106202624500776,0.193395108328271,17874.0,2
19575.0,1.84752,2.022156,-2.006392,24.133395,0.148744,0.099938,0.085219,0.014718999999999996,0.04880599999999999,0.06352499999999998,205.033451,0.30157559366484316,0.21688190222953252,17875.0,2
19576.0,1.839645,2.010867,-2.023192,24.13392,0.1489,0.099287,0.084799,0.014488000000000001,0.049613000000000004,0.064101,203.996194,0.292014350788084,0.24171011277196253,17876.0,2
19577.0,1.826651,2.001679,-2.045898,24.135496,0.150049,0.100159,0.086301,0.013857999999999995,0.04988999999999999,0.06374799999999999,203.571861,0.2777655288528993,0.27871082026871374,17877.0,2
19578.0,1.850539,2.017036,-2.015842,24.134839,0.148753,0.10007,0.085844,0.014226000000000003,0.04868299999999999,0.06290899999999999,204.613833,0.2922109933448362,0.2411994801205828,17878.0,2
19579.0,1.869833,2.035019,-1.998386,24.141928,0.14947,0.100411,0.085833,0.014577999999999994,0.04905899999999999,0.06363699999999999,204.043342,0.297146351406441,0.2283835616636155,17879.0,2
19580.0,1.821794,2.015986,-2.011248,24.135233,0.148965,0.100505,0.086422,0.014082999999999998,0.04845999999999999,0.06254299999999999,204.307371,0.29060481624399004,0.24537032942775527,17880.0,2
19581.0,1.829276,2.003779,-2.042223,24.142059,0.14913,0.100642,0.086479,0.014162999999999995,0.04848800000000002,0.06265100000000001,204.024482,0.29208686506217885,0.24152181092796954,17881.0,2
19582.0,1.859464,2.024912,-2.010067,24.139565,0.148698,0.100437,0.086133,0.014303999999999997,0.048261,0.062565,204.411097,0.29638224690232473,0.23036775427844103,17882.0,2
19583.0,1.846995,2.020187,-2.006261,24.138384,0.148579,0.100122,0.085587,0.014535000000000006,0.048456999999999986,0.06299199999999999,203.873608,0.29995047257418816,0.221101944447454,17883.0,2
19584.0,1.826651,2.019793,-2.040386,24.135627,0.149121,0.100626,0.086017,0.014608999999999997,0.04849500000000001,0.06310400000000001,203.793457,0.3012413394919167,0.21774987860949413,17884.0,2
19585.0,1.829407,2.010473,-2.029229,24.139697,0.149194,0.101177,0.086506,0.014671000000000003,0.04801699999999999,0.062688,203.34555,0.3055312591111668,0.20661000601241342,17885.0,2
19586.0,1.869046,2.034363,-2.002192,24.13694,0.149157,0.100437,0.085744,0.014692999999999998,0.04872000000000001,0.06341300000000001,204.147067,0.3015742698220479,0.2168853399256636,17886.0,2
19587.0,1.868652,2.034232,-1.998123,24.137202,0.148239,0.099755,0.084678,0.015076999999999993,0.04848400000000001,0.063561,203.769883,0.31096215324327087,0.1925073015122185,17887.0,2
19588.0,1.825994,2.001023,-2.054692,24.135102,0.148533,0.100012,0.085529,0.01448300000000001,0.048520999999999995,0.063004,203.548287,0.2984831622769055,0.22491219061122036,17888.0,2
19589.0,1.83492,2.025306,-2.022142,24.138909,0.149157,0.100673,0.08628,0.014393000000000003,0.04848400000000001,0.06287700000000002,202.694906,0.2968546973290708,0.22914091600884479,17889.0,2
19590.0,1.848832,2.037907,-2.018336,24.13287,0.149819,0.100558,0.086553,0.01400499999999999,0.04926100000000001,0.063266,203.751023,0.2842962120904548,0.2617522323008169,17890.0,2
19591.0,1.855789,2.057596,-2.010986,24.137596,0.149534,0.100647,0.086159,0.014488000000000001,0.048887,0.063375,205.556795,0.2963508427425953,0.23044930320463397,17891.0,2
19592.0,1.834263,2.016643,-2.041042,24.135102,0.149929,0.10029,0.085602,0.014688000000000007,0.049639,0.06432700000000001,205.099459,0.2958904109589042,0.2316449319961269,17892.0,2
19593.0,1.838988,1.999185,-2.031461,24.128276,0.149736,0.101435,0.086621,0.014813999999999994,0.04830100000000001,0.063115,205.764247,0.3066953749327148,0.20358708178742346,17893.0,2
19594.0,1.862089,2.034757,-1.996155,24.131164,0.148689,0.100028,0.085938,0.014090000000000005,0.04866099999999998,0.06275099999999999,206.070709,0.2895483128519175,0.24811381047883585,17894.0,2
19595.0,1.86327,2.041976,-2.008886,24.1267,0.149451,0.099455,0.085335,0.014120000000000008,0.049996,0.064116,204.312086,0.28241694501670117,0.26663222951185184,17895.0,2
19596.0,1.829669,2.011523,-2.034086,24.124469,0.148321,0.099119,0.084594,0.014524999999999996,0.04920200000000001,0.063727,203.46342,0.2952055768957176,0.233423278653208,17896.0,2
19597.0,1.819038,2.010867,-2.047079,24.122762,0.148661,0.100379,0.086227,0.014151999999999998,0.04828199999999999,0.06243399999999999,202.98251,0.2931052337261562,0.23887735644386665,17897.0,2
19598.0,1.87784,2.054708,-2.012429,24.125782,0.148073,0.099282,0.085366,0.013915999999999998,0.048791000000000015,0.06270700000000001,203.062661,0.28521069027709445,0.2593775559907382,17898.0,2
19599.0,1.865502,2.06009,-2.014136,24.121975,0.148762,0.099524,0.085555,0.013968999999999995,0.049238000000000004,0.063207,202.011259,0.28369788176039307,0.2633059499084728,17899.0,2
19600.0,1.826519,2.002466,-2.030017,24.11738,0.149139,0.100038,0.085671,0.014367000000000005,0.04910099999999999,0.063468,202.732625,0.2925950063133886,0.24020229231172396,17900.0,2
19601.0,1.825338,2.020843,-2.061385,24.119349,0.148496,0.100143,0.08544,0.014702999999999994,0.04835299999999999,0.06305599999999999,202.746769,0.3040699838689663,0.21040458061337708,17901.0,2
19602.0,1.865239,2.02675,-2.011117,24.119087,0.148937,0.10019,0.085975,0.014215000000000005,0.04874700000000001,0.06296200000000002,203.260683,0.29160170673668667,0.24278164850421313,17902.0,2
19603.0,1.871408,2.052608,-1.998386,24.117511,0.148799,0.10092,0.086148,0.014771999999999993,0.04787899999999999,0.06265099999999998,203.519998,0.30852130325814525,0.198845592267335,17903.0,2
19604.0,1.854739,2.046833,-2.032379,24.119743,0.148312,0.099046,0.084726,0.01432,0.049266000000000004,0.063586,203.255969,0.29066109160289844,0.245224196076962,17904.0,2
19605.0,1.828357,2.010998,-2.035792,24.116724,0.148266,0.100017,0.085707,0.01430999999999999,0.048249000000000014,0.062559,202.487455,0.2965803108808287,0.22985343054223295,17905.0,2
19606.0,1.816413,2.004567,-2.026473,24.114492,0.14936,0.100495,0.0865,0.013995000000000007,0.04886499999999999,0.06286,202.954221,0.2863954487782919,0.25630102777272123,17906.0,2
19607.0,1.85907,2.066259,-2.021223,24.110554,0.149993,0.101193,0.087015,0.01417800000000001,0.04879999999999998,0.06297799999999999,203.326691,0.29052683346652763,0.2455728316382394,17907.0,2
19608.0,1.866946,2.074004,-1.999042,24.115673,0.148551,0.099949,0.085671,0.014277999999999999,0.04860199999999999,0.06287999999999999,204.717559,0.2937678744110446,0.23715664056514119,17908.0,2
19609.0,1.85907,2.040532,-1.999961,24.108847,0.148009,0.09998,0.085602,0.014378000000000002,0.048029,0.062407000000000004,203.637868,0.29935457006037897,0.22264935760977222,17909.0,2
19610.0,1.841482,2.030556,-2.021223,24.109766,0.148073,0.09893,0.085224,0.01370600000000001,0.049143000000000006,0.06284900000000002,202.044263,0.27889467686798,0.27577869888937556,17910.0,2
19611.0,1.847389,2.040007,-2.048917,24.107666,0.148735,0.099965,0.085833,0.014131999999999992,0.04877000000000001,0.062902,201.110731,0.28976235877878226,0.24755798552945973,17911.0,2
19612.0,1.857102,2.024912,-2.039729,24.105172,0.149194,0.100631,0.085944,0.014686999999999992,0.048562999999999995,0.06324999999999999,202.463881,0.3024256651017213,0.21467447450460575,17912.0,2
19613.0,1.858283,2.047883,-2.012036,24.108191,0.149029,0.100999,0.086548,0.014451000000000006,0.04802999999999999,0.062480999999999995,203.916042,0.3008681892944142,0.21871885845729833,17913.0,2
19614.0,1.876527,2.083848,-2.011248,24.101496,0.149369,0.099839,0.085833,0.01400599999999999,0.049530000000000005,0.063536,203.868894,0.28277240516040436,0.2657091864094997,17914.0,2
19615.0,1.871802,2.057727,-2.00193,24.10189,0.149929,0.100915,0.086012,0.014903,0.049014,0.063917,203.670872,0.3040497806793838,0.21045704335813187,17915.0,2
19616.0,1.821138,2.009161,-2.043798,24.10084,0.149157,0.101036,0.086448,0.014588000000000004,0.04812100000000001,0.06270900000000001,204.736418,0.30314617015086653,0.21280349901662343,17916.0,2
19617.0,1.830063,2.036069,-2.054035,24.096114,0.148037,0.10008,0.085975,0.014105000000000006,0.047957,0.062062000000000006,204.184786,0.29411151424162824,0.2362642919265313,17917.0,2
19618.0,1.887159,2.071641,-1.999961,24.09467,0.148827,0.100222,0.086122,0.014100000000000001,0.04860499999999998,0.06270499999999998,202.987225,0.2900876435008025,0.2467133006209541,17918.0,2
19619.0,1.876527,2.071116,-1.985917,24.090338,0.148459,0.099214,0.085597,0.01361699999999999,0.04924500000000001,0.062862,202.402588,0.27650976729074417,0.28197172607961674,17919.0,2
19620.0,1.859727,2.059434,-2.030542,24.085218,0.149231,0.100285,0.085818,0.014466999999999994,0.048946,0.063413,202.336581,0.29556459027110943,0.23249100867673422,17920.0,2
19621.0,1.827438,2.010342,-2.050492,24.085349,0.148698,0.100227,0.085298,0.014928999999999998,0.048471,0.0634,203.453991,0.3079922429443802,0.2002194325754535,17921.0,2
19622.0,1.840432,2.042107,-2.060992,24.083905,0.149213,0.100316,0.085902,0.014413999999999996,0.04889700000000001,0.063311,203.397413,0.29477688249008127,0.2345364932319708,17922.0,2
19623.0,1.870883,2.068097,-2.036317,24.078786,0.148018,0.099487,0.085828,0.013659000000000004,0.048531000000000005,0.06219000000000001,203.817031,0.28144317151570103,0.26916088125881643,17923.0,2
19624.0,1.864583,2.070329,-1.999698,24.078917,0.149277,0.100327,0.086406,0.013921000000000003,0.048949999999999994,0.062871,202.374299,0.2843864272435702,0.26151796560091833,17924.0,2
19625.0,1.858677,2.073479,-2.034742,24.075373,0.149387,0.099975,0.086033,0.013941999999999996,0.049412,0.063354,203.298402,0.28215246999777377,0.26731900648611984,17925.0,2
19626.0,1.841613,2.030819,-2.028704,24.075373,0.148836,0.099954,0.085718,0.014235999999999999,0.048881999999999995,0.063118,203.392698,0.29122598858498866,0.24375729670133672,17926.0,2
19627.0,1.820088,2.031081,-2.053773,24.076029,0.148018,0.099555,0.085172,0.014383000000000007,0.048463000000000006,0.06284600000000001,203.265398,0.29677698910531536,0.22934270527046563,17927.0,2
19628.0,1.853689,2.05799,-2.037236,24.071041,0.147743,0.099161,0.085844,0.013316999999999996,0.048582000000000014,0.06189900000000001,202.723195,0.27410822715764754,0.28820793875815387,17928.0,2
19629.0,1.851589,2.06114,-2.008886,24.071959,0.148753,0.099886,0.085959,0.013927000000000009,0.048866999999999994,0.062794,201.751945,0.2849922239502335,0.259944859638355,17929.0,2
19630.0,1.882434,2.088443,-2.013611,24.059882,0.148827,0.099807,0.086232,0.013575000000000004,0.04901999999999998,0.06259499999999998,203.09095,0.2769221354113545,0.2809009068721696,17930.0,2
19631.0,1.840563,2.050246,-2.010592,24.055419,0.148735,0.099471,0.085676,0.013795000000000002,0.049264,0.063059,203.010799,0.28001623870902265,0.2728662769496035,17931.0,2
19632.0,1.828357,2.023731,-2.047998,24.053056,0.148569,0.100752,0.086437,0.014314999999999994,0.04781700000000001,0.06213200000000001,203.015513,0.29936425613785583,0.22262420523428872,17932.0,2
19633.0,1.845026,2.06324,-2.044717,24.054238,0.149957,0.100946,0.087256,0.013689999999999994,0.04901100000000001,0.062701,203.10038,0.2793193503631762,0.27467592563212984,17933.0,2
19634.0,1.885715,2.097237,-2.012954,24.052925,0.150618,0.10154,0.086805,0.014735000000000012,0.049078,0.06381300000000001,204.859003,0.30023024103995627,0.22037545413016413,17934.0,2
19635.0,1.882302,2.095925,-1.992217,24.054106,0.149231,0.099996,0.085644,0.014352000000000004,0.049235,0.063587,205.278621,0.29149402875944436,0.24306126188965005,17935.0,2
19636.0,1.851589,2.050771,-2.032642,24.048855,0.147963,0.099335,0.085403,0.013932,0.048628000000000005,0.06256,204.222504,0.28649571243496674,0.25604066756539623,17936.0,2
19637.0,1.835051,2.04447,-2.05666,24.048855,0.149902,0.100421,0.086007,0.014413999999999996,0.04948100000000001,0.06389500000000001,202.511029,0.29129784568125766,0.2435707013875129,17937.0,2
19638.0,1.856445,2.071116,-2.028967,24.045836,0.148661,0.100348,0.086206,0.014142000000000002,0.04831299999999998,0.06245499999999998,203.812316,0.2927101875232853,0.2399031948652195,17938.0,2
19639.0,1.880859,2.097106,-1.998911,24.049118,0.148597,0.099954,0.086485,0.013468999999999995,0.048643000000000006,0.062112,203.161672,0.27688923608255883,0.28098633838693954,17939.0,2
19640.0,1.871146,2.075317,-2.019779,24.053844,0.150021,0.100458,0.085886,0.014572000000000002,0.04956299999999998,0.06413499999999998,202.869354,0.29400371237188294,0.23654422703051337,17940.0,2
19641.0,1.84437,2.050639,-2.027917,24.051743,0.148652,0.100505,0.085996,0.014508999999999994,0.04814700000000001,0.062656,204.543111,0.30134169643598885,0.21748927615760216,17941.0,2
19642.0,1.851983,2.062715,-2.030279,24.051612,0.148184,0.099482,0.084936,0.014546000000000003,0.04870200000000001,0.06324800000000001,203.84532,0.29866743321766626,0.22443368402237718,17942.0,2
19643.0,1.860645,2.07466,-2.028048,24.060933,0.148321,0.099886,0.085419,0.014467000000000008,0.048435000000000006,0.06290200000000001,202.393159,0.2986827979189034,0.2243937856491055,17943.0,2
19644.0,1.863795,2.067835,-2.017942,24.065921,0.147954,0.099576,0.08587,0.013705999999999996,0.048378000000000004,0.062084,201.601071,0.2833047396597696,0.26432684384173943,17944.0,2
19645.0,1.855526,2.084242,-2.022273,24.064739,0.148689,0.099723,0.086274,0.013449000000000003,0.04896599999999998,0.062414999999999984,201.030579,0.27465435905814134,0.2867897677123835,17945.0,2
19646.0,1.874952,2.090674,-2.011904,24.072222,0.148753,0.099261,0.085671,0.013590000000000005,0.049491999999999994,0.063082,202.030118,0.27458428464631374,0.28697173383048324,17946.0,2
19647.0,1.861302,2.085292,-2.018861,24.071697,0.149727,0.100637,0.086469,0.014168,0.049089999999999995,0.063258,202.487455,0.2886068729502353,0.250558499772194,17947.0,2
19648.0,1.838857,2.054708,-2.057842,24.076817,0.148891,0.100306,0.085739,0.01456700000000001,0.04858499999999999,0.063152,204.302656,0.2998188778660522,0.22144366373667024,17948.0,2
19649.0,1.848176,2.061534,-2.043798,24.080886,0.148064,0.09986,0.085235,0.014624999999999999,0.048204,0.062829,202.709051,0.30339176433979875,0.21216575094250767,17949.0,2
19650.0,1.881252,2.096843,-2.002455,24.078654,0.148689,0.100348,0.085923,0.014425000000000007,0.04834099999999998,0.06276599999999999,201.487915,0.29839477059285946,0.2251417222076857,17950.0,2
19651.0,1.886502,2.099862,-2.004817,24.083512,0.148671,0.099839,0.085702,0.014136999999999997,0.048832,0.062969,202.506314,0.2894968566338336,0.248247429698928,17951.0,2
19652.0,1.852508,2.072429,-2.030542,24.082461,0.149745,0.100532,0.086091,0.014440999999999996,0.04921299999999999,0.06365399999999999,203.553002,0.29343276303490873,0.2380268428922978,17952.0,2
19653.0,1.827701,2.053396,-2.05351,24.088106,0.148487,0.100379,0.085408,0.014970999999999998,0.04810800000000001,0.06307900000000001,204.255508,0.3111891745827183,0.19191778258815417,17953.0,2
19654.0,1.853689,2.083848,-2.033167,24.084168,0.148625,0.100421,0.086569,0.013852000000000003,0.04820400000000001,0.062056000000000014,203.22768,0.28735608339383883,0.2538064944995292,17954.0,2
19655.0,1.885452,2.10485,-1.997205,24.087844,0.148836,0.09986,0.08556,0.014300000000000007,0.04897599999999999,0.063276,202.581751,0.29197378361271636,0.2418154558099046,17955.0,2
19656.0,1.861039,2.08503,-2.031067,24.087318,0.148882,0.100432,0.086043,0.014388999999999999,0.04844999999999999,0.06283899999999999,203.633153,0.2969804544797837,0.22881435542928819,17956.0,2
19657.0,1.851851,2.085817,-2.030279,24.087056,0.14823,0.100348,0.086716,0.013632000000000005,0.047881999999999994,0.061514,202.591181,0.2846939414823634,0.26071942629342826,17957.0,2
19658.0,1.867996,2.08608,-2.012429,24.085612,0.148606,0.100154,0.086106,0.014048000000000005,0.04845199999999998,0.062499999999999986,202.661903,0.2899304480630716,0.2471214987469299,17958.0,2
19659.0,1.853033,2.089361,-2.014136,24.091125,0.148551,0.100626,0.086232,0.01439399999999999,0.047924999999999995,0.062318999999999986,202.48274,0.3003380211158868,0.22009557561939153,17959.0,2
19660.0,1.849883,2.072035,-2.037236,24.087581,0.149782,0.100763,0.086595,0.014168,0.04901899999999999,0.063187,202.47331,0.28902488780089763,0.24947301738712313,17960.0,2
19661.0,1.852245,2.078598,-2.052198,24.088106,0.149341,0.099954,0.085639,0.014314999999999994,0.049387,0.063702,203.586005,0.2898477362922166,0.24733628099727067,17961.0,2
19662.0,1.873377,2.108001,-2.018992,24.087975,0.149332,0.100227,0.086232,0.013994999999999994,0.049104999999999996,0.06309999999999999,203.213535,0.28499572353683855,0.2599357720674019,17962.0,2
19663.0,1.866289,2.105244,-2.012429,24.090206,0.148349,0.099156,0.085109,0.01404699999999999,0.049193000000000014,0.06324,203.189961,0.2855429523925679,0.2585147524970314,17963.0,2
19664.0,1.861695,2.092118,-2.023192,24.08745,0.148983,0.1004,0.08608,0.01432,0.048583,0.062903,202.124415,0.29474724189033424,0.23461346262398497,17964.0,2
19665.0,1.852245,2.07256,-2.042092,24.084562,0.147917,0.099382,0.085245,0.014136999999999997,0.048534999999999995,0.06267199999999999,202.671332,0.29126833690456566,0.24364732846727677,17965.0,2
19666.0,1.84542,2.075973,-2.050623,24.089681,0.149038,0.099828,0.085928,0.013899999999999996,0.049210000000000004,0.06311,202.562892,0.28245717420901817,0.2665277641332736,17966.0,2
19667.0,1.868127,2.104194,-2.028836,24.084562,0.148285,0.09892,0.085392,0.013527999999999998,0.049365000000000006,0.062893,202.624184,0.2740347607665194,0.288398713017341,17967.0,2
19668.0,1.870227,2.109313,-2.017548,24.085743,0.149617,0.100904,0.086143,0.014760999999999996,0.048713000000000006,0.063474,201.968826,0.3030135074106005,0.21314799172420507,17968.0,2
19669.0,1.865896,2.12047,-2.024898,24.085087,0.149038,0.100106,0.085503,0.014603000000000005,0.048932,0.06353500000000001,203.105095,0.29842846340915136,0.22505423019985316,17969.0,2
19670.0,1.846864,2.081223,-2.036448,24.081805,0.14845,0.100285,0.085529,0.014756000000000005,0.048165,0.062921,203.199391,0.30635718141427576,0.20446528768472372,17970.0,2
19671.0,1.846601,2.080961,-2.053642,24.081411,0.149157,0.100169,0.085618,0.014550999999999994,0.04898800000000002,0.06353900000000001,202.294148,0.29702586294882505,0.22869644073511097,17971.0,2
19672.0,1.859989,2.084242,-2.034611,24.082461,0.147697,0.099298,0.084936,0.014362,0.048399,0.062761,202.025404,0.29673553719008267,0.22945034576156598,17972.0,2
19673.0,1.888209,2.124802,-2.003767,24.078786,0.148781,0.100022,0.085902,0.014119999999999994,0.048759,0.06287899999999999,201.37476,0.2895816242821984,0.24802730883724544,17973.0,2
19674.0,1.881252,2.106819,-2.016498,24.077079,0.148533,0.100217,0.085098,0.015119000000000007,0.048316,0.063435,201.096586,0.31291263944367426,0.1874423656385118,17974.0,2
19675.0,1.855526,2.088705,-2.040517,24.08233,0.149084,0.09998,0.085261,0.014718999999999996,0.049103999999999995,0.06382299999999999,201.436053,0.2997454434375318,0.2216343549967782,17975.0,2
19676.0,1.842401,2.070066,-2.062042,24.076685,0.149259,0.100868,0.085891,0.014977000000000004,0.048391,0.06336800000000001,201.780234,0.3094933046784593,0.19632154218073383,17976.0,2
19677.0,1.869964,2.103144,-2.035398,24.074847,0.148478,0.100526,0.086217,0.014309000000000002,0.047951999999999995,0.062261,202.643044,0.2983963464225388,0.22513763016321386,17977.0,2
19678.0,1.893853,2.132153,-2.00088,24.076817,0.149598,0.100805,0.086085,0.01472000000000001,0.048793,0.06351300000000001,201.832096,0.30167643562733143,0.21662004030337467,17978.0,2
19679.0,1.873771,2.092774,-2.019254,24.072485,0.149433,0.10007,0.085167,0.014903,0.049363000000000004,0.064266,202.605325,0.3019001701644923,0.21603905640140253,17979.0,2
19680.0,1.831244,2.085161,-2.045767,24.066052,0.149341,0.101041,0.086164,0.014877000000000001,0.048299999999999996,0.063177,202.888214,0.30800604542349025,0.2001835909111669,17980.0,2
19681.0,1.848045,2.095006,-2.04721,24.067496,0.149259,0.100442,0.08566,0.014782000000000003,0.048817,0.063599,202.907073,0.3027981482240158,0.21370722688805277,17981.0,2
19682.0,1.870227,2.110757,-2.023323,24.066709,0.148459,0.100222,0.085844,0.014378000000000002,0.048237,0.062615,202.713766,0.2980637671545255,0.22600125722454012,17982.0,2
19683.0,1.881384,2.125852,-2.015711,24.067234,0.148634,0.099151,0.084904,0.01424700000000001,0.049482999999999985,0.06373,201.568067,0.28791124403847734,0.25236487801225627,17983.0,2
19684.0,1.866158,2.107344,-2.027523,24.063952,0.148808,0.100778,0.085539,0.015239000000000003,0.04802999999999999,0.06326899999999999,200.955142,0.31727426037350887,0.17611630226494868,17984.0,2
19685.0,1.875477,2.111676,-2.026079,24.069597,0.14913,0.100773,0.085907,0.014866000000000004,0.04835700000000001,0.06322300000000002,201.516204,0.3074155258695562,0.20171702584253282,17985.0,2
19686.0,1.869702,2.123489,-2.017023,24.070778,0.149038,0.09986,0.084705,0.015155000000000002,0.049178,0.064333,202.308292,0.3081599869863153,0.19978384230292456,17986.0,2
19687.0,1.850276,2.0996,-2.040254,24.069859,0.149231,0.100427,0.085849,0.014578000000000008,0.048804,0.06338200000000001,202.742054,0.29869890380084024,0.22435196261073553,17987.0,2
19688.0,1.855395,2.104457,-2.052198,24.078129,0.149709,0.100537,0.085335,0.015202000000000007,0.04917200000000001,0.06437400000000001,203.001369,0.3091533971895147,0.1972041988404637,17988.0,2
19689.0,1.897397,2.119289,-1.993267,24.077867,0.148303,0.100143,0.086148,0.013994999999999994,0.048159999999999994,0.06215499999999999,203.538857,0.29058782002034833,0.2454144644658922,17989.0,2
19690.0,1.89779,2.136353,-2.017286,24.082199,0.149148,0.099896,0.085419,0.014477000000000004,0.049252000000000004,0.06372900000000001,201.789663,0.2939313341319311,0.23673217562708992,17990.0,2
19691.0,1.845945,2.091593,-2.04301,24.081149,0.148358,0.099182,0.08523,0.013952000000000006,0.049175999999999984,0.06312799999999999,201.520919,0.2837098643674891,0.26327483400694596,17991.0,2
19692.0,1.853558,2.105507,-2.068867,24.082461,0.149066,0.100112,0.086253,0.01385900000000001,0.048954,0.06281300000000001,200.507235,0.2830967214789094,0.26486701620820075,17992.0,2
19693.0,1.855395,2.107344,-2.009279,24.083512,0.148285,0.100579,0.085812,0.014767000000000002,0.047706,0.062473,201.280464,0.30953528832246846,0.1962125209199801,17993.0,2
19694.0,1.912491,2.153417,-2.007048,24.084168,0.148349,0.099786,0.085555,0.014230999999999994,0.04856300000000001,0.062794,200.502521,0.2930359937402189,0.23905715576190145,17994.0,2
19695.0,1.870096,2.117845,-2.014004,24.084037,0.148128,0.099996,0.085749,0.014246999999999996,0.04813200000000001,0.062379000000000004,200.516665,0.2959923545176904,0.23138020949366433,17995.0,2
19696.0,1.83492,2.087786,-2.071229,24.084693,0.148818,0.100694,0.08587,0.014824000000000004,0.048124,0.062948,200.917424,0.3080311688311689,0.2001183515627445,17996.0,2
19697.0,1.856576,2.090937,-2.043798,24.089288,0.149433,0.100952,0.086379,0.014573000000000003,0.04848100000000001,0.06305400000000001,201.106016,0.30058578441483436,0.21945219489679635,17997.0,2
19698.0,1.900547,2.156436,-2.020567,24.080755,0.148873,0.100542,0.085639,0.014903,0.048331,0.063234,201.912248,0.3083464371430936,0.1992996768227846,17998.0,2
19699.0,1.872983,2.132678,-2.010854,24.088106,0.148845,0.099896,0.085476,0.014420000000000002,0.048949000000000006,0.06336900000000001,201.162594,0.29458631256384066,0.2350313567463428,17999.0,2
19700.0,1.851851,2.102094,-2.053248,24.085349,0.149203,0.100663,0.085408,0.015255000000000005,0.04854,0.063795,201.407764,0.3142704105807463,0.18391656589739225,18000.0,2
19701.0,1.844632,2.099206,-2.055742,24.082199,0.149084,0.1004,0.086863,0.013537000000000007,0.04868399999999999,0.062221,202.586466,0.2780527883331624,0.27796487761792954,18001.0,2
19702.0,1.878627,2.136353,-2.036973,24.08233,0.149249,0.09934,0.085413,0.013926999999999995,0.049908999999999995,0.06383599999999999,202.270574,0.27904227609697446,0.27539541977173254,18002.0,2
19703.0,1.891884,2.139897,-2.013348,24.083905,0.148625,0.100007,0.085802,0.014204999999999995,0.04861800000000001,0.062823,201.949967,0.29216972788416035,0.24130663643477712,18003.0,2
19704.0,1.859595,2.102356,-2.027917,24.080624,0.1489,0.100112,0.085618,0.014494000000000007,0.048788,0.063282,201.7378,0.29707516038451304,0.228568427345195,18004.0,2
19705.0,1.855133,2.090412,-2.043929,24.079967,0.149268,0.100316,0.085844,0.014471999999999999,0.04895200000000001,0.06342400000000001,202.133844,0.2956305027271055,0.232319850140555,18005.0,2
19706.0,1.879283,2.13189,-2.020698,24.081017,0.149626,0.10028,0.086049,0.014230999999999994,0.049346000000000015,0.06357700000000001,202.534603,0.28838632540985243,0.2511312078225827,18006.0,2
19707.0,1.888471,2.126377,-2.014004,24.081411,0.148505,0.100411,0.086474,0.013937000000000005,0.048094,0.062031,202.841065,0.2897806424784282,0.2475105072308582,18007.0,2
19708.0,1.859333,2.115483,-2.044717,24.08443,0.148266,0.100017,0.08524,0.014776999999999998,0.048249000000000014,0.06302600000000001,201.968826,0.30625906735751285,0.20472006590653868,18008.0,2
19709.0,1.857102,2.111545,-2.037892,24.081542,0.148882,0.100054,0.085949,0.014105000000000006,0.04882799999999998,0.06293299999999999,201.945252,0.2888652235351945,0.2498876264558474,18009.0,2
19710.0,1.883877,2.141604,-2.031067,24.07721,0.149148,0.100096,0.086101,0.013995000000000007,0.049052,0.063047,201.577497,0.28530365115283485,0.2591361593203637,18010.0,2
19711.0,1.881646,2.135172,-2.023717,24.071172,0.148312,0.099639,0.085293,0.014346000000000012,0.048672999999999994,0.063019,202.006544,0.29473640958211805,0.2346415914805069,18011.0,2
19712.0,1.86432,2.11522,-2.051935,24.071697,0.148377,0.099492,0.085665,0.013826999999999992,0.04888500000000001,0.062712,201.393619,0.28284171337397185,0.2655292099209874,18012.0,2
19713.0,1.865633,2.116401,-2.056135,24.070778,0.149185,0.100374,0.085938,0.014436000000000004,0.04881100000000001,0.06324700000000001,200.573243,0.2957469474719332,0.23201747160270103,18013.0,2
19714.0,1.879415,2.145279,-2.017811,24.06999,0.149957,0.100668,0.085534,0.015133999999999995,0.04928900000000001,0.06442300000000001,202.383729,0.3070399675390544,0.20269225902307764,18014.0,2
19715.0,1.893459,2.145279,-2.019254,24.069465,0.149084,0.101188,0.086422,0.014766000000000001,0.047895999999999994,0.062662,203.934901,0.3082865315155438,0.19945523709383461,18015.0,2
19716.0,1.873377,2.123752,-2.053248,24.066315,0.150003,0.100358,0.086401,0.013956999999999997,0.049644999999999995,0.06360199999999999,203.039087,0.2811304032550457,0.26997306397675747,18016.0,2
19717.0,1.865896,2.120602,-2.048917,24.067759,0.148965,0.10019,0.08586,0.014329999999999996,0.048774999999999985,0.06310499999999998,202.907073,0.29379202886665573,0.2370939173483816,18017.0,2
19718.0,1.900678,2.137009,-2.007967,24.064346,0.149176,0.100621,0.085802,0.014818999999999999,0.048555,0.063374,202.883499,0.30519400280088965,0.2074857782092141,18018.0,2
19719.0,1.89464,2.151973,-2.022011,24.061983,0.148854,0.100385,0.086143,0.014242000000000005,0.048468999999999984,0.06271099999999999,202.940076,0.2938312358159688,0.23699210648500124,18019.0,2
19720.0,1.863139,2.125327,-2.031329,24.057782,0.148037,0.100059,0.085224,0.014835000000000001,0.04797800000000001,0.06281300000000001,202.044263,0.3091977740261364,0.19708896304350165,18020.0,2
19721.0,1.854476,2.121389,-2.05141,24.057126,0.148533,0.099639,0.085434,0.01420500000000001,0.04889399999999999,0.063099,200.15834,0.2905205031189285,0.2455892700035256,18021.0,2
19722.0,1.86117,2.117058,-2.049179,24.050431,0.149304,0.100978,0.087298,0.013679999999999998,0.048325999999999994,0.06200599999999999,200.969287,0.28307157489602086,0.2649323157369782,18022.0,2
19723.0,1.894378,2.149348,-2.017548,24.050562,0.148698,0.100075,0.085823,0.014252,0.048623,0.062875,202.529888,0.2931062849621586,0.23887462664093884,18023.0,2
19724.0,1.905403,2.151186,-2.010592,24.052137,0.14879,0.100169,0.086369,0.013799999999999993,0.04862100000000001,0.062421000000000004,201.75666,0.28382213812677365,0.2629832864989663,18024.0,2
19725.0,1.884009,2.124671,-2.026079,24.050037,0.148882,0.100222,0.086327,0.013895000000000005,0.04865999999999998,0.06255499999999999,201.662363,0.2855469472472824,0.2585043788358644,18025.0,2
19726.0,1.863139,2.106688,-2.061254,24.050299,0.149093,0.099996,0.08555,0.014446,0.049097,0.063543,201.926393,0.2942278707890342,0.23596214241582203,18026.0,2
19727.0,1.858677,2.10997,-2.059942,24.044523,0.14766,0.09913,0.085224,0.013906000000000002,0.04853000000000002,0.06243600000000002,202.242285,0.28653850116420426,0.25592955569510434,18027.0,2
19728.0,1.90094,2.151579,-2.014529,24.042948,0.149451,0.101204,0.086064,0.01514,0.048247,0.063387,200.507235,0.31379539048250704,0.18515007697571007,18028.0,2
19729.0,1.906322,2.162343,-2.014398,24.04728,0.148266,0.099692,0.085445,0.01424700000000001,0.048574000000000006,0.06282100000000002,201.921678,0.29329902213072584,0.23837413532801865,18029.0,2
19730.0,1.860777,2.122571,-2.040648,24.046755,0.148597,0.100091,0.08619,0.013900999999999997,0.04850600000000001,0.062407000000000004,201.341756,0.28657719504401413,0.255829077147806,18030.0,2
19731.0,1.858545,2.1017,-2.061779,24.037041,0.148459,0.099891,0.085629,0.014261999999999997,0.048568000000000014,0.06283000000000001,201.299323,0.2936440939694042,0.2374780681144354,18031.0,2
19732.0,1.882696,2.126508,-2.042617,24.037041,0.148138,0.099781,0.085555,0.014225999999999989,0.048357,0.06258299999999999,201.332327,0.2941809007816698,0.23608411204331226,18032.0,2
19733.0,1.911178,2.162212,-2.009804,24.035334,0.148836,0.100332,0.085497,0.014835000000000001,0.04850399999999999,0.06333899999999999,200.695828,0.30584475827234314,0.2057959253244851,18033.0,2
19734.0,1.889521,2.138059,-2.015317,24.03494,0.148928,0.099902,0.086017,0.013885000000000008,0.049026,0.06291100000000001,200.790124,0.2832112917372062,0.2645695052536565,18034.0,2
19735.0,1.857627,2.121258,-2.050885,24.03389,0.149451,0.100421,0.085965,0.014455999999999997,0.049030000000000004,0.063486,201.186168,0.294833880606147,0.23438848305751514,18035.0,2
19736.0,1.866814,2.120995,-2.062698,24.031133,0.149157,0.100343,0.085954,0.014388999999999999,0.04881400000000001,0.06320300000000001,202.199852,0.29476595308819004,0.23456487421703276,18036.0,2
19737.0,1.881515,2.143179,-2.037367,24.028639,0.149396,0.100988,0.086968,0.01401999999999999,0.04840800000000001,0.062428,202.859925,0.2896155673531779,0.24793916697916307,18037.0,2
