elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
19738.0,1.88414,2.146329,-2.032511,24.029296,0.148671,0.100122,0.08513,0.014992000000000005,0.048548999999999995,0.063541,202.709051,0.30879505664263657,0.19813472164575774,18038.0,2
19739.0,1.869702,2.135959,-2.041436,24.025095,0.150039,0.100799,0.086458,0.014341000000000007,0.049240000000000006,0.06358100000000001,202.185707,0.2912410389715888,0.24371821452634446,18039.0,2
19740.0,1.88939,2.144097,-2.032379,24.02667,0.149066,0.100232,0.086358,0.013873999999999997,0.048834,0.062708,203.373839,0.28409951878775463,0.2622629967270189,18040.0,2
19741.0,1.904878,2.153286,-2.010723,24.025357,0.149295,0.099996,0.086101,0.013895000000000005,0.04929900000000001,0.06319400000000001,201.997115,0.2818458417849899,0.2681152450006494,18041.0,2
19742.0,1.872852,2.127165,-2.039204,24.027589,0.149084,0.100143,0.085765,0.014378000000000002,0.048941,0.063319,202.435592,0.29377630664868626,0.2371347441052135,18042.0,2
19743.0,1.85592,2.112463,-2.060598,24.023913,0.148496,0.099371,0.085497,0.013873999999999997,0.04912499999999999,0.06299899999999999,202.859925,0.28241664291821034,0.2666330139877857,18043.0,2
19744.0,1.878233,2.143441,-2.041829,24.025883,0.149755,0.100904,0.086464,0.014439999999999995,0.048851000000000006,0.063291,201.997115,0.29558666994186505,0.23243367316907115,18044.0,2
19745.0,1.915772,2.178094,-2.009542,24.027064,0.148735,0.099261,0.085581,0.013679999999999998,0.049474000000000004,0.063154,201.799093,0.27650328448711464,0.28198856033594655,18045.0,2
19746.0,1.891228,2.15473,-2.023192,24.021813,0.148551,0.099571,0.085461,0.014110000000000011,0.04897999999999998,0.06309,200.959857,0.2880708846287339,0.2519503304228794,18046.0,2
19747.0,1.847257,2.120602,-2.078841,24.027195,0.148946,0.100133,0.085907,0.014226000000000003,0.048812999999999995,0.063039,200.983431,0.2914327856762405,0.24322029520609778,18047.0,2
19748.0,1.85277,2.127427,-2.069654,24.02352,0.149911,0.100007,0.085933,0.014074000000000003,0.04990399999999999,0.063978,202.086696,0.2820158300771467,0.26767382695889297,18048.0,2
19749.0,1.909997,2.167068,-2.017679,24.02667,0.149497,0.100511,0.086159,0.014352000000000004,0.04898599999999999,0.06333799999999999,202.643044,0.29297568742727675,0.23921375651496934,18049.0,2
19750.0,1.925222,2.183213,-2.013873,24.026933,0.149433,0.100022,0.085944,0.014077999999999993,0.04941100000000001,0.063489,202.487455,0.2849105480450091,0.26015695199886635,18050.0,2
19751.0,1.868914,2.127034,-2.049967,24.029033,0.148496,0.099025,0.086096,0.012928999999999996,0.04947099999999999,0.06239999999999998,201.912248,0.26133974773609314,0.32136455861095836,18051.0,2
19752.0,1.84962,2.111151,-2.050098,24.024045,0.149194,0.100784,0.086448,0.014336000000000002,0.048409999999999995,0.062746,201.582212,0.29613104459730233,0.23102006525916097,18052.0,2
19753.0,1.909603,2.158011,-2.036973,24.028508,0.149213,0.100453,0.086495,0.013957999999999998,0.04876000000000001,0.06271800000000001,202.336581,0.2862533582166074,0.25667000222793235,18053.0,2
19754.0,1.912491,2.1756,-2.014004,24.023782,0.149828,0.100232,0.085944,0.014287999999999995,0.04959599999999999,0.06388399999999998,202.445022,0.28808194043994595,0.25192162118371164,18054.0,2
19755.0,1.879677,2.135959,-2.033692,24.02562,0.149488,0.100316,0.085812,0.014504000000000003,0.04917200000000001,0.06367600000000001,203.321976,0.2949586155003762,0.23406457702816008,18055.0,2
19756.0,1.853951,2.12769,-2.071229,24.024964,0.149203,0.100521,0.086164,0.014356999999999995,0.048682,0.063039,203.666157,0.2949078733849597,0.2341963418981846,18056.0,2
19757.0,1.889128,2.159061,-2.033561,24.034021,0.148882,0.100159,0.085849,0.014310000000000003,0.04872299999999999,0.06303299999999999,203.288972,0.29369509892455475,0.23734562071387166,18057.0,2
19758.0,1.901334,2.181638,-2.005998,24.029558,0.148478,0.099749,0.085755,0.013994000000000006,0.048728999999999995,0.062723,201.601071,0.2871742253232097,0.25427873545445734,18058.0,2
19759.0,1.874427,2.153023,-2.054692,24.02772,0.149093,0.09998,0.086033,0.013947000000000001,0.049113000000000004,0.06306,201.157879,0.283971983548479,0.2625941745679261,18059.0,2
19760.0,1.847389,2.126771,-2.075954,24.035728,0.148689,0.100222,0.085944,0.014277999999999999,0.04846699999999998,0.06274499999999998,201.487915,0.29458611867624007,0.23503186022504652,18060.0,2
19761.0,1.885715,2.156699,-2.038417,24.033496,0.149497,0.099403,0.085471,0.013932,0.050093999999999986,0.06402599999999999,202.459166,0.2781115879828327,0.27781218930108065,18061.0,2
19762.0,1.926404,2.187939,-1.991823,24.038091,0.149902,0.100589,0.08576,0.014828999999999995,0.04931300000000001,0.064142,202.558177,0.3007056819564422,0.21914085028972696,18062.0,2
19763.0,1.874952,2.161293,-2.040517,24.047805,0.148551,0.09986,0.085907,0.013953000000000007,0.048690999999999984,0.06264399999999999,202.463881,0.28655631315205804,0.25588330231671896,18063.0,2
19764.0,1.848832,2.119945,-2.083698,24.043473,0.149672,0.099996,0.085944,0.014051999999999995,0.049676,0.06372799999999999,202.760914,0.2828673229059725,0.26546270822653184,18064.0,2
19765.0,1.874952,2.136353,-2.062567,24.044786,0.148386,0.100217,0.086264,0.013953000000000007,0.04816899999999999,0.062122,203.086236,0.28966161511314115,0.24781959220273375,18065.0,2
19766.0,1.908947,2.172581,-2.010854,24.047936,0.148698,0.100143,0.086316,0.013826999999999992,0.048555,0.06238199999999999,201.054153,0.2847639838536945,0.2605375433766657,18066.0,2
19767.0,1.896215,2.171662,-2.029492,24.046755,0.149038,0.099812,0.085697,0.014115000000000003,0.049226000000000006,0.06334100000000001,201.106016,0.2867328904869279,0.2554247741417024,18067.0,2
19768.0,1.863927,2.146591,-2.052985,24.048987,0.148772,0.09977,0.085665,0.014104999999999993,0.04900199999999999,0.06310699999999998,201.709511,0.28783952002938584,0.2525511277312128,18068.0,2
19769.0,1.869702,2.154992,-2.062435,24.05135,0.148165,0.099461,0.086033,0.013427999999999995,0.048704,0.06213199999999999,201.973541,0.2757006467508469,0.2840728143353711,18069.0,2
19770.0,1.896872,2.16208,-2.034348,24.052662,0.14822,0.09987,0.085707,0.014162999999999995,0.04834999999999999,0.06251299999999999,201.388905,0.29292051870695535,0.23935701619586558,18070.0,2
19771.0,1.887946,2.157749,-2.028442,24.055288,0.149516,0.100075,0.08577,0.014304999999999998,0.04944100000000001,0.06374600000000001,200.596817,0.2893289106427732,0.24868354438396967,18071.0,2
19772.0,1.874821,2.157486,-2.038811,24.054894,0.149102,0.100332,0.085833,0.014498999999999998,0.04877000000000001,0.063269,201.8651,0.29728732238420363,0.22801749449417152,18072.0,2
19773.0,1.883352,2.155517,-2.046685,24.051481,0.149846,0.101083,0.086542,0.014541000000000012,0.048763,0.06330400000000001,202.911788,0.2981912886555658,0.22567011505847168,18073.0,2
19774.0,1.886634,2.176257,-2.026342,24.050431,0.149176,0.100243,0.086217,0.014025999999999997,0.048933000000000004,0.062959,202.897643,0.28663097233007717,0.25568943068154804,18074.0,2
19775.0,1.875346,2.157749,-2.049704,24.052268,0.148625,0.099077,0.085377,0.013700000000000004,0.04954800000000001,0.06324800000000001,202.60061,0.27649397566045736,0.28201273308326913,18075.0,2
19776.0,1.861039,2.138191,-2.052198,24.052137,0.148854,0.099251,0.085377,0.013874000000000011,0.04960299999999998,0.06347699999999999,202.421448,0.2796951858721074,0.2736999726869591,18076.0,2
19777.0,1.884534,2.156174,-2.045898,24.057126,0.147972,0.098951,0.085156,0.013795000000000002,0.049020999999999995,0.062816,202.048978,0.28140426747174746,0.26926190555102214,18077.0,2
19778.0,1.92496,2.19634,-2.012823,24.054894,0.148661,0.100175,0.086001,0.014174000000000006,0.04848599999999999,0.06266,200.526095,0.2923257780435995,0.24090141231656625,18078.0,2
19779.0,1.909209,2.18807,-2.017154,24.0566,0.149608,0.100999,0.086217,0.014782000000000003,0.048608999999999986,0.06339099999999999,201.572782,0.3040938078584655,0.21034271553632877,18079.0,2
19780.0,1.872721,2.149348,-2.046029,24.054369,0.149139,0.100075,0.085539,0.014535999999999993,0.049063999999999997,0.06359999999999999,202.798632,0.29626006318149384,0.23068503553410513,18080.0,2
19781.0,1.867864,2.141997,-2.059023,24.050168,0.149157,0.100238,0.086385,0.01385299999999999,0.04891900000000002,0.06277200000000001,202.572321,0.2831766148814388,0.26465955257146234,18081.0,2
19782.0,1.885321,2.17035,-2.042617,24.057651,0.150205,0.100731,0.087477,0.013254000000000002,0.049474000000000004,0.062728,202.808062,0.2678928751894897,0.3043476885009234,18082.0,2
19783.0,1.911047,2.184001,-2.001142,24.058307,0.148946,0.099686,0.085592,0.014093999999999995,0.04926,0.063354,203.175817,0.2861086863847668,0.25704567961075775,18083.0,2
19784.0,1.908291,2.168118,-2.025029,24.054369,0.14935,0.099765,0.085665,0.014100000000000001,0.049585000000000004,0.063685,201.450197,0.2843544548864599,0.2616009899968159,18084.0,2
19785.0,1.870752,2.148954,-2.067423,24.046755,0.149663,0.100285,0.08565,0.014634999999999995,0.04937799999999999,0.06401299999999999,201.520919,0.29638105267421366,0.23037085539692104,18085.0,2
19786.0,1.843582,2.13504,-2.086979,24.053975,0.148367,0.099487,0.08586,0.013627,0.04887999999999999,0.062507,203.166387,0.27877907571449034,0.2760788868267373,18086.0,2
19787.0,1.89674,2.167068,-2.030148,24.056075,0.149066,0.099618,0.085933,0.013685000000000003,0.049448000000000006,0.06313300000000001,201.50206,0.2767497826042994,0.28134846498112065,18087.0,2
19788.0,1.922335,2.210647,-2.008623,24.04728,0.148716,0.099744,0.086038,0.013705999999999996,0.04897199999999999,0.06267799999999998,201.568067,0.27986849896881955,0.27324992094050793,18088.0,2
19789.0,1.904091,2.178225,-2.026079,24.048987,0.14879,0.09966,0.084804,0.014855999999999994,0.04913000000000001,0.063986,201.685937,0.3023752824082553,0.21480530604368409,18089.0,2
19790.0,1.863664,2.137141,-2.06821,24.048068,0.149451,0.100547,0.086726,0.013821,0.048904,0.062725,202.190422,0.2826091401697168,0.26613314568082547,18090.0,2
19791.0,1.86432,2.147904,-2.071754,24.045442,0.149341,0.100437,0.086758,0.013678999999999997,0.048904,0.062583,202.888214,0.279705551579593,0.27367305547847587,18091.0,2
19792.0,1.899365,2.177307,-2.053117,24.048068,0.149892,0.100878,0.086474,0.014404,0.049014,0.063418,202.534603,0.29386922370702845,0.23689346121791122,18092.0,2
19793.0,1.926404,2.186364,-2.011773,24.047018,0.148551,0.099329,0.085513,0.013815999999999995,0.04922199999999999,0.06303799999999998,203.270113,0.2806817950957885,0.27113798970583436,18093.0,2
19794.0,1.887421,2.174419,-2.038811,24.04833,0.148037,0.098988,0.085429,0.013559000000000002,0.049048999999999995,0.062608,202.063122,0.27643221202854235,0.2821731181374736,18094.0,2
19795.0,1.865633,2.152761,-2.071098,24.043867,0.148974,0.10007,0.086001,0.014069000000000012,0.04890399999999999,0.062973,200.818413,0.28768019629894725,0.2529648525130975,18095.0,2
19796.0,1.88834,2.152761,-2.057054,24.04518,0.149157,0.10092,0.086962,0.013957999999999998,0.048237000000000016,0.062195000000000014,201.497345,0.2893569385132052,0.24861076285576134,18096.0,2
19797.0,1.882434,2.175863,-2.035529,24.046492,0.148331,0.098694,0.085272,0.013422000000000003,0.04963699999999999,0.06305899999999999,202.138559,0.2703976791973892,0.2978433247819743,18097.0,2
19798.0,1.89884,2.169431,-2.041436,24.045967,0.149047,0.100274,0.086007,0.014267000000000002,0.04877300000000001,0.06304000000000001,201.860385,0.2925124041497519,0.2404167899389119,18098.0,2
19799.0,1.898315,2.182557,-2.041567,24.039666,0.148377,0.100049,0.085597,0.014451999999999993,0.04832800000000001,0.06278,202.402588,0.29903370647023503,0.22348256191952343,18099.0,2
19800.0,1.898709,2.186626,-2.029754,24.041767,0.14947,0.100484,0.086243,0.014241000000000004,0.04898599999999999,0.06322699999999999,201.671793,0.2907097801457531,0.24509776383289272,18100.0,2
19801.0,1.904091,2.178094,-2.028573,24.040848,0.148597,0.098668,0.084579,0.014089000000000004,0.049929,0.064018,202.077267,0.2821750450630884,0.26726038455988443,18101.0,2
19802.0,1.865764,2.155648,-2.078316,24.039797,0.148882,0.09955,0.085634,0.013915999999999998,0.04933199999999999,0.06324799999999998,201.176738,0.2820829870472098,0.2674994367238983,18102.0,2
19803.0,1.854739,2.15998,-2.062304,24.037303,0.149461,0.099928,0.086033,0.013895000000000005,0.04953300000000001,0.06342800000000001,201.186168,0.28051439415351076,0.2715726890324225,18103.0,2
19804.0,1.907372,2.19844,-2.015973,24.031396,0.149617,0.100731,0.08692,0.013811000000000004,0.048886,0.062697,201.940537,0.28250864237936474,0.26639411387607703,18104.0,2
19805.0,1.919972,2.200277,-1.999436,24.038879,0.15003,0.10029,0.086595,0.013694999999999999,0.04973999999999999,0.06343499999999999,202.958936,0.27532618966245154,0.2850451878593597,18105.0,2
19806.0,1.88204,2.157486,-2.049442,24.034415,0.149148,0.099959,0.08556,0.014399000000000009,0.049189,0.063588,203.364409,0.292722097987396,0.23987226630139047,18106.0,2
19807.0,1.84122,2.107738,-2.065979,24.032577,0.149222,0.100122,0.085807,0.014315000000000008,0.04909999999999999,0.063415,202.633614,0.29154192378973975,0.24293689020372622,18107.0,2
19808.0,1.891753,2.175338,-2.04196,24.029427,0.148919,0.100427,0.086679,0.013747999999999996,0.04849199999999999,0.06223999999999999,202.765629,0.2835048357494896,0.26380724320944493,18108.0,2
19809.0,1.938479,2.213535,-2.009411,24.026145,0.148735,0.10018,0.085849,0.01433100000000001,0.048555,0.06288600000000001,201.577497,0.2951437515446085,0.23358382397707256,18109.0,2
19810.0,1.891753,2.172712,-2.030673,24.026933,0.149231,0.100049,0.085986,0.014062999999999992,0.049182000000000003,0.063245,201.318182,0.285932131020881,0.2575041507324993,18110.0,2
19811.0,1.846076,2.144097,-2.088554,24.024045,0.148533,0.100022,0.085938,0.014084,0.048511,0.062595,202.280003,0.2903199208443272,0.2461101331391109,18111.0,2
19812.0,1.874952,2.167068,-2.06296,24.026014,0.149102,0.100621,0.085991,0.014630000000000004,0.04848100000000001,0.06311100000000001,201.360616,0.30176147848686113,0.21639920478557118,18112.0,2
19813.0,1.910785,2.200934,-1.999173,24.017744,0.148827,0.099812,0.0865,0.013312000000000004,0.04901499999999999,0.062326999999999994,201.469056,0.2715847886404441,0.2947606917426321,18113.0,2
19814.0,1.923385,2.19227,-2.012429,24.023651,0.149304,0.099293,0.085329,0.013964000000000004,0.050010999999999986,0.06397499999999999,200.969287,0.2792129888826683,0.27495212039735994,18114.0,2
19815.0,1.867471,2.139372,-2.041173,24.019188,0.149699,0.09998,0.085734,0.014245999999999995,0.049719,0.063965,202.232855,0.2865245374094931,0.25596581615270386,18115.0,2
19816.0,1.873771,2.153548,-2.06821,24.014199,0.149837,0.09966,0.085928,0.013731999999999994,0.050177,0.063909,202.643044,0.2736657499302482,0.2893569439558782,18116.0,2
19817.0,1.907634,2.191352,-2.006523,24.01433,0.148,0.099403,0.08535,0.01405300000000001,0.04859699999999999,0.06265,203.133384,0.28916827852998095,0.24910066671499798,18117.0,2
19818.0,1.911047,2.194896,-2.010592,24.011442,0.14822,0.099245,0.086401,0.012843999999999994,0.04897499999999999,0.061818999999999985,200.700542,0.2622508983992159,0.3189985230660529,18118.0,2
19819.0,1.875871,2.15578,-2.029361,24.010786,0.148955,0.099203,0.08524,0.013963000000000003,0.049752000000000005,0.06371500000000001,199.983892,0.2806463931823207,0.27122991982125055,18119.0,2
19820.0,1.866289,2.153155,-2.067554,24.00908,0.148762,0.099776,0.086238,0.013538000000000008,0.048986,0.06252400000000001,201.134305,0.2763590340294365,0.2823631435130751,18120.0,2
19821.0,1.924172,2.200409,-2.005605,24.005535,0.14935,0.100526,0.086416,0.014109999999999998,0.048824000000000006,0.062934,201.87453,0.28899129544290825,0.2495602485293007,18121.0,2
19822.0,1.918003,2.178357,-2.004686,24.002516,0.148946,0.099266,0.085566,0.01369999999999999,0.04968,0.06337999999999999,201.313468,0.27575934461866686,0.2839203903211074,18122.0,2
19823.0,1.877577,2.156174,-2.029229,24.001203,0.148836,0.099608,0.085555,0.014052999999999996,0.049227999999999994,0.06328099999999999,201.563352,0.28546182128420233,0.25872543015327387,18123.0,2
19824.0,1.870621,2.154467,-2.048785,24.002647,0.14902,0.099865,0.085902,0.01396299999999999,0.04915500000000002,0.06311800000000001,201.714226,0.2840548457970539,0.2623790015637304,18124.0,2
19825.0,1.904484,2.18807,-2.018598,23.998709,0.149415,0.101009,0.087193,0.013815999999999995,0.04840599999999999,0.062221999999999986,201.318182,0.28541326667630706,0.2588515146009934,18125.0,2
19826.0,1.914591,2.193321,-2.002586,23.998053,0.149249,0.10029,0.085776,0.014513999999999999,0.04895899999999999,0.06347299999999999,201.51149,0.2964460784313726,0.23020199940087194,18126.0,2
19827.0,1.878233,2.162212,-2.027654,23.993327,0.149543,0.10019,0.086553,0.013636999999999996,0.04935300000000001,0.06299,202.275288,0.27630992422093437,0.2824906696810541,18127.0,2
19828.0,1.870227,2.159061,-2.042617,23.993458,0.147844,0.099051,0.085146,0.013905,0.048793,0.062698,202.935362,0.28497356232323645,0.2599933193219044,18128.0,2
19829.0,1.913803,2.179932,-2.014267,23.990176,0.148882,0.099382,0.085881,0.013500999999999999,0.04949999999999999,0.06300099999999999,200.969287,0.27274196480879176,0.2917557881006323,18129.0,2
19830.0,1.922204,2.196602,-1.988805,23.991489,0.149148,0.098783,0.085392,0.013391,0.05036500000000001,0.06375600000000001,200.983431,0.2658738037565024,0.309590723458258,18130.0,2
19831.0,1.893721,2.175731,-2.008229,23.991226,0.149121,0.099482,0.08576,0.013721999999999998,0.049639,0.063361,201.676508,0.2764302981466559,0.28217808802089184,18131.0,2
19832.0,1.867996,2.143966,-2.028311,23.986632,0.149369,0.099109,0.08597,0.013138999999999998,0.05026,0.063399,201.101301,0.26141541155170006,0.32116807817755166,18132.0,2
19833.0,1.891359,2.180851,-2.006917,23.990964,0.148937,0.099702,0.086112,0.013590000000000005,0.049235000000000015,0.06282500000000002,201.407764,0.2760175481355106,0.2832498989047064,18133.0,2
19834.0,1.924435,2.210122,-1.996942,23.987682,0.148671,0.099592,0.08577,0.013822000000000001,0.049079,0.062901,201.077727,0.2816218418907906,0.26869691796998496,18134.0,2
19835.0,1.896478,2.170744,-1.993267,23.984006,0.14902,0.09924,0.085518,0.013721999999999998,0.04978000000000002,0.06350200000000002,200.559098,0.27564733532873975,0.2842112510668142,18135.0,2
19836.0,1.866814,2.148035,-2.022929,23.983087,0.148781,0.100337,0.08597,0.014366999999999991,0.048444,0.06281099999999999,200.997575,0.29656311280833914,0.2298980897324866,18136.0,2
19837.0,1.903828,2.174944,-2.002061,23.986107,0.149516,0.100364,0.086358,0.01400599999999999,0.049152000000000015,0.063158,201.417193,0.2849470022175653,0.26006228942381815,18137.0,2
19838.0,1.927848,2.198965,-1.98093,23.985844,0.148698,0.099298,0.086049,0.013248999999999997,0.0494,0.062649,202.346011,0.268192951559685,0.303568463520024,18138.0,2
19839.0,1.908947,2.192008,-1.992086,23.981512,0.148772,0.099634,0.085277,0.014356999999999995,0.04913799999999999,0.06349499999999998,201.393619,0.2921711878548607,0.24130284524775247,18139.0,2
19840.0,1.891884,2.176913,-2.002586,23.982694,0.149222,0.10049,0.085996,0.014493999999999993,0.048732,0.06322599999999999,200.75712,0.29741653499681925,0.2276819609247277,18140.0,2
19841.0,1.874296,2.169431,-2.025817,23.981512,0.149957,0.100731,0.085986,0.014744999999999994,0.049226000000000006,0.063971,201.761374,0.2995307453226886,0.22219187351890957,18141.0,2
19842.0,1.908816,2.186889,-2.002323,23.981381,0.149424,0.099944,0.086085,0.01385900000000001,0.049479999999999996,0.063339,202.944791,0.28008730623875855,0.2726817319470597,18142.0,2
19843.0,1.917085,2.196077,-1.970692,23.983744,0.15003,0.100631,0.086574,0.014057,0.049399,0.063456,202.760914,0.28455465587044537,0.261081116979755,18143.0,2
19844.0,1.912753,2.194108,-1.977911,23.982037,0.14936,0.099587,0.086012,0.01357499999999999,0.049773,0.06334799999999999,202.699621,0.27273275203921704,0.2917797114111922,18144.0,2
19845.0,1.881252,2.159324,-2.009804,23.979018,0.149571,0.099802,0.086075,0.013727000000000003,0.04976900000000001,0.06349600000000001,202.327151,0.2758087201125176,0.2837921742332238,18145.0,2
19846.0,1.87784,2.164706,-1.998648,23.983087,0.148992,0.09966,0.086238,0.013422000000000003,0.049332000000000015,0.06275400000000002,202.586466,0.272069405874364,0.2935022592489339,18146.0,2
19847.0,1.908684,2.191877,-1.978173,23.982431,0.149139,0.100526,0.086364,0.014162000000000008,0.04861299999999999,0.062775,201.799093,0.2913152589788952,0.24352548331016088,18147.0,2
19848.0,1.926404,2.205265,-1.956124,23.985188,0.14913,0.099608,0.085702,0.013906000000000002,0.04952200000000001,0.06342800000000001,202.251714,0.28079882074995455,0.27083410268842967,18148.0,2
19849.0,1.897922,2.184789,-1.973711,23.987945,0.148349,0.099046,0.085377,0.013669,0.049303000000000013,0.06297200000000001,202.006544,0.27723916923576175,0.28007764752786535,18149.0,2
19850.0,1.87679,2.161293,-1.988936,23.9823,0.148689,0.100049,0.085707,0.014341999999999994,0.04863999999999999,0.06298199999999998,200.610961,0.29485413540017674,0.23433588630862534,18150.0,2
19851.0,1.88729,2.179801,-1.993398,23.984794,0.148799,0.099261,0.085644,0.013617000000000004,0.049537999999999985,0.06315499999999999,200.922138,0.274874341427966,0.28621852727178076,18151.0,2
19852.0,1.908159,2.200146,-1.965836,23.98952,0.148147,0.098909,0.085056,0.01385299999999999,0.049238000000000004,0.063091,200.681683,0.28134202563008975,0.26942353239903194,18152.0,2
19853.0,1.901728,2.190433,-1.971217,23.987551,0.149369,0.09935,0.085156,0.014193999999999998,0.05001900000000001,0.064213,200.054614,0.2837664934026389,0.26312778224540856,18153.0,2
19854.0,1.888996,2.161687,-1.985655,23.983219,0.149461,0.099896,0.085718,0.014177999999999996,0.04956500000000001,0.06374300000000001,201.143734,0.286042851954969,0.25721663553197316,18154.0,2
19855.0,1.903303,2.174025,-1.972399,23.98335,0.149543,0.10124,0.086395,0.014844999999999997,0.04830300000000001,0.06314800000000001,202.22814,0.3073244451805232,0.20195354012763245,18155.0,2
19856.0,1.92706,2.188201,-1.938536,23.987682,0.149231,0.100616,0.085707,0.014908999999999992,0.048615000000000005,0.063524,203.043802,0.30666858647358874,0.2036566448674395,18156.0,2
19857.0,1.90094,2.180588,-1.955599,23.989126,0.148514,0.099965,0.085613,0.014352000000000004,0.04854900000000001,0.06290100000000001,202.383729,0.29561277033985583,0.23236589681562958,18157.0,2
19858.0,1.872458,2.166543,-1.978567,23.987288,0.148468,0.100133,0.086232,0.013900999999999997,0.04833499999999999,0.062235999999999986,201.190883,0.28759102946044357,0.2531963969962059,18158.0,2
19859.0,1.901203,2.196077,-1.98618,23.990833,0.149194,0.100358,0.086332,0.014025999999999997,0.04883599999999999,0.06286199999999999,200.752405,0.28720027847738394,0.25421108178165863,18159.0,2
19860.0,1.921547,2.211435,-1.936568,23.987551,0.149727,0.09987,0.085765,0.014105000000000006,0.049857,0.063962,201.403049,0.28290344578603244,0.26536890593711326,18160.0,2
19861.0,1.913278,2.196865,-1.944705,23.989914,0.149056,0.099377,0.08544,0.013936999999999991,0.049679,0.06361599999999999,201.700082,0.28053542673107873,0.27151807256981,18161.0,2
19862.0,1.865633,2.159586,-1.99353,23.988863,0.149231,0.09944,0.085261,0.014178999999999997,0.049791,0.06397,200.653394,0.28476462082262205,0.26053588932406546,18162.0,2
19863.0,1.878365,2.179013,-1.967674,23.985844,0.14924,0.100763,0.087025,0.013738,0.048477000000000006,0.062215000000000006,202.006544,0.2833862783118115,0.2641151078941919,18163.0,2
19864.0,1.916691,2.200409,-1.921474,23.99057,0.149341,0.099944,0.086238,0.01370600000000001,0.049396999999999996,0.063103,202.459166,0.27746062593627296,0.279502578610864,18164.0,2
19865.0,1.921547,2.193058,-1.923311,23.987419,0.149249,0.099445,0.085366,0.014079000000000008,0.04980399999999999,0.063883,202.058407,0.2826824616002412,0.26594274784889116,18165.0,2
19866.0,1.882171,2.1735,-1.968986,23.984269,0.149461,0.100106,0.086579,0.013526999999999997,0.04935500000000001,0.06288200000000001,202.47331,0.27407002188183793,0.2883071485203008,18166.0,2
19867.0,1.878627,2.167068,-1.973449,23.987551,0.148211,0.100064,0.086033,0.014031000000000002,0.04814700000000001,0.06217800000000001,202.36487,0.29141397358145715,0.24326914561770696,18167.0,2
19868.0,1.929029,2.204346,-1.910449,23.983481,0.148992,0.099802,0.085329,0.014473,0.04919000000000001,0.06366300000000001,200.804268,0.2942204874875485,0.23598131504496123,18168.0,2
19869.0,1.935854,2.199096,-1.911893,23.986763,0.149222,0.100238,0.086794,0.013443999999999998,0.048984,0.062428,200.526095,0.27445136266203934,0.2873168997313835,18169.0,2
19870.0,1.892278,2.162474,-1.950086,23.988338,0.149406,0.099723,0.08524,0.01448300000000001,0.049683000000000005,0.06416600000000001,200.823128,0.29150229450124804,0.2430397977787142,18170.0,2
19871.0,1.877315,2.167593,-1.971086,23.986763,0.148285,0.099471,0.086007,0.013464000000000004,0.048813999999999996,0.062278,200.969287,0.275816859571853,0.2837710380469889,18171.0,2
19872.0,1.925747,2.203034,-1.933943,23.986501,0.148174,0.100264,0.086106,0.014158000000000004,0.047909999999999994,0.062068,199.91317,0.295506251174052,0.23264250105102768,18172.0,2
19873.0,1.934279,2.207234,-1.906643,23.984663,0.148009,0.099697,0.085539,0.01415799999999999,0.04831200000000001,0.06247,199.083363,0.2930474199490818,0.23902748469057666,18173.0,2
19874.0,1.898315,2.177569,-1.959536,23.986894,0.149396,0.099539,0.085398,0.014141,0.049857,0.063998,199.804729,0.28362549640980383,0.2634939169696364,18174.0,2
19875.0,1.870752,2.160768,-1.960061,23.980462,0.149066,0.099797,0.085965,0.013831999999999997,0.04926900000000001,0.063101,201.643504,0.2807387862796833,0.27098999753253206,18175.0,2
19876.0,1.905272,2.195683,-1.937486,23.9823,0.149121,0.10007,0.085902,0.014168,0.049051,0.063219,202.048978,0.28883633694854444,0.24996263786016426,18176.0,2
19877.0,1.935854,2.220492,-1.891943,23.982956,0.149029,0.099823,0.08608,0.013742999999999991,0.049206,0.06294899999999999,201.087157,0.27928953197715756,0.27475335669163214,18177.0,2
19878.0,1.925747,2.19634,-1.91268,23.983481,0.14879,0.099581,0.085728,0.013853000000000004,0.049209,0.063062,200.068758,0.28150782361308685,0.26899299556585843,18178.0,2
19879.0,1.887027,2.157355,-1.953367,23.983481,0.149056,0.100138,0.085844,0.014294000000000001,0.04891799999999999,0.06321199999999999,200.271495,0.29219730575032205,0.24123502345765702,18179.0,2
19880.0,1.888865,2.172712,-1.943261,23.983744,0.14935,0.100427,0.086653,0.013774000000000008,0.04892300000000001,0.06269700000000002,201.398334,0.28153871310604217,0.26891278310346944,18180.0,2
19881.0,1.927979,2.215635,-1.899818,23.980987,0.148661,0.099461,0.085419,0.014041999999999999,0.049199999999999994,0.06324199999999999,201.61993,0.2854007032377391,0.25888413877987093,18181.0,2
19882.0,1.930079,2.20474,-1.905855,23.983087,0.149745,0.10061,0.086773,0.013837000000000002,0.049134999999999984,0.06297199999999999,200.577957,0.28160615434711833,0.26873765468614297,18182.0,2
19883.0,1.897003,2.175206,-1.921605,23.983087,0.14845,0.098893,0.085534,0.013358999999999996,0.049557000000000004,0.062916,200.955142,0.2695629363573993,0.30001094788779803,18183.0,2
19884.0,1.893721,2.174025,-1.934205,23.982825,0.149222,0.099975,0.085986,0.013988999999999988,0.049247,0.06323599999999999,200.620391,0.2840521442495124,0.2623860168223129,18184.0,2
19885.0,1.924435,2.205528,-1.909399,23.985713,0.14981,0.100185,0.086138,0.01404699999999999,0.049625,0.06367199999999999,201.388905,0.2830572683673878,0.2649694662946631,18185.0,2
19886.0,1.897003,2.18597,-1.92108,23.982956,0.149139,0.09923,0.085571,0.013659000000000004,0.049908999999999995,0.063568,201.728371,0.2736726106992588,0.28933912821584595,18186.0,2
19887.0,1.890703,2.175075,-1.917668,23.978755,0.14868,0.099261,0.085602,0.013659000000000004,0.049419000000000005,0.06307800000000001,200.577957,0.27638607851072444,0.28229291560608827,18187.0,2
19888.0,1.924829,2.210778,-1.902443,23.981775,0.149626,0.100017,0.086385,0.013631999999999991,0.049609000000000014,0.063241,200.427084,0.27478330981656895,0.2864549141142567,18188.0,2
19889.0,1.930079,2.211828,-1.897455,23.983875,0.149479,0.099618,0.086012,0.013605999999999993,0.049861,0.063467,201.959396,0.2728731298383537,0.2914151845816395,18189.0,2
19890.0,1.897528,2.18282,-1.91373,23.981512,0.148009,0.098972,0.084694,0.014277999999999999,0.049037,0.063315,201.176738,0.291161956034096,0.2439235735834978,18190.0,2
19891.0,1.876133,2.158011,-1.949692,23.979674,0.14834,0.098909,0.085056,0.01385299999999999,0.049431,0.06328399999999999,199.394541,0.2802435669202134,0.27227596115463526,18191.0,2
19892.0,1.909734,2.18177,-1.919636,23.978755,0.148652,0.100705,0.086148,0.014557,0.047947000000000004,0.062504,199.436974,0.3035997330441311,0.21162570705449468,18192.0,2
19893.0,1.969193,2.220754,-1.865168,23.977968,0.148845,0.099377,0.085566,0.01381099999999999,0.04946800000000001,0.063279,200.026325,0.2791849441064098,0.2750249458258671,18193.0,2
19894.0,1.944254,2.206972,-1.879999,23.972323,0.148615,0.099051,0.085623,0.013427999999999995,0.049564,0.06299199999999999,200.346932,0.2709169777060425,0.2964948334954959,18194.0,2
19895.0,1.89044,2.160768,-1.906512,23.971535,0.150885,0.101041,0.086752,0.01428900000000001,0.049843999999999986,0.064133,200.634535,0.2866686728859467,0.2555915315537086,18195.0,2
19896.0,1.891621,2.174288,-1.932761,23.975474,0.148836,0.099644,0.085755,0.013888999999999999,0.049192,0.063081,202.685477,0.2823369178541662,0.2668400404906275,18196.0,2
19897.0,1.915247,2.192927,-1.896537,23.971404,0.149056,0.099986,0.085991,0.013995000000000007,0.04906999999999999,0.063065,201.289894,0.2851989973711563,0.2594079196091744,18197.0,2
19898.0,1.952523,2.24005,-1.871206,23.971404,0.150251,0.100542,0.086343,0.014199000000000003,0.04970899999999999,0.06390799999999999,200.832557,0.2856366928183465,0.25827133152576554,18198.0,2
19899.0,1.92601,2.201459,-1.863331,23.970091,0.149507,0.10039,0.086096,0.014293999999999987,0.04911700000000001,0.063411,202.742054,0.291013477747465,0.24430913539894072,18199.0,2
19900.0,1.908947,2.186495,-1.895618,23.972979,0.149001,0.100022,0.086306,0.013716000000000006,0.048978999999999995,0.062695,202.176277,0.28003266639444685,0.27282361826624046,18200.0,2
19901.0,1.891228,2.1735,-1.914386,23.973111,0.149846,0.100574,0.086506,0.014067999999999997,0.04927200000000001,0.06334000000000001,200.917424,0.2855113348081098,0.25859685563507384,18201.0,2
19902.0,1.920629,2.192664,-1.883805,23.964578,0.149387,0.100742,0.086395,0.014346999999999999,0.048644999999999994,0.06299199999999999,202.949506,0.29492661267113435,0.2341476805527345,18202.0,2
19903.0,1.951342,2.221279,-1.861887,23.970354,0.148413,0.100369,0.086747,0.013621999999999995,0.04804399999999999,0.061665999999999985,201.723656,0.28352586117181805,0.2637526453272404,18203.0,2
19904.0,1.940317,2.21721,-1.871468,23.966547,0.148211,0.099403,0.085398,0.014005000000000004,0.048808000000000004,0.06281300000000001,201.096586,0.28693478661722227,0.25490049924404923,18204.0,2
19905.0,1.897134,2.184001,-1.881574,23.96484,0.149093,0.09935,0.08566,0.013689999999999994,0.04974300000000001,0.063433,199.908455,0.27520907044065596,0.28534931784902606,18205.0,2
19906.0,1.888209,2.177044,-1.91793,23.960771,0.150085,0.099786,0.086306,0.013480000000000006,0.050298999999999996,0.063779,200.752405,0.2679920477137178,0.3040901616978394,18206.0,2
19907.0,1.910522,2.192795,-1.884068,23.962609,0.149617,0.101293,0.086658,0.014634999999999995,0.048324000000000006,0.062959,202.166848,0.302845318158303,0.2135847380992152,18207.0,2
19908.0,1.931391,2.210122,-1.869106,23.961165,0.150067,0.100112,0.086238,0.013874000000000011,0.049955,0.06382900000000001,202.147989,0.2777243974697736,0.278817628416285,18208.0,2
19909.0,1.947536,2.215766,-1.840493,23.95762,0.149782,0.099996,0.086017,0.013979000000000005,0.049786,0.063765,202.544033,0.28077610621246524,0.2708930867898093,18209.0,2
19910.0,1.926666,2.210778,-1.860574,23.960115,0.149736,0.100605,0.085954,0.014650999999999997,0.04913100000000001,0.063782,202.397873,0.2981966946185784,0.2256560770939946,18210.0,2
19911.0,1.908947,2.195421,-1.886955,23.953945,0.148533,0.099492,0.086059,0.013433,0.049041,0.062474,202.633614,0.2739080787896089,0.2887276751444626,18211.0,2
19912.0,1.907109,2.189908,-1.88538,23.95762,0.148965,0.100185,0.086112,0.014073000000000002,0.04877999999999999,0.06285299999999999,200.224347,0.28849347081855653,0.25085297738745527,18212.0,2
19913.0,1.924829,2.201065,-1.870156,23.953026,0.14845,0.100211,0.08671,0.013500999999999999,0.048239000000000004,0.06174,201.327612,0.2798714759535655,0.273242190438835,18213.0,2
19914.0,1.945436,2.211041,-1.839443,23.952238,0.150122,0.101403,0.086836,0.014566999999999997,0.04871900000000001,0.06328600000000001,201.318182,0.29899425287356307,0.2235850132658027,18214.0,2
19915.0,1.942023,2.209072,-1.844562,23.953682,0.149157,0.099597,0.08545,0.014147000000000007,0.04956000000000001,0.06370700000000001,202.360155,0.28544621779221574,0.25876594860775026,18215.0,2
19916.0,1.919579,2.189251,-1.856637,23.950925,0.14958,0.100269,0.086033,0.014235999999999999,0.049310999999999994,0.06354699999999999,200.549669,0.2886924075275795,0.2503363873834248,18216.0,2
19917.0,1.895822,2.165362,-1.879343,23.948825,0.14935,0.100694,0.085812,0.014882000000000006,0.048656000000000005,0.06353800000000001,201.582212,0.30585527262264434,0.2057686221269448,18217.0,2
19918.0,1.916428,2.182557,-1.874224,23.949088,0.14958,0.099734,0.085282,0.014452000000000007,0.04984599999999999,0.064298,202.147989,0.28992717716211625,0.24712999247715206,18218.0,2
19919.0,1.957249,2.225217,-1.836818,23.953813,0.148873,0.099954,0.085497,0.014456999999999998,0.048919000000000004,0.063376,202.49217,0.295523303352412,0.23259822071216518,18219.0,2
19920.0,1.948323,2.220098,-1.839706,23.948037,0.149699,0.101534,0.086983,0.014550999999999994,0.048165,0.062716,200.775979,0.3021010671427977,0.21551737605722576,18220.0,2
19921.0,1.922335,2.186757,-1.864643,23.948563,0.149277,0.100091,0.086185,0.013906000000000002,0.049185999999999994,0.063092,200.959857,0.2827169780633095,0.26585311703171755,18221.0,2
19922.0,1.912622,2.189514,-1.887874,23.946856,0.149001,0.100264,0.086164,0.014100000000000001,0.04873699999999999,0.06283699999999999,201.553923,0.28930198202634505,0.24875347141823834,18222.0,2
19923.0,1.910522,2.18387,-1.865562,23.949219,0.148873,0.099875,0.085644,0.014231000000000008,0.048998,0.06322900000000001,200.700542,0.29043449866323817,0.24581260255149973,18223.0,2
19924.0,1.950161,2.227186,-1.846662,23.949744,0.148753,0.100253,0.085912,0.014340999999999993,0.0485,0.062841,201.275749,0.29568462505927695,0.23217930767389872,18224.0,2
19925.0,1.950423,2.21196,-1.832487,23.946068,0.14935,0.09955,0.085839,0.013711000000000001,0.04980000000000001,0.06351100000000001,201.186168,0.27531575671171254,0.2850722796821348,18225.0,2
19926.0,1.901465,2.162605,-1.876849,23.946331,0.149304,0.100668,0.086716,0.013951999999999992,0.048636,0.06258799999999999,200.51195,0.2868597980960995,0.2550952261027536,18226.0,2
19927.0,1.918003,2.164968,-1.866087,23.946593,0.149718,0.100227,0.086558,0.013669,0.04949099999999999,0.06316,201.549208,0.2761860502707509,0.2828123400491769,18227.0,2
19928.0,1.953311,2.218129,-1.844299,23.94213,0.149626,0.100364,0.086527,0.013836999999999988,0.049262000000000014,0.063099,202.633614,0.28088017376124036,0.27062284880454657,18228.0,2
19929.0,1.941761,2.214716,-1.836293,23.942524,0.14788,0.098993,0.08555,0.013442999999999997,0.048887000000000014,0.06233000000000001,201.7378,0.2749754540991653,0.2859559623812742,18229.0,2
19930.0,1.912097,2.19122,-1.875405,23.943443,0.149654,0.10028,0.086863,0.013416999999999998,0.049374000000000015,0.06279100000000001,200.130051,0.27173670886075935,0.2943661920667784,18230.0,2
19931.0,1.919316,2.197915,-1.862412,23.940949,0.150361,0.100327,0.086532,0.013795000000000002,0.050033999999999995,0.063829,200.643965,0.27570700509643253,0.28405630326615794,18231.0,2
19932.0,1.948323,2.225742,-1.833275,23.944362,0.148358,0.100106,0.085923,0.014183000000000001,0.04825199999999999,0.06243499999999999,201.841526,0.29392991109361083,0.23673587090975157,18232.0,2
19933.0,1.946486,2.211697,-1.831306,23.94318,0.148404,0.098998,0.085555,0.013442999999999997,0.049406000000000005,0.062849,200.224347,0.27208695124172677,0.2934566982187894,18233.0,2
19934.0,1.905272,2.172187,-1.866743,23.944362,0.148468,0.09944,0.085907,0.013533000000000003,0.04902799999999999,0.06256099999999999,199.493552,0.27602031450774045,0.2832427153122544,18234.0,2
19935.0,1.918135,2.196208,-1.872781,23.940161,0.148946,0.100164,0.085744,0.014420000000000002,0.04878199999999999,0.063202,200.356361,0.2955947768689913,0.23241262146103092,18235.0,2
19936.0,1.961449,2.226792,-1.83065,23.94108,0.149644,0.101162,0.086264,0.014898000000000008,0.048482,0.06338,201.00229,0.30728296516304704,0.20206125359338967,18236.0,2
19937.0,1.97103,2.223773,-1.817656,23.941868,0.148762,0.09998,0.086043,0.013937000000000005,0.048782000000000006,0.06271900000000001,201.893389,0.2856937867699814,0.2581230724897634,18237.0,2
19938.0,1.926798,2.196208,-1.860968,23.942393,0.149598,0.100148,0.086117,0.014031000000000002,0.04945000000000001,0.06348100000000001,200.436513,0.28373541485510906,0.2632084856363138,18238.0,2
19939.0,1.918791,2.18492,-1.875405,23.945937,0.148551,0.09924,0.085277,0.01396299999999999,0.049310999999999994,0.06327399999999998,201.096586,0.2831562297209602,0.26471248785015233,18239.0,2
19940.0,1.948586,2.216554,-1.851124,23.94423,0.148753,0.10007,0.085812,0.014258000000000007,0.04868299999999999,0.062941,200.379936,0.29286829348451254,0.23949263233229767,18240.0,2
19941.0,1.964599,2.224561,-1.833143,23.950532,0.149534,0.099833,0.08565,0.014183000000000001,0.049700999999999995,0.063884,200.625106,0.2853607500704197,0.25898788738900347,18241.0,2
19942.0,1.944386,2.207628,-1.844431,23.952895,0.148588,0.099744,0.085975,0.013769000000000003,0.048844,0.062613,200.389365,0.2818916982290921,0.2679961670247448,18242.0,2
19943.0,1.936248,2.198965,-1.870812,23.949744,0.148753,0.09986,0.085975,0.013885000000000008,0.04889299999999999,0.062778,199.960318,0.2839816746431057,0.26256900916413084,18243.0,2
19944.0,1.939923,2.209597,-1.843906,23.947906,0.149084,0.099902,0.085917,0.013985000000000011,0.04918199999999999,0.063167,199.856592,0.2843462171888664,0.2616223812837932,18244.0,2
19945.0,1.941498,2.213535,-1.843118,23.944756,0.149488,0.099587,0.086401,0.01318599999999999,0.049901000000000015,0.063087,200.497806,0.26423790629634053,0.3138387492735474,18245.0,2
19946.0,1.930473,2.196733,-1.856243,23.949744,0.149029,0.099828,0.086401,0.013426999999999994,0.049200999999999995,0.06262799999999999,201.054153,0.27289541075566026,0.29135732648587775,18246.0,2
19947.0,1.94071,2.190433,-1.843118,23.945543,0.147926,0.099828,0.085419,0.014409000000000005,0.048098,0.06250700000000001,200.181914,0.2995696376224039,0.22209087972361985,18247.0,2
19948.0,1.973787,2.222723,-1.798362,23.94725,0.149479,0.100836,0.085807,0.015029,0.048643000000000006,0.063672,199.76701,0.30895896719019816,0.197709086021034,18248.0,2
19949.0,1.954755,2.216423,-1.811881,23.945149,0.149497,0.100316,0.086091,0.014225000000000002,0.04918099999999999,0.06340599999999999,200.76655,0.2892318327843521,0.24893563185198553,18249.0,2
19950.0,1.909341,2.191745,-1.858474,23.943837,0.148643,0.100012,0.086453,0.013559000000000002,0.048630999999999994,0.062189999999999995,200.332787,0.2788081921368647,0.2760032785952269,18250.0,2
19951.0,1.929291,2.202246,-1.856768,23.944756,0.149396,0.100647,0.086605,0.014041999999999999,0.048749,0.062791,200.13948,0.2880410256410256,0.25202786691504475,18251.0,2
19952.0,1.960399,2.227317,-1.830518,23.944887,0.14902,0.099356,0.085749,0.013606999999999994,0.049664000000000014,0.06327100000000001,200.412939,0.27397563676633424,0.28855224359319065,18252.0,2
19953.0,1.981399,2.232436,-1.804794,23.945412,0.148478,0.09913,0.085219,0.013910999999999993,0.049348,0.063259,200.252636,0.28189021054124686,0.2680000301864194,18253.0,2
19954.0,1.951605,2.205397,-1.841281,23.946856,0.149461,0.100259,0.086301,0.013957999999999998,0.04920200000000001,0.06316000000000001,200.290354,0.28368188931569205,0.2633474783780706,18254.0,2
19955.0,1.924041,2.181244,-1.861231,23.948825,0.149259,0.099209,0.085629,0.013580000000000009,0.05005,0.06363,201.299323,0.27132325028470977,0.29543984292044356,18255.0,2
19956.0,1.939004,2.20159,-1.854274,23.948037,0.149249,0.09977,0.086017,0.013753000000000001,0.049478999999999995,0.063232,200.653394,0.2779506871463218,0.2782300094419178,18256.0,2
19957.0,1.968536,2.224429,-1.838131,23.9483,0.147476,0.098589,0.084951,0.013637999999999997,0.048887,0.062525,200.408224,0.2789641629847815,0.2755982604296522,18257.0,2
19958.0,1.980874,2.226398,-1.817525,23.949219,0.149755,0.100736,0.086479,0.014257000000000006,0.04901899999999999,0.063276,198.937204,0.29084047327621393,0.24475838572051178,18258.0,2
19959.0,1.959742,2.209203,-1.8296,23.950138,0.14935,0.099503,0.08556,0.013942999999999997,0.049847000000000016,0.06379000000000001,200.89385,0.27971031937088736,0.27366067468995237,18259.0,2
19960.0,1.934935,2.18492,-1.838918,23.950663,0.148597,0.099398,0.085004,0.014394000000000004,0.04919900000000001,0.06359300000000001,200.568528,0.29256097560975614,0.2402906617303847,18260.0,2
19961.0,1.943992,2.203428,-1.852306,23.9483,0.148781,0.099907,0.085146,0.014760999999999996,0.048874,0.063635,199.814159,0.3020153452685421,0.21573997481028984,18261.0,2
19962.0,1.946748,2.212878,-1.842199,23.948563,0.148193,0.099471,0.085938,0.013533000000000003,0.04872199999999999,0.06225499999999999,200.106477,0.27775383289206346,0.2787411918199725,18262.0,2
19963.0,1.972474,2.220098,-1.812275,23.948563,0.148689,0.099676,0.085818,0.013857999999999995,0.04901299999999999,0.06287099999999998,199.314389,0.28273554494634184,0.26580490337508456,18263.0,2
19964.0,1.983106,2.222067,-1.807943,23.957095,0.149608,0.100285,0.086962,0.013323000000000002,0.04932299999999999,0.062646,199.342678,0.27011191306463395,0.2985853895743237,18264.0,2
19965.0,1.940579,2.19017,-1.838262,23.952632,0.149194,0.100196,0.085786,0.014409999999999992,0.048998,0.06340799999999999,200.167769,0.29408763444151903,0.23632630193009097,18265.0,2
19966.0,1.948454,2.179276,-1.844693,23.9504,0.149222,0.099928,0.086001,0.013927000000000009,0.04929399999999999,0.063221,201.143734,0.28252358251343973,0.2663553179999417,18266.0,2
19967.0,1.956986,2.21091,-1.832356,23.948169,0.148533,0.10061,0.086616,0.013994000000000006,0.04792299999999999,0.061917,201.021149,0.2920040063433772,0.24173697476620692,18267.0,2
19968.0,1.986518,2.230599,-1.793112,23.956701,0.148275,0.099182,0.085408,0.013774000000000008,0.049092999999999984,0.06286699999999999,199.300244,0.280563816352304,0.2714443516632201,18268.0,2
19969.0,1.970636,2.208153,-1.818706,23.949481,0.149001,0.099298,0.085371,0.013926999999999995,0.049703,0.06362999999999999,199.554844,0.2801987767584097,0.2723922702560593,18269.0,2
19970.0,1.932573,2.193846,-1.849156,23.947775,0.149663,0.099786,0.085844,0.013941999999999996,0.04987699999999999,0.06381899999999999,200.229062,0.27952203376238016,0.2741496063895632,18270.0,2
19971.0,1.951473,2.183476,-1.838,23.951188,0.148808,0.099676,0.085744,0.013932,0.049131999999999995,0.063064,201.12959,0.28355687623389575,0.2636721067925355,18271.0,2
19972.0,1.970899,2.22863,-1.811225,23.950532,0.148138,0.099145,0.085886,0.013258999999999993,0.048992999999999995,0.06225199999999999,200.200773,0.2706249744866717,0.2972530944771542,18272.0,2
19973.0,1.982974,2.225086,-1.797444,23.95342,0.148634,0.099245,0.085466,0.013779,0.04938899999999999,0.06316799999999999,199.073934,0.278983599919012,0.2755477874627382,18273.0,2
19974.0,1.971161,2.213404,-1.818837,23.954864,0.148156,0.099298,0.085839,0.013458999999999999,0.04885800000000001,0.06231700000000001,198.866482,0.2754661372520927,0.2846817781787039,18274.0,2
19975.0,1.952261,2.201984,-1.831962,23.952632,0.148854,0.09955,0.08577,0.01378,0.04930399999999999,0.06308399999999999,198.927775,0.27948483926579465,0.2742461914051463,18275.0,2
19976.0,1.959742,2.225086,-1.81595,23.950269,0.148716,0.09997,0.086096,0.013873999999999997,0.048745999999999984,0.06261999999999998,199.078648,0.28461238640326586,0.2609312048980237,18276.0,2
19977.0,1.955805,2.212616,-1.827893,23.947512,0.148165,0.099996,0.086075,0.013921000000000003,0.04816899999999999,0.06208999999999999,199.936744,0.28899730122482886,0.2495446529817429,18277.0,2
19978.0,1.967224,2.208416,-1.832881,23.948825,0.149543,0.100085,0.086742,0.013342999999999994,0.049458000000000016,0.06280100000000001,199.27667,0.2697790088760385,0.2994498603749761,18278.0,2
19979.0,1.968143,2.226005,-1.814637,23.953551,0.148965,0.099445,0.085802,0.013643000000000002,0.04951999999999998,0.06316299999999998,200.007466,0.2754992831324086,0.2845957064299045,18279.0,2
19980.0,1.988356,2.230468,-1.800069,23.950138,0.14935,0.099618,0.086001,0.013617000000000004,0.04973200000000001,0.06334900000000002,199.545414,0.2738021032312549,0.28900286776419615,18280.0,2
19981.0,1.966699,2.197652,-1.811356,23.951451,0.149102,0.099991,0.086511,0.013479999999999992,0.049111000000000016,0.06259100000000001,200.323358,0.2744746701417166,0.28725637590408404,18281.0,2
19982.0,1.93966,2.194633,-1.844168,23.954339,0.149608,0.099471,0.086206,0.013264999999999999,0.05013699999999999,0.06340199999999999,200.502521,0.2645697873868124,0.31297693520862946,18282.0,2
19983.0,1.973393,2.232568,-1.8191,23.954076,0.149507,0.100285,0.086285,0.013999999999999999,0.049222,0.063222,200.177199,0.28441988501310356,0.2614310839520615,18283.0,2
19984.0,1.990981,2.268665,-1.79495,23.953157,0.149066,0.100232,0.086001,0.014231000000000008,0.048834,0.06306500000000001,200.455372,0.2914098494931915,0.24327985486681558,18284.0,2
19985.0,1.965124,2.215504,-1.840493,23.954601,0.149157,0.100138,0.086548,0.013590000000000005,0.04901900000000001,0.06260900000000001,200.02161,0.27723378212974303,0.28009163652533897,18285.0,2
19986.0,1.934279,2.196077,-1.845481,23.952107,0.150444,0.100962,0.087004,0.013957999999999998,0.049482,0.06344,199.630281,0.28207667279671805,0.26751583328893147,18286.0,2
19987.0,1.960792,2.22863,-1.833406,23.949875,0.148138,0.099245,0.085644,0.013601000000000002,0.04889299999999999,0.062493999999999994,202.00183,0.278173190984579,0.277652221364159,18287.0,2
19988.0,2.016313,2.244381,-1.779987,23.947512,0.149369,0.10049,0.086416,0.01407399999999999,0.048879000000000006,0.062953,199.870736,0.2879296235679212,0.25231715086709494,18288.0,2
19989.0,1.985731,2.235718,-1.8002,23.951976,0.149782,0.099492,0.085923,0.013568999999999998,0.05029,0.063859,199.752866,0.26980970750233635,0.29937014354664004,18289.0,2
19990.0,1.954886,2.214454,-1.82435,23.946331,0.148248,0.099182,0.085776,0.013406000000000001,0.049065999999999985,0.062471999999999986,201.157879,0.27321825259339283,0.2905189851507137,18290.0,2
19991.0,1.967486,2.214716,-1.8401,23.940424,0.148983,0.099734,0.086626,0.013108000000000009,0.049249,0.06235700000000001,199.135226,0.26615228426395954,0.3088675776538652,18291.0,2
19992.0,1.988487,2.244512,-1.799544,23.944099,0.149001,0.099718,0.085476,0.014242000000000005,0.049282999999999993,0.063525,199.300244,0.28897816735654586,0.24959433896047434,18292.0,2
19993.0,2.000825,2.252388,-1.783794,23.942655,0.148533,0.099959,0.086747,0.013212000000000002,0.04857399999999999,0.061785999999999994,198.918345,0.27199176531137426,0.29370387281208565,18293.0,2
19994.0,1.963549,2.223904,-1.806894,23.943049,0.148037,0.099613,0.085398,0.014214999999999992,0.04842400000000001,0.062639,198.66846,0.29354672173464097,0.23773092000585272,18294.0,2
19995.0,1.958167,2.209859,-1.833406,23.94423,0.149938,0.100815,0.087136,0.013678999999999997,0.049122999999999986,0.06280199999999998,198.253557,0.27845859457698885,0.2769110980004651,18295.0,2
19996.0,1.963024,2.213797,-1.818837,23.941211,0.149415,0.099576,0.085466,0.014109999999999998,0.049838999999999994,0.06394899999999999,199.696288,0.2831059390048154,0.2648430805466111,18296.0,2
19997.0,2.000431,2.2411,-1.78655,23.937273,0.147586,0.09913,0.085392,0.013738,0.048456,0.062194,199.705718,0.2835090905338754,0.26379619457446046,18297.0,2
