elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
19998.0,1.999381,2.243725,-1.788519,23.934122,0.14902,0.099923,0.086889,0.013034000000000004,0.049097000000000016,0.06213100000000002,198.79576,0.26546906187624747,0.31064173918370663,18298.0,2
19999.0,1.989668,2.231255,-1.788256,23.936748,0.148413,0.098914,0.085692,0.013221999999999998,0.04949899999999999,0.06272099999999999,199.073934,0.26711111111111113,0.3063777387132939,18299.0,2
20000.0,1.965518,2.210647,-1.811487,23.937667,0.149148,0.09893,0.085639,0.013290999999999997,0.050218,0.063509,198.442149,0.26466078575837826,0.31274063468186986,18300.0,2
20001.0,1.986387,2.226267,-1.831175,23.939767,0.149001,0.099476,0.086563,0.012912999999999994,0.049525,0.062437999999999994,198.941919,0.2607317368654847,0.32294341421604367,18301.0,2
20002.0,1.985468,2.218917,-1.79075,23.940686,0.149387,0.100122,0.086579,0.013543,0.04926499999999999,0.06280799999999999,199.950888,0.2748954654325499,0.28616367339555693,18302.0,2
20003.0,1.99505,2.235062,-1.782612,23.935173,0.148404,0.099518,0.085398,0.014119999999999994,0.04888600000000001,0.063006,200.167769,0.2888293411336345,0.2499808042813857,18303.0,2
20004.0,1.994393,2.224036,-1.787731,23.939242,0.148863,0.099513,0.08619,0.013323000000000002,0.04934999999999999,0.06267299999999999,199.441689,0.26996413446536044,0.298969134472735,18304.0,2
20005.0,1.969193,2.212222,-1.813456,23.933597,0.14902,0.099282,0.085623,0.01365899999999999,0.04973800000000002,0.06339700000000001,199.507696,0.2746134823780129,0.28689591445853213,18305.0,2
20006.0,1.948192,2.211566,-1.833143,23.93491,0.149442,0.100967,0.086668,0.014299000000000006,0.04847499999999999,0.062774,200.295069,0.2949707071540558,0.23403317795931178,18306.0,2
20007.0,1.997544,2.236374,-1.8002,23.933991,0.148459,0.100091,0.08649,0.013601000000000002,0.04836800000000001,0.06196900000000001,199.314389,0.28119249932808205,0.26981181565422485,18307.0,2
20008.0,2.026551,2.260395,-1.783662,23.936748,0.149213,0.100626,0.086621,0.01400499999999999,0.04858700000000002,0.06259200000000001,199.154085,0.2882398946241867,0.2515114527785224,18308.0,2
20009.0,1.996362,2.250157,-1.807943,23.931628,0.147954,0.098972,0.085728,0.013244000000000006,0.048982,0.062226000000000004,199.583133,0.2703795194251068,0.2978904812715063,18309.0,2
20010.0,1.975362,2.225611,-1.819362,23.935041,0.149093,0.098888,0.085461,0.013427000000000008,0.050205,0.06363200000000001,198.748612,0.26743815480221506,0.3055284861920512,18310.0,2
20011.0,1.990062,2.214454,-1.80545,23.931234,0.15014,0.100012,0.086185,0.013827000000000006,0.05012799999999999,0.063955,198.366712,0.2758283628239145,0.2837411669133103,18311.0,2
20012.0,1.994393,2.22968,-1.788781,23.933072,0.149846,0.100568,0.086185,0.014383000000000007,0.049278,0.06366100000000001,200.610961,0.2918687473365938,0.242088209343287,18312.0,2
20013.0,2.008831,2.238474,-1.79495,23.932022,0.148524,0.099434,0.08555,0.013883999999999994,0.049089999999999995,0.06297399999999999,201.285179,0.28282169847833605,0.26558118371239037,18313.0,2
20014.0,2.011325,2.227842,-1.780119,23.933204,0.148634,0.099608,0.086437,0.013171000000000002,0.049025999999999986,0.06219699999999999,199.677429,0.268647887898505,0.30238710505552124,18314.0,2
20015.0,2.002269,2.215635,-1.783269,23.934254,0.149222,0.099482,0.085959,0.013523000000000007,0.04973999999999999,0.063263,199.53127,0.2718682776783742,0.29402454000891676,18315.0,2
20016.0,1.982056,2.217735,-1.81385,23.938454,0.148478,0.099545,0.086458,0.013087000000000001,0.048933000000000004,0.062020000000000006,199.352107,0.26744186046511625,0.3055188634913316,18316.0,2
20017.0,1.981268,2.21721,-1.831043,23.935173,0.14845,0.099103,0.085461,0.013642000000000001,0.049347,0.062989,198.758041,0.2764448407230283,0.28214032450492876,18317.0,2
20018.0,1.99925,2.240837,-1.817525,23.934779,0.149892,0.100663,0.087514,0.013149000000000008,0.049228999999999995,0.062378,199.271956,0.26709323583181005,0.3064241564440966,18318.0,2
20019.0,2.022219,2.245563,-1.775787,23.93281,0.148863,0.099555,0.086007,0.013548000000000004,0.04930799999999999,0.062856,200.837272,0.27475714372629756,0.28652286105449287,18319.0,2
20020.0,2.007781,2.242412,-1.779462,23.93491,0.148652,0.099061,0.08566,0.013400999999999996,0.04959100000000001,0.062992,199.498266,0.27022503629617667,0.2982916361945398,18320.0,2
20021.0,1.976149,2.203034,-1.813456,23.928872,0.14913,0.099812,0.086401,0.013410999999999992,0.049318000000000015,0.06272900000000001,198.762756,0.2719235994241568,0.2938808829583043,18321.0,2
20022.0,1.988487,2.207497,-1.822906,23.930053,0.148597,0.100563,0.085833,0.014729999999999993,0.04803400000000001,0.062764,199.361537,0.306651400020818,0.20370127388412385,18322.0,2
20023.0,2.027207,2.243856,-1.769356,23.932022,0.150159,0.100721,0.086695,0.01402600000000001,0.04943799999999998,0.06346399999999999,199.512411,0.28370314933554514,0.263292271303441,18323.0,2
20024.0,2.027732,2.250944,-1.767913,23.927034,0.149112,0.099713,0.085996,0.013716999999999993,0.049399,0.06311599999999999,201.553923,0.2776720647773278,0.2789535236260443,18324.0,2
20025.0,1.998987,2.220098,-1.788125,23.929265,0.149874,0.099461,0.086343,0.01311799999999999,0.05041300000000001,0.063531,200.059329,0.26020549847264623,0.3243099266853233,18325.0,2
20026.0,1.974574,2.200277,-1.81595,23.920733,0.148487,0.099025,0.085671,0.013354000000000005,0.049462000000000006,0.06281600000000001,201.040009,0.26997958069668243,0.29892902438576274,18326.0,2
20027.0,2.008569,2.216685,-1.794162,23.917319,0.148845,0.099398,0.08671,0.012688000000000005,0.049447000000000005,0.06213500000000001,199.884881,0.25659278433910376,0.3336912621762599,18327.0,2
20028.0,2.025895,2.242019,-1.765025,23.916269,0.14879,0.099398,0.086138,0.013259999999999994,0.049392000000000005,0.062652,198.857052,0.2684590933938006,0.3028773582341586,18328.0,2
20029.0,2.023007,2.247006,-1.783794,23.917188,0.14879,0.099082,0.085235,0.013846999999999998,0.049708,0.063555,198.918345,0.2785612263372829,0.27664458840691475,18329.0,2
20030.0,1.995837,2.198702,-1.799675,23.917845,0.14856,0.09923,0.085702,0.013527999999999998,0.04933,0.062858,199.370967,0.2742291865155784,0.28789383687365044,18330.0,2
20031.0,2.012244,2.226661,-1.781562,23.919026,0.148716,0.099713,0.086737,0.012976000000000001,0.04900299999999999,0.06197899999999999,199.125797,0.2647947106358665,0.3123928645124465,18331.0,2
20032.0,2.040332,2.244644,-1.7645,23.912331,0.149268,0.099665,0.085975,0.013690000000000008,0.04960300000000001,0.06329300000000002,199.201233,0.2759858075961617,0.2833323213265445,18332.0,2
20033.0,2.009619,2.221279,-1.781825,23.91115,0.148395,0.099503,0.085896,0.013606999999999994,0.048892000000000005,0.062499,199.682144,0.2783015973656759,0.27731878138088917,18333.0,2
20034.0,2.001744,2.213141,-1.804137,23.912069,0.149075,0.100117,0.086579,0.013537999999999994,0.048958000000000015,0.06249600000000001,199.27667,0.27651708572478995,0.28195272189536247,18334.0,2
20035.0,2.010144,2.241493,-1.784319,23.912987,0.149176,0.099933,0.086201,0.013731999999999994,0.04924300000000001,0.062975,199.53127,0.27885630736739486,0.27587833510312043,18335.0,2
20036.0,2.036132,2.254095,-1.772506,23.916532,0.148799,0.099765,0.086117,0.013648000000000007,0.04903399999999998,0.06268199999999999,199.53127,0.2783318038136028,0.2772403426194713,18336.0,2
20037.0,2.003319,2.232699,-1.778544,23.912856,0.149846,0.100385,0.086201,0.014184000000000002,0.049461000000000005,0.06364500000000001,199.644425,0.28676559783267963,0.2553398411599682,18337.0,2
20038.0,1.992031,2.198046,-1.804794,23.915744,0.147991,0.098836,0.085697,0.013138999999999998,0.04915500000000002,0.062294000000000016,200.474232,0.2672918870534623,0.30590830778098166,18338.0,2
20039.0,2.014607,2.207234,-1.793112,23.911675,0.148836,0.10082,0.086994,0.013826000000000005,0.04801599999999999,0.061841999999999994,199.059789,0.2879396880271572,0.2522910159266768,18339.0,2
20040.0,2.039545,2.248319,-1.759513,23.914957,0.149846,0.101109,0.086705,0.014404,0.048737,0.063141,199.479407,0.2955394148303172,0.23255638314243332,18340.0,2
20041.0,2.046895,2.246219,-1.750063,23.913906,0.149488,0.099923,0.086458,0.013465000000000005,0.04956500000000001,0.06303000000000002,200.691113,0.27165799136504865,0.29457060216095443,18341.0,2
20042.0,2.001744,2.216423,-1.797181,23.915219,0.149406,0.099644,0.086306,0.013338000000000003,0.049762000000000015,0.06310000000000002,201.040009,0.26803046440126194,0.3039904029510968,18342.0,2
20043.0,2.007256,2.21616,-1.788519,23.914038,0.149369,0.100652,0.086574,0.014078000000000007,0.048716999999999996,0.062795,199.856592,0.28896916950613755,0.24961770417849538,18343.0,2
20044.0,2.042433,2.232305,-1.777494,23.911281,0.148285,0.099681,0.085686,0.013995000000000007,0.048603999999999994,0.062599,200.441228,0.28793334019133854,0.2523074997045941,18344.0,2
20045.0,2.039282,2.23178,-1.770669,23.915482,0.149874,0.100274,0.086395,0.013879000000000002,0.049600000000000005,0.06347900000000001,199.644425,0.2798129069978428,0.27339427969989427,18345.0,2
20046.0,2.022219,2.210516,-1.781694,23.912987,0.148983,0.100337,0.085959,0.014378000000000002,0.04864600000000001,0.06302400000000001,200.827842,0.29555779390301556,0.23250865718332825,18346.0,2
20047.0,2.040201,2.227711,-1.764369,23.914169,0.149745,0.100484,0.086768,0.013716000000000006,0.049260999999999985,0.06297699999999999,199.955603,0.2784296212090457,0.2769863347545868,18347.0,2
20048.0,2.044795,2.239393,-1.764763,23.9143,0.148496,0.098342,0.085051,0.013290999999999997,0.05015399999999999,0.06344499999999999,199.564274,0.2649985046356295,0.31186366131171006,18348.0,2
20049.0,2.014344,2.219573,-1.775131,23.911675,0.149543,0.100295,0.086784,0.013510999999999995,0.049248000000000014,0.06275900000000001,199.304959,0.27434059574813685,0.28760453433024835,18349.0,2
20050.0,2.001612,2.200146,-1.799937,23.909706,0.149672,0.099954,0.086464,0.013490000000000002,0.049718,0.063208,200.299784,0.27132484563245446,0.2954357001923271,18350.0,2
20051.0,2.009619,2.222986,-1.789175,23.908524,0.148358,0.099419,0.086385,0.01303399999999999,0.048938999999999996,0.061972999999999986,200.775979,0.2663261136085,0.3084161853379985,18351.0,2
20052.0,2.050045,2.247269,-1.760169,23.904192,0.148992,0.10007,0.087288,0.012782000000000002,0.04892200000000001,0.06170400000000001,199.983892,0.26126770639576474,0.3215516323615667,18352.0,2
20053.0,2.045451,2.239787,-1.747175,23.903142,0.149552,0.099975,0.086579,0.013395999999999991,0.049576999999999996,0.06297299999999999,199.422829,0.2702004921537777,0.2983553713326299,18353.0,2
20054.0,2.022744,2.221673,-1.790881,23.898941,0.150104,0.09986,0.0866,0.013260000000000008,0.05024399999999998,0.06350399999999999,200.398795,0.2639068564036225,0.3146984049210816,18354.0,2
20055.0,2.008569,2.199227,-1.801381,23.893559,0.148487,0.099665,0.086337,0.013328000000000007,0.048822000000000004,0.06215000000000001,201.469056,0.2729860926202815,0.2911218478502843,18355.0,2
20056.0,2.046501,2.238606,-1.757281,23.900123,0.150039,0.099807,0.086017,0.01379000000000001,0.050232,0.06402200000000001,199.64914,0.27452073338243804,0.28713676092790996,18356.0,2
20057.0,2.066058,2.251994,-1.742188,23.89881,0.1489,0.101162,0.086962,0.014200000000000004,0.047738,0.06193800000000001,199.691574,0.29745072163220854,0.2275931865894114,18357.0,2
20058.0,2.053852,2.234537,-1.751506,23.892771,0.148321,0.098773,0.085419,0.013354000000000005,0.04954800000000001,0.06290200000000001,199.408685,0.2695109891218794,0.3001458421601443,18358.0,2
20059.0,2.031013,2.207497,-1.761875,23.898285,0.148671,0.098815,0.086043,0.012772000000000006,0.049856,0.062628,198.182835,0.25617265378983906,0.3347822385134269,18359.0,2
20060.0,2.010013,2.200802,-1.800594,23.895397,0.149102,0.099655,0.086437,0.013217999999999994,0.04944700000000002,0.06266500000000001,199.356822,0.26731111470635793,0.3058583782665364,18360.0,2
20061.0,2.034295,2.224823,-1.793112,23.899991,0.149957,0.100726,0.08712,0.013605999999999993,0.04923100000000001,0.062837,199.701003,0.2763649658758529,0.2823477399579485,18361.0,2
20062.0,2.070783,2.256851,-1.733394,23.90091,0.150728,0.10165,0.086836,0.014814000000000008,0.049078,0.063892,201.487915,0.301839890788321,0.21619558720626098,18362.0,2
20063.0,2.077346,2.241231,-1.755838,23.901304,0.148827,0.099345,0.085823,0.013522000000000006,0.049481999999999984,0.06300399999999999,202.105555,0.2732655659519433,0.29039612392412406,18363.0,2
20064.0,2.034032,2.216816,-1.77185,23.904192,0.148533,0.099587,0.085986,0.013600999999999988,0.048946,0.06254699999999999,199.554844,0.2778719839826749,0.2784343823192277,18364.0,2
20065.0,2.010932,2.20159,-1.799675,23.90708,0.148891,0.100999,0.086989,0.014010000000000009,0.04789199999999999,0.061902,198.979637,0.29252709164178503,0.2403786501124019,18365.0,2
20066.0,2.03482,2.216554,-1.769225,23.907474,0.148266,0.099429,0.086122,0.013307,0.048837000000000005,0.062144000000000005,198.673175,0.2724722552111061,0.29245615799636326,18366.0,2
20067.0,2.074984,2.257245,-1.72985,23.904323,0.149387,0.100096,0.087083,0.01301300000000001,0.04929099999999999,0.062304,198.215839,0.2639982147204417,0.3144611697044861,18367.0,2
20068.0,2.055689,2.239,-1.751638,23.904586,0.148588,0.099392,0.085665,0.01372699999999999,0.049196000000000004,0.06292299999999999,198.965493,0.2790210785210478,0.2754504646947493,18368.0,2
20069.0,2.029963,2.224429,-1.766075,23.903011,0.14856,0.099161,0.085602,0.013559000000000002,0.049399,0.062958,199.196519,0.27447368421052637,0.2872589361263781,18369.0,2
20070.0,2.058708,2.21406,-1.78235,23.903011,0.149608,0.100227,0.086521,0.013705999999999996,0.049380999999999994,0.06308699999999999,199.196519,0.2775505244826049,0.27926913406138887,18370.0,2
20071.0,2.044008,2.208284,-1.774606,23.901435,0.148478,0.10007,0.086332,0.013738,0.04840799999999999,0.06214599999999999,199.550129,0.28379020430085317,0.2630662108387827,18371.0,2
20072.0,2.06514,2.223642,-1.7477,23.901304,0.148909,0.100127,0.0868,0.013326999999999992,0.04878200000000002,0.06210900000000001,199.022071,0.2731894307443164,0.2905938284473767,18372.0,2
20073.0,2.052933,2.231649,-1.751113,23.896447,0.148955,0.100679,0.086695,0.01398400000000001,0.048276,0.06226000000000001,199.04093,0.28966174368747044,0.24781925832663,18373.0,2
20074.0,2.065665,2.245956,-1.741006,23.905242,0.148551,0.098988,0.08577,0.013218000000000008,0.04956299999999998,0.06278099999999999,199.224807,0.26668549753853626,0.3074829531216938,18374.0,2
20075.0,2.052277,2.213404,-1.771981,23.902879,0.148762,0.099303,0.086469,0.012833999999999998,0.049459,0.062293,198.607168,0.25948241002830563,0.32618761061912716,18375.0,2
20076.0,2.017888,2.202903,-1.7876,23.904848,0.149185,0.099938,0.086311,0.013627,0.04924700000000001,0.06287400000000001,198.630742,0.27670159194281996,0.2814736043489636,18376.0,2
20077.0,2.039807,2.21091,-1.783006,23.901698,0.149121,0.100075,0.086695,0.013380000000000003,0.049046000000000006,0.06242600000000001,199.757581,0.27279955960609215,0.2916062284908666,18377.0,2
20078.0,2.089815,2.250025,-1.750588,23.898154,0.149552,0.100448,0.086674,0.013773999999999995,0.049103999999999995,0.06287799999999999,199.271956,0.2805009673149373,0.27160755525005953,18378.0,2
20079.0,2.091128,2.236899,-1.734182,23.903667,0.149259,0.099476,0.085629,0.013846999999999998,0.04978300000000001,0.06363,200.337502,0.27814157158926556,0.2777343292045501,18379.0,2
20080.0,2.063302,2.208678,-1.740481,23.901435,0.148946,0.099896,0.086337,0.013559000000000002,0.049049999999999996,0.062609,200.398795,0.27642657642046037,0.28218775243406014,18380.0,2
20081.0,2.034426,2.187545,-1.788519,23.905505,0.148579,0.098909,0.085497,0.013411999999999993,0.04966999999999999,0.06308199999999999,199.130511,0.27001670995148064,0.29883260878715323,18381.0,2
20082.0,2.053458,2.210122,-1.759119,23.903011,0.148965,0.100017,0.086395,0.013621999999999995,0.04894799999999999,0.06256999999999999,198.644886,0.2782896484095691,0.2773498098990228,18382.0,2
20083.0,2.117904,2.261708,-1.741925,23.902223,0.148009,0.098521,0.086075,0.012445999999999999,0.049488000000000004,0.061934,198.701464,0.251490230152155,0.34694134810030497,18383.0,2
20084.0,2.083121,2.251732,-1.735888,23.904323,0.15003,0.099571,0.086532,0.013039000000000009,0.05045899999999999,0.063498,197.565195,0.2584026952041223,0.32899136608545554,18384.0,2
20085.0,2.030095,2.179669,-1.775394,23.903142,0.149525,0.100768,0.086374,0.01439399999999999,0.048756999999999995,0.06315099999999998,199.389826,0.2952130932359816,0.23340376055488243,18385.0,2
20086.0,2.032326,2.19634,-1.800725,23.899466,0.14868,0.09976,0.086196,0.013564000000000007,0.048920000000000005,0.06248400000000001,200.431798,0.2772633429406595,0.2800148743254137,18386.0,2
20087.0,2.078002,2.237556,-1.748225,23.898679,0.150122,0.100988,0.087046,0.013941999999999996,0.04913400000000001,0.06307600000000001,198.918345,0.28374885519487114,0.2631735843593903,18387.0,2
20088.0,2.102941,2.243069,-1.720663,23.899204,0.14958,0.100553,0.086632,0.013921000000000003,0.04902699999999999,0.06294799999999999,200.059329,0.28393978950803633,0.2626777746212482,18388.0,2
20089.0,2.068158,2.21931,-1.761088,23.897366,0.149396,0.099991,0.086653,0.013338000000000003,0.049405000000000004,0.06274300000000001,200.676968,0.269967210460268,0.29896114686587494,18389.0,2
20090.0,2.039151,2.189776,-1.78655,23.895791,0.148524,0.099823,0.086784,0.013038999999999995,0.048700999999999994,0.06173999999999999,199.828303,0.2677302780173298,0.3047699136107783,18390.0,2
20091.0,2.090472,2.22758,-1.754919,23.896316,0.149488,0.099382,0.08681,0.012572,0.05010600000000001,0.06267800000000001,198.739182,0.2509030674356876,0.3484660661453358,18391.0,2
20092.0,2.101628,2.244644,-1.721844,23.893428,0.150306,0.100148,0.086311,0.013837000000000002,0.050157999999999994,0.063995,198.918345,0.2758627564345382,0.28365185511390434,18392.0,2
20093.0,2.052408,2.200277,-1.765288,23.893165,0.148863,0.099954,0.085928,0.014025999999999997,0.048908999999999994,0.06293499999999999,200.761835,0.28677162134532813,0.25532419957004426,18393.0,2
20094.0,2.061989,2.202378,-1.761744,23.898679,0.148827,0.099329,0.086611,0.012718000000000007,0.049497999999999986,0.062215999999999994,199.790584,0.2569344835249199,0.33280395291772813,18394.0,2
20095.0,2.078659,2.236243,-1.742844,23.896972,0.147513,0.09829,0.085272,0.013018000000000002,0.049223,0.062241000000000005,198.908915,0.26446448886721924,0.31325036972420073,18395.0,2
20096.0,2.085221,2.245169,-1.729325,23.894347,0.149093,0.099214,0.086049,0.013164999999999996,0.04987900000000001,0.063044,197.56048,0.26393344025661575,0.3146293731531773,18396.0,2
20097.0,2.060808,2.19634,-1.7834,23.897497,0.149102,0.099744,0.08629,0.013453999999999994,0.04935800000000001,0.062812,198.710893,0.27257440385745235,0.29219090293163996,18397.0,2
20098.0,2.061333,2.193977,-1.771456,23.890408,0.149782,0.100101,0.086779,0.013322,0.049681,0.063003,199.418115,0.26814540477436494,0.30369193089887403,18398.0,2
20099.0,2.105303,2.238868,-1.716069,23.890277,0.149295,0.099865,0.086458,0.013407000000000002,0.049430000000000016,0.06283700000000002,199.611422,0.27122655823268793,0.2956909285435495,18399.0,2
20100.0,2.101891,2.254095,-1.724994,23.891721,0.147127,0.098872,0.085366,0.013506000000000004,0.048255000000000006,0.06176100000000001,199.493552,0.27988229442970824,0.2732140975008266,18400.0,2
20101.0,2.072752,2.213535,-1.75925,23.889096,0.149112,0.099534,0.086238,0.013296000000000002,0.049578,0.062874,197.503902,0.2681780592589605,0.30360713518464066,18401.0,2
20102.0,2.051752,2.202115,-1.774344,23.890015,0.148873,0.099214,0.086684,0.01253,0.04965900000000001,0.06218900000000001,198.163976,0.2523157470801449,0.3447976824327069,18402.0,2
20103.0,2.087322,2.22863,-1.739957,23.891196,0.149644,0.101036,0.087508,0.013527999999999998,0.048608,0.062136,198.838193,0.2783023719887263,0.27731676987418075,18403.0,2
20104.0,2.123023,2.243594,-1.702551,23.886601,0.149644,0.099718,0.08618,0.013537999999999994,0.049926,0.06346399999999999,200.115906,0.2711558875958899,0.2958744429121526,18404.0,2
20105.0,2.101628,2.199359,-1.728144,23.888308,0.148992,0.099571,0.085623,0.013948000000000002,0.04942100000000001,0.06336900000000001,199.809444,0.28222249200760796,0.2671371764431876,18405.0,2
20106.0,2.050308,2.193321,-1.758594,23.886864,0.148882,0.099692,0.086558,0.013134000000000007,0.049189999999999984,0.06232399999999999,198.78633,0.2670000609867661,0.3066661087404484,18406.0,2
20107.0,2.089684,2.216423,-1.75715,23.886995,0.149369,0.10028,0.087162,0.01311799999999999,0.04908900000000001,0.062207,198.578879,0.2672234671012424,0.3060859776719064,18407.0,2
20108.0,2.121579,2.247269,-1.711738,23.884501,0.14856,0.100306,0.086794,0.01351200000000001,0.04825399999999999,0.061766,199.988606,0.2800124339446692,0.2728761569925696,18408.0,2
20109.0,2.092178,2.223379,-1.728407,23.884107,0.148689,0.1004,0.0865,0.01390000000000001,0.048288999999999985,0.062188999999999994,198.616597,0.2878442741768485,0.25253878237238503,18409.0,2
20110.0,2.080759,2.190827,-1.766863,23.881088,0.148257,0.099261,0.08556,0.013701000000000005,0.048996,0.062697,198.097968,0.2796293650631672,0.27387089323813696,18410.0,2
20111.0,2.096772,2.209203,-1.741269,23.871243,0.148294,0.099755,0.086316,0.013438999999999993,0.04853900000000001,0.061978000000000005,198.182835,0.2768644416975688,0.28105072334386794,18411.0,2
20112.0,2.120266,2.230468,-1.717907,23.879644,0.149222,0.100322,0.08692,0.013401999999999997,0.0489,0.062301999999999996,198.574164,0.27406392507310684,0.28832298044223437,18412.0,2
20113.0,2.128535,2.238868,-1.714494,23.882138,0.14789,0.098573,0.084841,0.013731999999999994,0.049317,0.063049,198.78633,0.27843789285859105,0.2769648553026899,18413.0,2
20114.0,2.086403,2.211172,-1.755181,23.873868,0.149231,0.099587,0.08639,0.013197,0.04964400000000001,0.06284100000000001,197.386032,0.26582737435794135,0.30971128925683566,18414.0,2
20115.0,2.065533,2.200015,-1.754788,23.874787,0.149911,0.100857,0.087283,0.013574000000000003,0.049053999999999987,0.06262799999999999,198.116828,0.2767098155131996,0.2814522497469073,18415.0,2
20116.0,2.105303,2.214979,-1.728932,23.871899,0.148505,0.099723,0.086364,0.01335900000000001,0.04878199999999999,0.062141,199.78587,0.2738453969620567,0.2888904445282876,18416.0,2
20117.0,2.128929,2.242544,-1.714888,23.871111,0.148147,0.099009,0.085865,0.013144000000000003,0.049138,0.062282000000000004,198.456294,0.26748611082846624,0.3054039561145404,18417.0,2
20118.0,2.115935,2.235324,-1.714232,23.86888,0.14868,0.099429,0.086085,0.013344000000000009,0.049251,0.06259500000000001,197.480328,0.2709331600747179,0.2964528118397627,18418.0,2
20119.0,2.09139,2.203165,-1.752163,23.866254,0.148873,0.099524,0.086122,0.013401999999999997,0.049349000000000004,0.062751,197.503902,0.27157041540020255,0.29479801553405693,18419.0,2
20120.0,2.089947,2.191352,-1.747438,23.865204,0.148248,0.099587,0.085975,0.013611999999999999,0.048660999999999996,0.062272999999999995,198.281846,0.2797254531256422,0.2736213760282413,18420.0,2
20121.0,2.130373,2.237556,-1.7309,23.864154,0.148671,0.098862,0.086028,0.012834000000000012,0.04980899999999999,0.062643,197.734928,0.25765910459747066,0.3309222891231075,18421.0,2
20122.0,2.135229,2.242412,-1.712394,23.862185,0.149047,0.099392,0.086054,0.013337999999999989,0.04965500000000002,0.06299300000000001,197.423751,0.268608023199613,0.3024906239337737,18422.0,2
20123.0,2.118954,2.225348,-1.721713,23.859165,0.149626,0.099587,0.086752,0.012835,0.050039000000000014,0.06287400000000001,197.221014,0.2564948041566746,0.3339456927591552,18423.0,2
20124.0,2.098609,2.200934,-1.742975,23.860741,0.149433,0.100558,0.086595,0.01396299999999999,0.048875000000000016,0.062838,198.409146,0.2856821343808819,0.2581533308958738,18424.0,2
20125.0,2.106485,2.214716,-1.746388,23.856671,0.148827,0.09998,0.086663,0.013316999999999996,0.04884699999999999,0.06216399999999998,199.517126,0.27262119226989845,0.29206940486176236,18425.0,2
20126.0,2.133261,2.214322,-1.715413,23.854571,0.148432,0.099728,0.0866,0.013128,0.04870400000000001,0.06183200000000001,199.512411,0.26954111487526944,0.3000676129427131,18426.0,2
20127.0,2.131948,2.236506,-1.717382,23.856409,0.148698,0.099833,0.086763,0.013069999999999998,0.04886499999999999,0.06193499999999999,198.743897,0.26746613187083046,0.3054558365837423,18427.0,2
20128.0,2.105041,2.216029,-1.729063,23.857459,0.148404,0.099093,0.086049,0.013044,0.04931100000000001,0.06235500000000001,198.871197,0.2645197923426346,0.3131067601172658,18428.0,2
20129.0,2.109372,2.225086,-1.739825,23.853914,0.148707,0.100096,0.086868,0.013228000000000004,0.048611,0.061839000000000005,198.017817,0.2721138813461697,0.29338676732051006,18429.0,2
20130.0,2.134573,2.245956,-1.7162,23.853652,0.149598,0.100206,0.08712,0.013086,0.049392000000000005,0.062478000000000006,198.211124,0.26493632700990016,0.3120251214066512,18430.0,2
20131.0,2.123154,2.226792,-1.730113,23.855621,0.148643,0.099513,0.086773,0.012740000000000001,0.04912999999999999,0.061869999999999994,198.234698,0.259306751338259,0.3266437532980969,18431.0,2
20132.0,2.102153,2.207366,-1.748488,23.855621,0.149286,0.099823,0.086485,0.013337999999999989,0.04946300000000001,0.062801,198.380857,0.2696506550218338,0.29978316395874693,18432.0,2
20133.0,2.132998,2.218391,-1.723813,23.858246,0.148349,0.099713,0.086537,0.013175999999999993,0.04863600000000001,0.061812000000000006,198.649601,0.27090486666529573,0.2965262829078186,18433.0,2
20134.0,2.139167,2.247925,-1.702813,23.856802,0.149112,0.100154,0.087088,0.013066000000000008,0.04895799999999999,0.062023999999999996,197.367173,0.266876365938847,0.30698731454312245,18434.0,2
20135.0,2.125648,2.23493,-1.7288,23.854177,0.149369,0.099671,0.086085,0.013586,0.049698000000000006,0.063284,197.56048,0.27336566128091105,0.2901362008227074,18435.0,2
20136.0,2.108716,2.200671,-1.756494,23.857065,0.150572,0.101309,0.087608,0.013700999999999991,0.049263000000000015,0.062964,198.960778,0.2781138356609286,0.2778063526305017,18436.0,2
20137.0,2.123941,2.211041,-1.748225,23.858246,0.14856,0.100101,0.08649,0.013610999999999998,0.048459,0.06207,200.804268,0.2808708212959141,0.27064713487082515,18437.0,2
20138.0,2.164105,2.24635,-1.709638,23.860216,0.14901,0.099545,0.086358,0.01318699999999999,0.04946500000000001,0.062652,198.673175,0.26658715077022577,0.3077383356385124,18438.0,2
20139.0,2.15308,2.235062,-1.688376,23.864416,0.14935,0.10019,0.086563,0.013627,0.04916000000000001,0.06278700000000001,198.583594,0.27719126950224765,0.2802020314268986,18439.0,2
20140.0,2.112785,2.204609,-1.749669,23.862841,0.149543,0.099602,0.086232,0.013369999999999993,0.04994100000000001,0.063311,198.871197,0.2677105442313081,0.30482115742922966,18440.0,2
20141.0,2.106485,2.202378,-1.762663,23.863891,0.149507,0.100537,0.08713,0.013407000000000002,0.04897,0.062377,199.111652,0.27377427457066433,0.2890751319931424,18441.0,2
20142.0,2.162268,2.246088,-1.700188,23.864416,0.149507,0.100311,0.086322,0.013989000000000001,0.049196000000000004,0.063185,199.078648,0.2843466065003964,0.26162137033691546,18442.0,2
20143.0,2.177493,2.247138,-1.701501,23.859297,0.14958,0.099954,0.086295,0.013659000000000004,0.04962599999999999,0.063285,199.0315,0.2752332399701777,0.2852865554890053,18443.0,2
20144.0,2.127354,2.209466,-1.723682,23.864285,0.149038,0.099917,0.08659,0.013327000000000006,0.049121,0.062448000000000004,199.257811,0.27130409999592864,0.29548957153919475,18444.0,2
20145.0,2.116591,2.196208,-1.768175,23.863235,0.148579,0.099382,0.086091,0.013290999999999997,0.04919699999999999,0.06248799999999999,198.55059,0.270153258262531,0.2984780262020573,18445.0,2
20146.0,2.159511,2.235193,-1.733788,23.866517,0.149975,0.100217,0.087424,0.012792999999999999,0.049758,0.062551,198.022531,0.25709921823187765,0.3323761771525151,18446.0,2
20147.0,2.176968,2.246481,-1.698219,23.864941,0.149304,0.100049,0.087052,0.012996999999999995,0.04925499999999999,0.06225199999999999,198.361998,0.26386633100535967,0.31480363947409473,18447.0,2
20148.0,2.154261,2.219048,-1.715544,23.869142,0.149654,0.099823,0.086647,0.013175999999999993,0.049831000000000014,0.06300700000000001,198.80519,0.2644084122652109,0.31339598695190984,18448.0,2
20149.0,2.111472,2.183213,-1.752163,23.862447,0.148854,0.099492,0.086248,0.013243999999999992,0.04936199999999999,0.06260599999999998,198.78633,0.2682981180236208,0.30329537192071443,18449.0,2
20150.0,2.131292,2.213272,-1.742319,23.861791,0.148891,0.10007,0.087277,0.012793000000000013,0.04882099999999999,0.061614,198.941919,0.2620335094834299,0.31956302894047683,18450.0,2
20151.0,2.192981,2.253701,-1.694282,23.871374,0.150003,0.099886,0.0867,0.013186000000000003,0.050116999999999995,0.063303,198.055535,0.2630990861566703,0.3167959867961314,18451.0,2
20152.0,2.160955,2.232174,-1.703732,23.867567,0.148367,0.099592,0.086012,0.013579999999999995,0.048775,0.062354999999999994,198.616597,0.2784156142365097,0.27702270743831303,18452.0,2
20153.0,2.141267,2.196602,-1.745469,23.87098,0.148413,0.099839,0.086506,0.013332999999999998,0.04857399999999999,0.06190699999999999,197.546336,0.27448275862068966,0.28723537210138816,18453.0,2
20154.0,2.117904,2.197258,-1.745075,23.877675,0.149433,0.100547,0.087267,0.01328,0.04888600000000001,0.06216600000000001,198.192264,0.27164685908319175,0.29459950997569395,18454.0,2
20155.0,2.183531,2.25987,-1.709375,23.876887,0.149819,0.100469,0.08807,0.012399000000000007,0.049350000000000005,0.06174900000000001,199.319104,0.2512411096026424,0.34758825327084286,18455.0,2
20156.0,2.196525,2.251994,-1.700057,23.881482,0.149433,0.10091,0.08702,0.01389,0.04852300000000001,0.06241300000000001,199.446403,0.28625010304179366,0.2566784551212089,18456.0,2
20157.0,2.11961,2.201459,-1.749144,23.884239,0.148882,0.100054,0.086548,0.013506000000000004,0.04882799999999998,0.06233399999999999,198.91363,0.2765979233652135,0.28174280630362825,18457.0,2
20158.0,2.15938,2.21091,-1.747963,23.892378,0.149295,0.100505,0.086479,0.014025999999999997,0.048790000000000014,0.06281600000000001,198.583594,0.2874710499887273,0.25350795435573936,18458.0,2
20159.0,2.191931,2.230468,-1.688901,23.890671,0.149102,0.1006,0.086653,0.013947000000000001,0.04850200000000002,0.06244900000000002,198.18755,0.287549223759355,0.25330495618269244,18459.0,2
20160.0,2.179462,2.230205,-1.734313,23.903536,0.149534,0.099755,0.086374,0.01338099999999999,0.049779000000000004,0.06316,198.201694,0.2688027320208917,0.3019850127207244,18460.0,2
20161.0,2.134442,2.190695,-1.759775,23.898547,0.149727,0.100458,0.087325,0.013133000000000006,0.04926899999999999,0.062402,198.428005,0.2665516541505989,0.30783051168267317,18461.0,2
20162.0,2.169749,2.21931,-1.738513,23.902092,0.148873,0.100227,0.086831,0.013395999999999991,0.04864600000000001,0.062042,199.059789,0.2753715542582274,0.2849273870933282,18462.0,2
20163.0,2.191275,2.258426,-1.713969,23.90603,0.148836,0.09955,0.086337,0.013213000000000003,0.049285999999999996,0.062499,198.545875,0.2680828616065089,0.3038543402173628,18463.0,2
20164.0,2.170012,2.223511,-1.723944,23.90498,0.148937,0.100101,0.086852,0.013248999999999997,0.04883600000000002,0.062085000000000015,198.064965,0.2712902102913773,0.2955256397066306,18464.0,2
20165.0,2.128798,2.193846,-1.763319,23.907474,0.148836,0.100133,0.086752,0.013381000000000004,0.048702999999999996,0.062084,198.409146,0.2747412943495402,0.28656401801161346,18465.0,2
20166.0,2.151505,2.196471,-1.771325,23.903404,0.148781,0.100028,0.086133,0.013895000000000005,0.04875299999999999,0.062648,197.631202,0.28500225622513037,0.25991880827279823,18466.0,2
20167.0,2.200725,2.233355,-1.719875,23.909968,0.149461,0.100642,0.087073,0.013568999999999998,0.048819000000000015,0.06238800000000001,198.126257,0.27793936911101996,0.2782593996129471,18467.0,2
20168.0,2.223301,2.254226,-1.689819,23.910231,0.148873,0.099602,0.086768,0.012833999999999998,0.04927100000000001,0.06210500000000001,199.149371,0.26047247929858736,0.32361664274277535,18468.0,2
20169.0,2.165155,2.199621,-1.748881,23.908393,0.150012,0.100159,0.086978,0.013180999999999998,0.04985300000000001,0.063034,197.551051,0.26439202471215945,0.313438541421311,18469.0,2
20170.0,2.14153,2.185576,-1.781037,23.907343,0.148836,0.099513,0.086521,0.012992000000000004,0.04932299999999999,0.062314999999999995,199.088078,0.2634011840077854,0.3160115125234265,18470.0,2
20171.0,2.170668,2.21406,-1.748881,23.904586,0.14981,0.100511,0.087204,0.013307,0.049298999999999996,0.062606,199.337963,0.2699188640973631,0.2990866905522592,18471.0,2
20172.0,2.221332,2.252126,-1.713444,23.906424,0.14901,0.100001,0.086821,0.013180000000000011,0.049009,0.06218900000000001,199.488837,0.2689247092430119,0.3016682676917344,18472.0,2
20173.0,2.209519,2.233487,-1.721713,23.905899,0.148762,0.099965,0.086868,0.013096999999999998,0.04879700000000001,0.061894000000000005,197.918806,0.2683921472191482,0.3030512010849996,18473.0,2
20174.0,2.164762,2.220098,-1.768044,23.90603,0.149782,0.099797,0.086511,0.013285999999999992,0.049985,0.063271,197.503902,0.26579442243828255,0.3097968573372214,18474.0,2
20175.0,2.140611,2.178225,-1.758331,23.908393,0.149507,0.100301,0.086873,0.013427999999999995,0.049206,0.062634,199.026786,0.2728880037393053,0.29137656069673534,18475.0,2
20176.0,2.177624,2.210122,-1.770275,23.90708,0.149001,0.099938,0.08692,0.013018000000000002,0.049062999999999996,0.062081,198.640171,0.2653269199413012,0.31101084704272075,18476.0,2
20177.0,2.205188,2.241362,-1.728932,23.905242,0.149203,0.099198,0.086941,0.01225699999999999,0.05000500000000001,0.062262,197.470899,0.2451105867295922,0.36350772258975905,18477.0,2
20178.0,2.216738,2.231124,-1.709244,23.915613,0.149066,0.099723,0.086962,0.012761000000000008,0.049343,0.062104000000000006,197.654776,0.2586130025940339,0.3284452492026759,18478.0,2
20179.0,2.18445,2.210647,-1.745338,23.911281,0.148909,0.099518,0.086337,0.013180999999999998,0.04939100000000002,0.06257200000000002,197.725498,0.26686507936507925,0.30701662301623844,18479.0,2
20180.0,2.18025,2.195946,-1.771325,23.912856,0.148726,0.099413,0.086469,0.012943999999999997,0.049312999999999996,0.06225699999999999,197.739643,0.26248124264914624,0.31840037535573684,18480.0,2
20181.0,2.183006,2.209203,-1.753606,23.913906,0.148312,0.099356,0.086306,0.013050000000000006,0.048956,0.062006000000000006,197.244588,0.26656045100802755,0.3078076683942884,18481.0,2
20182.0,2.214507,2.234405,-1.735363,23.910493,0.148799,0.099524,0.086301,0.013222999999999999,0.049274999999999985,0.062497999999999984,196.58923,0.2683456449387126,0.30317195613998993,18482.0,2
20183.0,2.21687,2.24005,-1.73825,23.912725,0.149571,0.100337,0.086311,0.014025999999999997,0.049234000000000014,0.06326000000000001,196.518508,0.2848786432415963,0.26023980097432475,18483.0,2
20184.0,2.208338,2.228892,-1.741138,23.918107,0.148147,0.09892,0.08639,0.01253,0.04922700000000001,0.061757000000000006,198.503442,0.25452994230925485,0.33904795867409254,18484.0,2
20185.0,2.185762,2.209203,-1.748094,23.918107,0.148891,0.099692,0.08598,0.013712000000000002,0.04919899999999999,0.062911,197.371888,0.27869918699187,0.2762863383108958,18485.0,2
20186.0,2.186812,2.208153,-1.766731,23.916401,0.149608,0.10039,0.086632,0.013757999999999992,0.049218,0.06297599999999999,197.503902,0.2795261992320038,0.2741387896831835,18486.0,2
20187.0,2.19495,2.220492,-1.77395,23.924277,0.149525,0.100201,0.086626,0.013575000000000004,0.04932399999999999,0.062899,198.277131,0.27521540800810956,0.28533286073554265,18487.0,2
20188.0,2.212538,2.232174,-1.741794,23.922833,0.149213,0.100206,0.087361,0.01284500000000001,0.04900700000000001,0.06185200000000002,198.347853,0.2621000652954621,0.31939019976593785,18488.0,2
20189.0,2.216607,2.234012,-1.736413,23.923883,0.149571,0.099776,0.08713,0.012646000000000004,0.049795000000000006,0.06244100000000001,198.357283,0.2539561410555065,0.3405379802665994,18489.0,2
20190.0,2.202169,2.243594,-1.743238,23.926246,0.150186,0.100028,0.086957,0.013071,0.05015799999999998,0.06322899999999998,198.428005,0.26059131960366044,0.3233080435205494,18490.0,2
20191.0,2.175524,2.208022,-1.785369,23.928346,0.148579,0.099455,0.086085,0.013370000000000007,0.04912399999999999,0.062493999999999994,198.918345,0.2721628498727737,0.29325960802708473,18491.0,2
20192.0,2.184843,2.190564,-1.7729,23.931497,0.148652,0.098925,0.086558,0.012367000000000003,0.04972700000000001,0.06209400000000001,197.631202,0.24869288931788933,0.35420535844784107,18492.0,2
20193.0,2.240364,2.234799,-1.747175,23.933335,0.149139,0.100322,0.08733,0.01299199999999999,0.048817,0.06180899999999999,196.754248,0.26613134499569807,0.3089219518150178,18493.0,2
20194.0,2.252308,2.245431,-1.7309,23.939636,0.14856,0.099933,0.086663,0.01326999999999999,0.048627000000000004,0.061896999999999994,196.617518,0.2728880480381671,0.29137644566342,18494.0,2
20195.0,2.190487,2.206315,-1.758988,23.947906,0.148422,0.099082,0.086511,0.012570999999999999,0.049339999999999995,0.061910999999999994,195.97159,0.25477797369327737,0.33840388180009007,18495.0,2
20196.0,2.159905,2.191877,-1.78865,23.949088,0.148946,0.100043,0.086915,0.013128,0.04890299999999999,0.06203099999999999,195.740564,0.26844429903484385,0.3029157755679459,18496.0,2
20197.0,2.196394,2.211172,-1.789175,23.950663,0.149148,0.10081,0.087865,0.012944999999999998,0.048338000000000006,0.061283000000000004,197.140862,0.26779618941227573,0.304598757829887,18497.0,2
20198.0,2.251389,2.238737,-1.733263,23.948037,0.149617,0.10071,0.087283,0.013426999999999994,0.048907000000000006,0.062334,197.711354,0.2745358632534553,0.2870974723513161,18498.0,2
20199.0,2.247452,2.246744,-1.726832,23.95657,0.149396,0.099193,0.085581,0.013611999999999999,0.050203,0.063815,197.503902,0.27113377420125884,0.29593186599247634,18499.0,2
20200.0,2.194556,2.193583,-1.78235,23.954601,0.148753,0.099377,0.086485,0.012891999999999987,0.049376,0.06226799999999999,197.508617,0.261093221540393,0.3220047268788251,18500.0,2
20201.0,2.199019,2.200015,-1.801775,23.95342,0.149314,0.099944,0.0868,0.013144000000000003,0.04937,0.062514,197.31531,0.2662291628688907,0.3086679427095339,18501.0,2
20202.0,2.236033,2.232568,-1.75715,23.959196,0.147972,0.099791,0.08618,0.013610999999999998,0.04818099999999999,0.061791999999999986,197.617058,0.2824913868249554,0.2664389223328252,18502.0,2
20203.0,2.249158,2.228236,-1.729588,23.959458,0.149332,0.099723,0.086516,0.01320700000000001,0.049608999999999986,0.062816,196.070601,0.26621648861116737,0.3087008546586686,18503.0,2
20204.0,2.20545,2.187151,-1.769881,23.958933,0.150003,0.101093,0.087755,0.013338000000000003,0.048909999999999995,0.062248,197.244588,0.27269939277463157,0.2918663372667787,18504.0,2
20205.0,2.219363,2.206053,-1.760563,23.965759,0.14879,0.099755,0.086637,0.01311799999999999,0.04903500000000001,0.062153,198.437435,0.26751774206705253,0.3053218175200646,18505.0,2
20206.0,2.230782,2.245825,-1.747831,23.963003,0.149176,0.100563,0.086663,0.013899999999999996,0.048613,0.062513,197.668921,0.28592586497716693,0.25752042211631476,18506.0,2
20207.0,2.226845,2.237818,-1.748094,23.967597,0.149856,0.100841,0.086968,0.013872999999999996,0.04901499999999999,0.06288799999999999,197.310595,0.28303003101028235,0.26504019505300036,18507.0,2
20208.0,2.193638,2.193714,-1.79075,23.970879,0.149056,0.099282,0.085875,0.013406999999999988,0.049774,0.06318099999999999,198.064965,0.2693520843797085,0.3005584789319179,18508.0,2
20209.0,2.20335,2.191352,-1.8023,23.964578,0.150416,0.100784,0.087739,0.013045000000000001,0.049631999999999996,0.062677,198.069679,0.26282916607902007,0.3174969032568794,18509.0,2
20210.0,2.250339,2.231124,-1.744288,23.97101,0.149525,0.100605,0.086941,0.013663999999999996,0.04891999999999999,0.06258399999999999,199.663285,0.279307454876229,0.2747068153039264,18510.0,2
20211.0,2.262152,2.238343,-1.719219,23.970223,0.14879,0.100164,0.086269,0.013895000000000005,0.048626,0.06252100000000001,198.385572,0.28574660168219307,0.257985925073149,18511.0,2
20212.0,2.217788,2.188595,-1.786287,23.973373,0.148551,0.099497,0.086983,0.012513999999999997,0.049053999999999987,0.061567999999999984,197.103144,0.255101416777087,0.33756397917583625,18512.0,2
20213.0,2.195738,2.194239,-1.828418,23.967991,0.149837,0.100217,0.087272,0.012944999999999998,0.04962,0.062565,196.358204,0.26087745107918014,0.3225650300223475,18513.0,2
20214.0,2.236689,2.231518,-1.785106,23.96484,0.148101,0.100022,0.087104,0.012917999999999999,0.04807900000000001,0.06099700000000001,196.537367,0.26867720465890177,0.3023109765951385,18514.0,2
20215.0,2.236426,2.244512,-1.7519,23.972848,0.14901,0.09872,0.086401,0.012318999999999997,0.05029,0.062609,195.622694,0.244954365592253,0.36391339069578155,18515.0,2
20216.0,2.253489,2.216685,-1.7582,23.966547,0.148579,0.099098,0.086038,0.013060000000000002,0.04948099999999998,0.06254099999999999,195.551972,0.2639343599692819,0.3146269848842035,18516.0,2
20217.0,2.210569,2.174681,-1.797312,23.966416,0.149047,0.09883,0.085539,0.013290999999999997,0.05021700000000001,0.06350800000000001,195.825431,0.26466605599585796,0.31272694916342403,18517.0,2
20218.0,2.250864,2.205659,-1.772375,23.965628,0.149598,0.100201,0.086653,0.013548000000000004,0.04939700000000001,0.06294500000000001,196.631663,0.27426211587513666,0.2878083273763311,18518.0,2
20219.0,2.264384,2.228236,-1.7561,23.962215,0.149304,0.09924,0.086506,0.012733999999999995,0.050064,0.06279799999999999,197.348314,0.2543493458503944,0.3395169235316533,18519.0,2
20220.0,2.247714,2.19227,-1.775525,23.959196,0.148459,0.098589,0.086238,0.012351,0.04987000000000001,0.06222100000000001,197.470899,0.2476589601171021,0.35689021984232683,18520.0,2
20221.0,2.228945,2.174419,-1.801644,23.964578,0.149507,0.100542,0.087886,0.012656,0.048964999999999995,0.061620999999999995,196.259193,0.2584650573867582,0.3288294267413423,18521.0,2
20222.0,2.265302,2.220754,-1.758463,23.96064,0.149451,0.100584,0.088102,0.012482000000000007,0.048866999999999994,0.061349,197.329455,0.2554227715478433,0.3367294993901019,18522.0,2
20223.0,2.264252,2.245038,-1.746388,23.957489,0.148836,0.099455,0.086553,0.012901999999999997,0.049380999999999994,0.06228299999999999,197.532191,0.26126928840468183,0.3215475242711249,18523.0,2
20224.0,2.237608,2.213666,-1.783006,23.958539,0.149433,0.099765,0.0867,0.013065000000000007,0.049668000000000004,0.06273300000000001,196.433641,0.2630413336286216,0.3169459559940938,18524.0,2
20225.0,2.196788,2.18177,-1.812537,23.95657,0.148615,0.099272,0.086422,0.01285,0.049343,0.062193,197.272877,0.2604166666666667,0.32376157450469323,18525.0,2
20226.0,2.260577,2.204872,-1.776969,23.965628,0.149203,0.100337,0.087325,0.013011999999999996,0.04886600000000001,0.061878,196.179041,0.2662737634804673,0.30855212582371505,18526.0,2
20227.0,2.30691,2.251076,-1.753344,23.96274,0.148524,0.099849,0.086563,0.013285999999999992,0.048674999999999996,0.06196099999999999,195.924442,0.27294765387459924,0.29122166387661974,18527.0,2
20228.0,2.267009,2.208284,-1.748881,23.95762,0.148468,0.099103,0.086201,0.012901999999999997,0.04936499999999999,0.06226699999999999,194.566577,0.26135396831827573,0.32132763123519603,18528.0,2
20229.0,2.238264,2.187676,-1.7939,23.958671,0.14901,0.099655,0.0866,0.013054999999999997,0.04935500000000001,0.06241000000000001,194.873039,0.26450684820487874,0.31314037287887375,18529.0,2
20230.0,2.241414,2.203034,-1.80545,23.956045,0.148312,0.099907,0.086548,0.013358999999999996,0.048405000000000004,0.061764,195.514253,0.2759781845225797,0.2833521165852063,18530.0,2
20231.0,2.285384,2.236506,-1.782875,23.959589,0.1489,0.100442,0.086952,0.013490000000000002,0.048458,0.061948,195.330376,0.27837966115685425,0.2771160687975881,18531.0,2
20232.0,2.306254,2.247925,-1.750588,23.95762,0.14823,0.099166,0.086269,0.012897000000000006,0.049063999999999997,0.061961,195.891438,0.2628553959033936,0.3174287908147596,18532.0,2
20233.0,2.290503,2.205397,-1.770669,23.957489,0.148275,0.099177,0.086742,0.012435000000000002,0.04909799999999999,0.06153299999999999,195.170072,0.25326381392696395,0.3423357845827594,18533.0,2
20234.0,2.250733,2.188858,-1.80545,23.952763,0.148615,0.100007,0.0865,0.013507000000000005,0.048608,0.062115000000000004,195.514253,0.27787035322676884,0.27843861699368366,18534.0,2
20235.0,2.251258,2.192927,-1.81805,23.950138,0.14901,0.099482,0.086794,0.012688000000000005,0.049528,0.06221600000000001,194.920188,0.2561731510832039,0.3347809471641199,18535.0,2
20236.0,2.288666,2.230336,-1.775656,23.949613,0.14856,0.099413,0.087451,0.011962,0.049146999999999996,0.061109,195.443531,0.2433873199316351,0.3679826252182091,18536.0,2
20237.0,2.292603,2.235455,-1.769619,23.947775,0.148634,0.099833,0.087225,0.012608000000000008,0.04880099999999998,0.06140899999999999,195.179502,0.25835006762017976,0.3291280270563467,18537.0,2
20238.0,2.29431,2.223117,-1.775919,23.946462,0.148965,0.099644,0.086127,0.013517000000000001,0.04932099999999999,0.06283799999999999,196.122464,0.2740562021004826,0.28834303511428905,18538.0,2
20239.0,2.262546,2.20474,-1.817262,23.94318,0.14834,0.099251,0.086211,0.01304000000000001,0.049088999999999994,0.062129000000000004,195.617979,0.26563454878794074,0.3102120101266691,18539.0,2
20240.0,2.261758,2.192008,-1.802562,23.944756,0.149148,0.099702,0.086947,0.012755000000000002,0.049446000000000004,0.062201000000000006,195.754709,0.2579529597346654,0.3301592191635544,18540.0,2
20241.0,2.283284,2.209991,-1.787731,23.940424,0.149552,0.100133,0.087262,0.012870999999999994,0.04941899999999999,0.062289999999999984,195.660412,0.2604411169566976,0.323698083078261,18541.0,2
20242.0,2.29431,2.231386,-1.774081,23.939111,0.149102,0.099744,0.086264,0.013480000000000006,0.04935800000000001,0.06283800000000002,196.212045,0.2731011568305679,0.2908230542231678,18542.0,2
20243.0,2.316754,2.223117,-1.764631,23.935041,0.148863,0.099875,0.08692,0.012955000000000008,0.04898799999999999,0.061943,196.339345,0.2644471207822166,0.31329547039539196,18543.0,2
20244.0,2.299297,2.206447,-1.778675,23.932416,0.148257,0.099655,0.086364,0.013290999999999997,0.048602000000000006,0.061893000000000004,195.59912,0.2734604859782317,0.28988996426329294,18544.0,2
20245.0,2.283547,2.197652,-1.813325,23.929265,0.1489,0.099875,0.086385,0.013490000000000002,0.049025,0.062515,194.764599,0.27516011912046673,0.28547643246159826,18545.0,2
20246.0,2.283284,2.178357,-1.8023,23.930709,0.149112,0.099035,0.086358,0.012676999999999994,0.050076999999999997,0.06275399999999999,195.396383,0.2531450936538998,0.3426440721111994,18546.0,2
20247.0,2.303497,2.225873,-1.801119,23.92979,0.149635,0.100558,0.087645,0.012912999999999994,0.049076999999999996,0.06198999999999999,196.023453,0.26311178124617945,0.3167630207519413,18547.0,2
20248.0,2.317148,2.235455,-1.782087,23.924539,0.14902,0.09966,0.086989,0.012671000000000002,0.049360000000000015,0.06203100000000002,196.395923,0.25670063410384714,0.3334112027006756,18548.0,2
20249.0,2.323973,2.224955,-1.771194,23.922308,0.148643,0.100133,0.086926,0.013206999999999997,0.04851,0.061716999999999994,195.424672,0.27224753148770375,0.2930397105732018,18549.0,2
20250.0,2.289978,2.206315,-1.815687,23.924408,0.148707,0.1007,0.087209,0.013491000000000003,0.04800700000000001,0.06149800000000001,195.038058,0.28101566405599065,0.27027101362915396,18550.0,2
20251.0,2.292997,2.202771,-1.817525,23.922833,0.149406,0.100133,0.08723,0.012902999999999998,0.04927300000000001,0.06217600000000001,194.769314,0.2618622397207451,0.32000777464794405,18551.0,2
20252.0,2.309535,2.217473,-1.795606,23.925852,0.149084,0.099839,0.087624,0.012215000000000004,0.049245,0.06146,195.490679,0.24804044998578573,0.3558995839070652,18552.0,2
20253.0,2.341036,2.253044,-1.775,23.927034,0.148983,0.100253,0.087487,0.012766,0.04873000000000001,0.06149600000000001,196.306341,0.2619687673144404,0.31973114852737206,18553.0,2
20254.0,2.33093,2.235062,-1.798362,23.926377,0.149167,0.100185,0.087151,0.01303399999999999,0.048982,0.06201599999999999,195.372809,0.2660923177428902,0.30902329605050005,18554.0,2
20255.0,2.285384,2.176913,-1.830518,23.92559,0.148818,0.099828,0.086637,0.013190999999999994,0.048990000000000006,0.062181,195.641553,0.26925353636382177,0.3008143840394978,18555.0,2
