elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
20256.0,2.277378,2.181638,-1.835243,23.927428,0.150131,0.101492,0.088033,0.013458999999999999,0.04863899999999999,0.06209799999999999,195.858434,0.27670641447368427,0.2814610814151578,18556.0,2
20257.0,2.331455,2.223379,-1.787469,23.927953,0.14913,0.100526,0.087083,0.01344300000000001,0.04860400000000001,0.06204700000000002,197.211584,0.2765764839008334,0.28179847935183,18557.0,2
20258.0,2.357574,2.249894,-1.771194,23.92874,0.149102,0.099812,0.086957,0.012854999999999991,0.049290000000000014,0.062145000000000006,195.683986,0.2607981173033614,0.3227710404453169,18558.0,2
20259.0,2.307435,2.207891,-1.794294,23.925984,0.148854,0.099119,0.086579,0.012539999999999996,0.04973499999999999,0.06227499999999998,195.858434,0.25213125301592404,0.3452767684186345,18559.0,2
20260.0,2.302447,2.186232,-1.828418,23.925458,0.149323,0.101219,0.087918,0.013301000000000007,0.04810400000000001,0.061405000000000015,195.302087,0.27649932439455366,0.2819988437282982,18560.0,2
20261.0,2.323185,2.209072,-1.811225,23.931628,0.148937,0.099702,0.086952,0.012749999999999997,0.049235000000000015,0.06198500000000001,195.948016,0.2589568608335363,0.3275523334094931,18561.0,2
20262.0,2.34878,2.233749,-1.773294,23.934254,0.148716,0.100028,0.087141,0.01288700000000001,0.04868799999999998,0.06157499999999999,195.59912,0.2646799071658899,0.3126909810607156,18562.0,2
20263.0,2.33723,2.227711,-1.786025,23.935435,0.149148,0.099739,0.086521,0.013217999999999994,0.04940900000000001,0.062627,194.995624,0.26751669702489356,0.305324531239095,18563.0,2
20264.0,2.305991,2.183738,-1.825006,23.932941,0.149892,0.10018,0.086868,0.013312000000000004,0.04971199999999999,0.063024,195.476535,0.26777704021081017,0.3046484836251455,18564.0,2
20265.0,2.318067,2.198046,-1.811487,23.931103,0.148983,0.100243,0.087004,0.013239,0.048740000000000006,0.061979000000000006,196.928696,0.2716193758847787,0.294670877123812,18565.0,2
20266.0,2.364793,2.230074,-1.771588,23.931497,0.149764,0.100075,0.086815,0.013259999999999994,0.04968900000000001,0.062949,196.560941,0.2668544978868986,0.30704410052847253,18566.0,2
20267.0,2.352849,2.228892,-1.791012,23.93176,0.14902,0.099781,0.0867,0.013080999999999995,0.04923900000000002,0.062320000000000014,195.806571,0.26565800162469516,0.31015110884257224,18567.0,2
20268.0,2.318592,2.193977,-1.820937,23.932285,0.148413,0.099886,0.086127,0.013759000000000007,0.04852699999999999,0.062285999999999994,195.335091,0.28352703593801537,0.263749594746593,18568.0,2
20269.0,2.328173,2.208678,-1.811225,23.930578,0.14992,0.100731,0.087104,0.013627,0.049189,0.062816,195.948016,0.27702785118926615,0.2806263888387426,18569.0,2
20270.0,2.363349,2.227449,-1.785894,23.936485,0.149295,0.100148,0.087167,0.012981000000000006,0.04914700000000001,0.06212800000000002,196.881548,0.264120615284447,0.3141433253601046,18570.0,2
20271.0,2.35508,2.230074,-1.789306,23.936485,0.148615,0.100337,0.087524,0.012812999999999991,0.048278,0.06109099999999999,195.896153,0.26539489218915036,0.31083433973060726,18571.0,2
20272.0,2.328829,2.174156,-1.817,23.929659,0.148726,0.099912,0.087109,0.012802999999999995,0.048813999999999996,0.06161699999999999,195.198361,0.26227593977261077,0.31893349674061244,18572.0,2
20273.0,2.344842,2.183476,-1.8065,23.937273,0.148514,0.099492,0.08692,0.012572,0.04902200000000001,0.06159400000000001,195.052202,0.2564510535870917,0.33405930229370595,18573.0,2
20274.0,2.376606,2.224036,-1.775262,23.938061,0.14936,0.100742,0.087666,0.013076000000000004,0.048617999999999995,0.061694,195.193646,0.26894835352434243,0.3016068692728713,18574.0,2
20275.0,2.343005,2.209728,-1.808468,23.941605,0.149874,0.100332,0.087062,0.013270000000000004,0.049542,0.062812,195.603835,0.26784813192580187,0.3044638758194044,18575.0,2
20276.0,2.327779,2.184789,-1.849681,23.941211,0.150361,0.101356,0.08785,0.013506000000000004,0.04900499999999999,0.062511,196.95227,0.2755989062563769,0.28433700952944285,18576.0,2
20277.0,2.363349,2.202509,-1.818575,23.939636,0.14777,0.100001,0.087214,0.012787000000000007,0.047769000000000006,0.06055600000000001,198.555305,0.2676784592840696,0.3049044741941679,18577.0,2
20278.0,2.39485,2.235455,-1.7834,23.945018,0.148671,0.099781,0.087251,0.01253,0.04889,0.06142,195.297372,0.25628438771962114,0.334492092810706,18578.0,2
20279.0,2.366893,2.22548,-1.791406,23.94725,0.149856,0.100857,0.08743,0.013427000000000008,0.04899899999999999,0.062425999999999995,194.335551,0.27402040816326556,0.2884359832195533,18579.0,2
20280.0,2.344055,2.170612,-1.832881,23.952895,0.150131,0.100521,0.087283,0.013238,0.04960999999999999,0.06284799999999999,196.391208,0.2668359839551713,0.30709217668350997,18580.0,2
20281.0,2.354818,2.201196,-1.838918,23.95552,0.149644,0.100553,0.086794,0.013759000000000007,0.049090999999999996,0.06285,197.786791,0.28026969771042143,0.27220810588003475,18581.0,2
20282.0,2.399313,2.235193,-1.784975,23.958408,0.148165,0.099991,0.087136,0.012854999999999991,0.048173999999999995,0.061028999999999986,196.174327,0.2668396471198753,0.30708266434022,18582.0,2
20283.0,2.399313,2.219179,-1.785369,23.964578,0.148661,0.099765,0.086458,0.013307000000000013,0.04889599999999998,0.062202999999999994,194.36384,0.2721434852853962,0.29330989312690625,18583.0,2
20284.0,2.362562,2.189776,-1.818968,23.96996,0.148928,0.099954,0.087109,0.012844999999999995,0.048974000000000004,0.061819,194.99091,0.26227667177131175,0.3189315959189202,18584.0,2
20285.0,2.35088,2.171137,-1.836425,23.966416,0.14845,0.099707,0.086584,0.01312300000000001,0.048742999999999995,0.061866000000000004,195.570831,0.26922287871327777,0.3008939944638175,18585.0,2
20286.0,2.372143,2.204346,-1.822118,23.972979,0.149442,0.101109,0.087524,0.013585,0.04833299999999999,0.06191799999999999,194.934332,0.2810650887573965,0.2701426697612783,18586.0,2
20287.0,2.419657,2.24425,-1.777756,23.975474,0.148055,0.09944,0.086133,0.013307,0.04861499999999999,0.06192199999999999,195.410528,0.27371647194339316,0.289225231286539,18587.0,2
20288.0,2.401413,2.210385,-1.804794,23.973111,0.148928,0.099639,0.087109,0.01253,0.049289,0.061819,194.137529,0.2542097788598093,0.3398793448895967,18588.0,2
20289.0,2.375162,2.200146,-1.835375,23.975211,0.148716,0.099581,0.086721,0.012859999999999996,0.049134999999999984,0.06199499999999998,194.807032,0.26172256593943344,0.32037047331529966,18589.0,2
20290.0,2.372931,2.200802,-1.832356,23.977968,0.149066,0.099455,0.086332,0.013122999999999996,0.049611,0.062734,195.71699,0.26451261791502045,0.3131253903520189,18590.0,2
20291.0,2.394325,2.189251,-1.818706,23.978493,0.14936,0.100553,0.087482,0.013071,0.04880699999999999,0.06187799999999999,195.476535,0.267804458285527,0.3045772855873472,18591.0,2
20292.0,2.404432,2.214847,-1.811093,23.978099,0.148818,0.099959,0.086826,0.013133000000000006,0.048859,0.061992000000000005,195.452961,0.2687883749488335,0.3020222945273294,18592.0,2
20293.0,2.402463,2.213272,-1.8212,23.981906,0.149883,0.100437,0.087393,0.013044,0.04944599999999999,0.06248999999999999,195.377524,0.2637976014722835,0.31498211327082737,18593.0,2
20294.0,2.404563,2.214191,-1.806106,23.983481,0.148854,0.10028,0.087088,0.013191999999999995,0.04857399999999999,0.06176599999999999,196.546796,0.2715800308800823,0.2947730464832756,18594.0,2
20295.0,2.379494,2.195027,-1.831437,23.983613,0.148799,0.099061,0.086306,0.012755000000000002,0.04973799999999999,0.06249299999999999,195.910297,0.2564386095418083,0.3340916164374086,18595.0,2
20296.0,2.380544,2.193058,-1.836425,23.983744,0.148689,0.099765,0.086884,0.012881000000000004,0.04892399999999998,0.061804999999999985,194.693877,0.26328053142565166,0.31632481778617494,18596.0,2
20297.0,2.403907,2.203953,-1.822118,23.992277,0.148919,0.100238,0.087319,0.012919,0.048681,0.0616,194.755169,0.2653752927159936,0.31088523477138064,18597.0,2
20298.0,2.412963,2.219573,-1.808206,23.992933,0.149102,0.100143,0.087178,0.01296499999999999,0.048959000000000016,0.06192400000000001,195.042773,0.26480800653594744,0.3123583383100673,18598.0,2
20299.0,2.420576,2.21301,-1.802169,23.994114,0.14879,0.099713,0.086185,0.013527999999999998,0.04907700000000001,0.06260500000000001,195.382239,0.2756428542320387,0.28422288737956025,18599.0,2
20300.0,2.393407,2.191483,-1.834587,23.997265,0.149157,0.099403,0.086584,0.012819000000000011,0.04975400000000001,0.06257300000000002,194.533573,0.25764244799517655,0.33096554224762387,18600.0,2
20301.0,2.398657,2.178225,-1.83485,23.998446,0.149194,0.100022,0.086894,0.013128,0.049171999999999993,0.062299999999999994,194.849465,0.2669757793911293,0.30672916210877577,18601.0,2
20302.0,2.41257,2.201853,-1.813193,23.996083,0.148909,0.099623,0.087057,0.012566000000000008,0.04928600000000001,0.06185200000000002,194.953191,0.2549556678231583,0.33794245358142594,18602.0,2
20303.0,2.424251,2.212091,-1.805056,24.003566,0.148808,0.099776,0.08692,0.012856000000000006,0.04903199999999999,0.061888,194.741025,0.2621907694817777,0.31915466316636054,18603.0,2
20304.0,2.411257,2.19844,-1.820281,24.006585,0.149883,0.100227,0.087718,0.012508999999999992,0.04965599999999999,0.062164999999999984,194.698592,0.25190808949392823,0.34585626953380544,18604.0,2
20305.0,2.405351,2.202509,-1.8212,24.010524,0.148919,0.100148,0.086968,0.013179999999999997,0.048770999999999995,0.06195099999999999,195.938586,0.270237021241696,0.2982605142206992,18605.0,2
20306.0,2.43042,2.196471,-1.828287,24.009211,0.150379,0.100784,0.087724,0.013060000000000002,0.049595000000000014,0.06265500000000002,195.146498,0.2633276877167513,0.3162023644253604,18606.0,2
20307.0,2.42097,2.195552,-1.807812,24.013937,0.150765,0.10071,0.087256,0.013453999999999994,0.050055000000000016,0.06350900000000001,196.311056,0.2687789675563367,0.3020467232260433,18607.0,2
20308.0,2.410207,2.197652,-1.824218,24.021288,0.149038,0.099849,0.086999,0.012849999999999986,0.04918900000000001,0.062039,197.348314,0.26123195771498237,0.32164446294693294,18608.0,2
20309.0,2.428189,2.205528,-1.825531,24.022469,0.148744,0.100568,0.088165,0.012403000000000011,0.04817599999999998,0.060578999999999994,195.052202,0.25744649936691816,0.3314743729363333,18609.0,2
20310.0,2.410995,2.213404,-1.809781,24.017744,0.149369,0.100348,0.087025,0.013323000000000002,0.049020999999999995,0.062344,194.929617,0.27177593733425814,0.2942643253103493,18610.0,2
20311.0,2.409682,2.187151,-1.837475,24.029296,0.148891,0.099692,0.08702,0.012672000000000003,0.04919899999999999,0.061870999999999995,195.485965,0.25756097560975616,0.33117710611695395,18611.0,2
20312.0,2.407057,2.178882,-1.855981,24.032052,0.148854,0.100185,0.087104,0.013080999999999995,0.04866899999999999,0.061749999999999985,194.679732,0.26876926237928905,0.3020719251984433,18612.0,2
20313.0,2.422676,2.213797,-1.827237,24.036384,0.14834,0.099797,0.087041,0.012756000000000003,0.048543,0.061299000000000006,194.557147,0.2627719182597232,0.31764556184958737,18613.0,2
20314.0,2.443808,2.207891,-1.817,24.040191,0.149892,0.100589,0.088186,0.012402999999999997,0.049303,0.061706,193.6189,0.25156173941262366,0.34675565603102754,18614.0,2
20315.0,2.420839,2.182295,-1.832093,24.048724,0.149764,0.100101,0.087456,0.01264499999999999,0.04966300000000001,0.062308,194.849465,0.254610985824742,0.3388375084751435,18615.0,2
20316.0,2.421232,2.176125,-1.836425,24.060539,0.149856,0.100505,0.087157,0.013347999999999999,0.04935099999999999,0.06269899999999999,195.849005,0.2704652293726698,0.29766791348914734,18616.0,2
20317.0,2.445252,2.207891,-1.823168,24.056207,0.148726,0.100148,0.087624,0.012524000000000007,0.048577999999999996,0.061102000000000004,196.160182,0.2578068712818298,0.33053857516481633,18617.0,2
20318.0,2.434358,2.207891,-1.82435,24.065527,0.149828,0.100091,0.087346,0.012745000000000006,0.04973699999999999,0.062481999999999996,194.656158,0.25624271180988395,0.33460031496078,18618.0,2
20319.0,2.407451,2.181376,-1.842987,24.068021,0.148974,0.099812,0.086737,0.013075000000000003,0.049162,0.062237,194.50057,0.265952037101072,0.30938757058624644,18619.0,2
20320.0,2.410995,2.176913,-1.843906,24.069071,0.148018,0.099009,0.086784,0.012225,0.04900900000000001,0.06123400000000001,194.146959,0.24943889002244432,0.35226817697507307,18620.0,2
20321.0,2.453652,2.207759,-1.820937,24.072878,0.149461,0.100826,0.087913,0.012912999999999994,0.04863500000000001,0.061548000000000005,194.052663,0.26550291964799716,0.31055381882687283,18621.0,2
20322.0,2.44604,2.203559,-1.799019,24.080886,0.149378,0.100348,0.086999,0.013349,0.049030000000000004,0.062379000000000004,194.113955,0.2722563276294589,0.2930168691432462,18622.0,2
20323.0,2.411257,2.179801,-1.8359,24.07301,0.148514,0.099329,0.086889,0.012440000000000007,0.049185000000000006,0.06162500000000001,194.368555,0.25291749684869685,0.3432350853791605,18623.0,2
20324.0,2.38855,2.158668,-1.873437,24.078786,0.14924,0.10039,0.087461,0.012928999999999996,0.04885000000000002,0.061779000000000014,194.066807,0.2646619311784813,0.3127376603058557,18624.0,2
20325.0,2.440396,2.20159,-1.830125,24.077735,0.150159,0.101629,0.088427,0.013201999999999992,0.04852999999999999,0.06173199999999998,195.028628,0.2720323092456367,0.2935985901256126,18625.0,2
20326.0,2.461528,2.219967,-1.813456,24.084562,0.149718,0.100595,0.08776,0.012835,0.049122999999999986,0.061957999999999985,196.631663,0.2612775832586923,0.3215259845629044,18626.0,2
20327.0,2.46074,2.19949,-1.813456,24.081542,0.14845,0.100238,0.0866,0.013637999999999997,0.048212000000000005,0.06185,195.933871,0.28286976541596653,0.2654563656251393,18627.0,2
20328.0,2.419001,2.166937,-1.850206,24.081017,0.148891,0.099697,0.086962,0.012734999999999996,0.049194,0.061929,194.467566,0.25886777111495063,0.327783677631026,18628.0,2
20329.0,2.427401,2.166149,-1.857818,24.079442,0.14822,0.099644,0.086653,0.012991000000000003,0.048575999999999994,0.061567,194.382699,0.26743108878687455,0.3055468349066306,18629.0,2
20330.0,2.439346,2.194371,-1.827893,24.083774,0.150003,0.101072,0.088023,0.013048999999999991,0.048931,0.06197999999999999,194.113955,0.2666762037112726,0.30750708691925766,18630.0,2
20331.0,2.465859,2.205134,-1.818968,24.085349,0.148891,0.100579,0.08629,0.014288999999999996,0.048311999999999994,0.06260099999999999,195.811286,0.2957589054705772,0.23198641960330868,18631.0,2
20332.0,2.444202,2.191877,-1.832093,24.080492,0.148799,0.099875,0.08628,0.01359500000000001,0.04892399999999998,0.06251899999999999,195.165358,0.2778742973939707,0.2784283749555968,18632.0,2
20333.0,2.440396,2.192008,-1.832618,24.085087,0.149957,0.100673,0.087529,0.013144000000000003,0.04928400000000001,0.06242800000000001,194.302548,0.26669372019884346,0.3074616008828732,18633.0,2
20334.0,2.426351,2.176125,-1.855587,24.088894,0.149139,0.100873,0.087461,0.013412000000000007,0.04826599999999999,0.061678,195.358665,0.27787100917811364,0.27843691364838596,18634.0,2
20335.0,2.42517,2.169431,-1.856899,24.083118,0.14901,0.099917,0.086705,0.013212000000000002,0.049093,0.062305,195.396383,0.269116388968102,0.30117052230103614,18635.0,2
20336.0,2.439608,2.179407,-1.852043,24.081542,0.148661,0.099466,0.086952,0.012513999999999997,0.04919499999999999,0.061708999999999986,194.642014,0.25437027400601675,0.3394625782273082,18636.0,2
20337.0,2.480166,2.206709,-1.805187,24.078261,0.14935,0.100217,0.087314,0.012902999999999998,0.04913300000000001,0.06203600000000001,194.057378,0.2626083770912198,0.31807023828719005,18637.0,2
20338.0,2.472159,2.196602,-1.807681,24.079048,0.149507,0.099156,0.086763,0.012392999999999987,0.05035100000000001,0.062744,194.095096,0.2461272640610102,0.3608676600828731,18638.0,2
20339.0,2.432783,2.153942,-1.856506,24.075766,0.148615,0.099224,0.086637,0.012587000000000001,0.04939099999999999,0.06197799999999999,194.849465,0.25483884029802406,0.33824582610616694,18639.0,2
20340.0,2.418607,2.166674,-1.867531,24.075766,0.14822,0.099476,0.086989,0.012486999999999998,0.048743999999999996,0.061230999999999994,194.288403,0.25616986357575133,0.33478948401735575,18640.0,2
20341.0,2.461659,2.205922,-1.844168,24.077079,0.148781,0.100117,0.08734,0.012776999999999997,0.048664,0.061440999999999996,193.519889,0.2625500873317579,0.3182216025438085,18641.0,2
20342.0,2.496047,2.225742,-1.808337,24.075241,0.149093,0.099844,0.087535,0.012309,0.049249,0.061558,193.651904,0.2499289340101523,0.3509956525283362,18642.0,2
20343.0,2.468615,2.195552,-1.827106,24.08338,0.149314,0.099613,0.086889,0.012724,0.04970100000000001,0.06242500000000001,194.047948,0.2560057945354311,0.3352155312090307,18643.0,2
20344.0,2.437508,2.15368,-1.872387,24.075373,0.149663,0.100285,0.087146,0.013138999999999998,0.04937799999999999,0.06251699999999999,194.877754,0.26608477287915916,0.3090428882172972,18644.0,2
20345.0,2.43672,2.157092,-1.855587,24.075766,0.14958,0.100085,0.087241,0.012843999999999994,0.049495,0.06233899999999999,194.392129,0.25949571682560196,0.3261530561193432,18645.0,2
20346.0,2.45444,2.187283,-1.841281,24.075373,0.148808,0.100694,0.087157,0.013537000000000007,0.04811399999999999,0.061651,194.443992,0.2813467733555026,0.2694112037166976,18646.0,2
20347.0,2.475834,2.187283,-1.820937,24.073141,0.149185,0.101072,0.087529,0.013543,0.04811300000000002,0.061656000000000016,194.2554,0.2814773246872011,0.2690721938210403,18647.0,2
20348.0,2.465596,2.180457,-1.846006,24.077604,0.149892,0.101041,0.088453,0.012588000000000002,0.04885099999999999,0.061438999999999994,194.486425,0.2576762466224516,0.3308777754745331,18648.0,2
20349.0,2.445646,2.170744,-1.872518,24.080361,0.149424,0.100253,0.086878,0.013374999999999998,0.049171000000000006,0.062546,195.193646,0.27200439274383786,0.29367108245670426,18649.0,2
20350.0,2.429764,2.150136,-1.881837,24.073666,0.148863,0.099917,0.086873,0.013044,0.04894599999999999,0.06198999999999999,194.97205,0.26649232843688075,0.30798456605925995,18650.0,2
20351.0,2.440789,2.15473,-1.864381,24.083643,0.149185,0.100238,0.087671,0.012566999999999995,0.04894700000000002,0.06151400000000001,194.86361,0.2567418484922773,0.33330417900861875,18651.0,2
20352.0,2.469665,2.187808,-1.835375,24.082461,0.148744,0.100427,0.087361,0.013066000000000008,0.048316999999999985,0.06138299999999999,194.712736,0.27041682188832344,0.29779361589297426,18652.0,2
20353.0,2.494079,2.206053,-1.826975,24.085743,0.149433,0.09966,0.087157,0.012503,0.04977300000000001,0.06227600000000001,194.311977,0.25119540322256595,0.3477069415671551,18653.0,2
20354.0,2.472422,2.174813,-1.855456,24.084037,0.148818,0.099592,0.086773,0.012818999999999997,0.049226000000000006,0.062045,193.491601,0.26040587482479116,0.3237895982800204,18654.0,2
20355.0,2.431733,2.138847,-1.886824,24.079048,0.149029,0.099917,0.087277,0.012640000000000012,0.04911199999999999,0.061752,193.317153,0.25736566693136265,0.33168427501229747,18655.0,2
20356.0,2.452733,2.153286,-1.877243,24.078786,0.149424,0.100805,0.088117,0.012688000000000005,0.048618999999999996,0.061307,194.467566,0.2609625668449199,0.3223440051849381,18656.0,2
20357.0,2.482922,2.190827,-1.833537,24.083643,0.149543,0.100316,0.08796,0.012356000000000006,0.04922700000000001,0.06158300000000001,195.391668,0.2509953684894776,0.3482263828712756,18657.0,2
20358.0,2.498935,2.193321,-1.82225,24.078129,0.150352,0.100222,0.087687,0.012535000000000004,0.05013000000000001,0.06266500000000001,194.717451,0.25004488240809086,0.35069456288202316,18658.0,2
20359.0,2.444989,2.140553,-1.864249,24.078917,0.148119,0.099019,0.086831,0.01218799999999999,0.049100000000000005,0.061287999999999995,195.184217,0.24822305044703752,0.35542541514516457,18659.0,2
20360.0,2.43777,2.145673,-1.894174,24.078392,0.150306,0.101256,0.087745,0.013510999999999995,0.049049999999999996,0.06256099999999999,194.090381,0.27544800309881545,0.28472886814194187,18660.0,2
20361.0,2.457852,2.16825,-1.877505,24.072878,0.149112,0.100353,0.087613,0.012740000000000001,0.048759,0.061499,195.155928,0.26127973748974576,0.321520390551452,18661.0,2
20362.0,2.491191,2.207497,-1.838393,24.069728,0.148955,0.099403,0.086374,0.013028999999999999,0.049552,0.062581,195.137069,0.262930599560067,0.3172335053016192,18662.0,2
20363.0,2.496441,2.185182,-1.847449,24.070909,0.149121,0.100085,0.086616,0.013468999999999995,0.04903600000000001,0.062505,194.184677,0.27467014703183296,0.286748770204015,18663.0,2
20364.0,2.466909,2.16313,-1.873306,24.07616,0.149066,0.099277,0.086253,0.013024000000000008,0.049789,0.06281300000000001,194.2554,0.2615786302470377,0.320744239123933,18664.0,2
20365.0,2.454834,2.150267,-1.881574,24.075373,0.148579,0.099765,0.086926,0.012839000000000003,0.04881399999999998,0.061652999999999986,194.269544,0.26301341800676037,0.3170184460402026,18665.0,2
20366.0,2.468353,2.163655,-1.865693,24.069728,0.148707,0.100752,0.087004,0.013747999999999996,0.04795500000000001,0.06170300000000001,193.783919,0.286679456168154,0.2555635300057476,18666.0,2
20367.0,2.470847,2.149217,-1.875537,24.07301,0.149093,0.099928,0.086868,0.013060000000000002,0.049165,0.062225,193.783919,0.26563072041654806,0.31022195147134535,18667.0,2
20368.0,2.480953,2.150529,-1.869631,24.067234,0.148478,0.099933,0.087104,0.012828999999999993,0.048545000000000005,0.061374,194.37327,0.2642648209945205,0.313768858381567,18668.0,2
20369.0,2.489091,2.19017,-1.848499,24.061983,0.149617,0.100143,0.087272,0.012870999999999994,0.049474000000000004,0.062345,193.222857,0.2601515917129862,0.32444990936286344,18669.0,2
20370.0,2.498147,2.179538,-1.855193,24.068021,0.148726,0.099382,0.086043,0.013339000000000004,0.049344,0.062683,194.48171,0.2703212078224745,0.29804190224949867,18670.0,2
20371.0,2.467828,2.148035,-1.888268,24.065527,0.148468,0.099692,0.086931,0.012761000000000008,0.048775999999999986,0.061536999999999994,194.099811,0.261619205773213,0.3206388744009848,18671.0,2
20372.0,2.461003,2.150267,-1.865824,24.066315,0.148303,0.100064,0.087361,0.012703000000000006,0.04823899999999999,0.060941999999999996,193.39259,0.26332918739635175,0.3161984701240289,18672.0,2
20373.0,2.508254,2.183213,-1.860574,24.060801,0.150012,0.100967,0.087724,0.013243000000000005,0.049045000000000005,0.06228800000000001,192.454343,0.27001182563307924,0.2988452921680891,18673.0,2
20374.0,2.506023,2.185707,-1.848499,24.061983,0.149745,0.10007,0.087109,0.012961,0.04967499999999998,0.06263599999999998,194.278974,0.26091070134471384,0.3224786872106542,18674.0,2
20375.0,2.469797,2.172712,-1.881312,24.055025,0.148983,0.100327,0.087529,0.012798000000000004,0.048656000000000005,0.06145400000000001,195.066347,0.2630248474011962,0.3169887666967236,18675.0,2
20376.0,2.451027,2.145016,-1.899818,24.059226,0.14822,0.099319,0.086353,0.012966000000000005,0.048900999999999986,0.06186699999999999,194.962621,0.26514252995787513,0.31148966275626633,18676.0,2
20377.0,2.478066,2.171006,-1.893518,24.054369,0.148735,0.099639,0.087146,0.012493000000000004,0.049096,0.061589000000000005,193.001261,0.25445546571073596,0.3392413561949321,18677.0,2
20378.0,2.512454,2.185445,-1.863331,24.061589,0.148818,0.099177,0.086716,0.012461,0.049641000000000005,0.062102000000000004,193.251145,0.2510172837516619,0.34816947429248335,18678.0,2
20379.0,2.481741,2.144491,-1.875537,24.060407,0.148863,0.099744,0.086842,0.012901999999999997,0.049118999999999996,0.06202099999999999,193.567038,0.26266286644951137,0.317928742743418,18679.0,2
20380.0,2.467696,2.127952,-1.910449,24.059751,0.149249,0.10018,0.086511,0.013669,0.04906899999999999,0.06273799999999999,193.925363,0.2785612390462605,0.2766445554048066,18680.0,2
20381.0,2.485547,2.151842,-1.883805,24.055419,0.148974,0.100715,0.087493,0.013221999999999998,0.048258999999999996,0.061480999999999994,194.057378,0.2739743058433485,0.28855569967484584,18681.0,2
20382.0,2.489091,2.177438,-1.858868,24.057257,0.148487,0.099298,0.086747,0.012550999999999993,0.04918900000000001,0.06174,193.538749,0.25515348648099184,0.33742876688303125,18682.0,2
20383.0,2.488566,2.151054,-1.897324,24.052006,0.150049,0.100175,0.087335,0.012840000000000004,0.04987399999999999,0.06271399999999999,193.307723,0.25744360902255653,0.33148187845410704,18683.0,2
20384.0,2.476097,2.150661,-1.904674,24.052925,0.149249,0.100563,0.087739,0.012824000000000002,0.04868599999999999,0.061509999999999995,195.297372,0.2633967999671371,0.31602289680532847,18684.0,2
20385.0,2.519673,2.180063,-1.888399,24.052137,0.148818,0.10112,0.087398,0.013721999999999998,0.047698000000000004,0.06142,195.122924,0.2876789869808591,0.25296799281655946,18685.0,2
20386.0,2.537655,2.180063,-1.848368,24.047543,0.148634,0.100112,0.087241,0.012871000000000007,0.04852199999999998,0.06139299999999999,193.449167,0.26525565195886514,0.3111959125719269,18686.0,2
20387.0,2.507204,2.162343,-1.87488,24.042029,0.14901,0.100143,0.087498,0.01264499999999999,0.04886700000000001,0.061512,193.915933,0.25875828763198794,0.3280679794734699,18687.0,2
20388.0,2.482791,2.132809,-1.916093,24.043867,0.149654,0.099933,0.087036,0.012896999999999992,0.049721000000000015,0.06261800000000001,194.679732,0.2593821648364906,0.3264479228777247,18688.0,2
20389.0,2.499329,2.15578,-1.897324,24.043473,0.149277,0.099807,0.087146,0.012661000000000006,0.049469999999999986,0.06213099999999999,195.302087,0.25592771522710295,0.3354182840865767,18689.0,2
20390.0,2.503529,2.174813,-1.892205,24.044917,0.148882,0.099907,0.087577,0.012329999999999994,0.04897499999999999,0.061304999999999985,193.944222,0.2517559621038875,0.34625130717879427,18690.0,2
20391.0,2.492766,2.177307,-1.895355,24.042029,0.14901,0.099833,0.0868,0.013033000000000003,0.049177,0.06221,193.633045,0.26501687746553343,0.3118159515636162,18691.0,2
20392.0,2.516392,2.167856,-1.901918,24.038485,0.14947,0.099665,0.08702,0.012645000000000003,0.04980499999999999,0.06244999999999999,193.6189,0.2538850740874595,0.34072252381057455,18692.0,2
20393.0,2.503398,2.144885,-1.899293,24.04111,0.148634,0.099282,0.086243,0.013038999999999995,0.04935199999999999,0.06239099999999999,194.095096,0.26419873158673224,0.31394047641829526,18693.0,2
20394.0,2.498016,2.142129,-1.896668,24.042554,0.149001,0.100516,0.087204,0.01331199999999999,0.048485,0.06179699999999999,194.0008,0.2745534793548651,0.28705172764214204,18694.0,2
20395.0,2.504316,2.147642,-1.897193,24.039797,0.149341,0.100054,0.087104,0.012950000000000003,0.049287,0.062237,194.250685,0.26274143807823414,0.317724711430153,18695.0,2
20396.0,2.53293,2.167462,-1.879212,24.037697,0.149736,0.100033,0.087167,0.012866000000000002,0.04970300000000001,0.06256900000000001,194.014944,0.2588524062449702,0.3278235764424827,18696.0,2
20397.0,2.534242,2.172844,-1.867531,24.03494,0.150214,0.101272,0.087661,0.013610999999999998,0.048941999999999986,0.06255299999999998,193.939507,0.27809901313773167,0.2778448430999363,18697.0,2
20398.0,2.512979,2.152367,-1.906249,24.039404,0.149663,0.100952,0.088201,0.012750999999999998,0.04871099999999999,0.06146199999999999,194.986195,0.2617630152734439,0.3202654362825563,18698.0,2
20399.0,2.49526,2.147248,-1.918193,24.034547,0.148845,0.099797,0.087508,0.012288999999999994,0.04904800000000001,0.061337,194.840036,0.2505453729943524,0.3493949111724728,18699.0,2
20400.0,2.513373,2.133465,-1.910055,24.035991,0.148285,0.100878,0.087739,0.013138999999999998,0.047407000000000005,0.060546,193.321867,0.27714731690853855,0.2803161655687211,18700.0,2
20401.0,2.537524,2.159849,-1.896274,24.032709,0.148836,0.100516,0.087829,0.01268699999999999,0.04832,0.06100699999999999,193.307723,0.26255665238716064,0.31820455469972964,18701.0,2
20402.0,2.541724,2.16825,-1.887218,24.036909,0.14958,0.099965,0.086941,0.013023999999999994,0.04961499999999999,0.06263899999999999,193.944222,0.26249596904224437,0.31836213451267037,18702.0,2
20403.0,2.521642,2.149742,-1.911761,24.032709,0.149929,0.100274,0.087981,0.012292999999999998,0.049655000000000005,0.061948,194.439277,0.24756323505719344,0.3571387944232922,18703.0,2
20404.0,2.510748,2.146723,-1.920293,24.041767,0.149442,0.100154,0.087498,0.012656,0.049287999999999985,0.061943999999999985,194.429847,0.2567712877112541,0.33322773255323823,18704.0,2
20405.0,2.519148,2.163393,-1.909661,24.034415,0.148928,0.099356,0.087178,0.012177999999999994,0.049572000000000005,0.06175,194.882469,0.24565791862505784,0.362086435450381,18705.0,2
20406.0,2.517442,2.15368,-1.925018,24.041242,0.147972,0.098925,0.086989,0.011936000000000002,0.04904699999999999,0.060982999999999996,194.123385,0.24335344968194428,0.36807057797720577,18706.0,2
20407.0,2.530174,2.159193,-1.905724,24.039404,0.14958,0.100878,0.088312,0.012565999999999994,0.048701999999999995,0.06126799999999999,192.675939,0.25801285341765384,0.3300036899096105,18707.0,2
20408.0,2.543955,2.167856,-1.891943,24.043079,0.148579,0.099114,0.086464,0.012649999999999995,0.049464999999999995,0.06211499999999999,194.208251,0.2557312093154893,0.33592856190393394,18708.0,2
20409.0,2.54448,2.163787,-1.893649,24.042686,0.14901,0.100227,0.087167,0.013060000000000002,0.04878300000000001,0.06184300000000001,194.066807,0.2677107248278124,0.30482068846425414,18709.0,2
20410.0,2.514292,2.130184,-1.927249,24.043342,0.14981,0.100794,0.087739,0.013054999999999997,0.049016000000000004,0.062071,193.571752,0.2663361690841952,0.30839007372563987,18710.0,2
20411.0,2.52348,2.135828,-1.920161,24.045442,0.14947,0.100054,0.087136,0.012917999999999999,0.04941599999999999,0.06233399999999999,194.194107,0.2614080174838619,0.32118727876427633,18711.0,2
20412.0,2.550124,2.177044,-1.893124,24.047543,0.148496,0.100033,0.087272,0.012760999999999995,0.04846299999999999,0.06122399999999999,194.49114,0.2633088478045559,0.316251287071989,18712.0,2
20413.0,2.563118,2.184132,-1.896143,24.04216,0.148671,0.09945,0.08702,0.012429999999999997,0.049221,0.061651,193.12856,0.2525293567916784,0.34424299022791494,18713.0,2
20414.0,2.514423,2.134384,-1.921211,24.044523,0.148863,0.100295,0.087792,0.012503,0.048568,0.061071,192.812668,0.257427577261216,0.33152350901940686,18714.0,2
20415.0,2.510223,2.113251,-1.930136,24.048462,0.150324,0.101561,0.08818,0.013381000000000004,0.048763000000000015,0.06214400000000002,193.571752,0.2744032482979247,0.2874418409736207,18715.0,2
20416.0,2.541724,2.155911,-1.909005,24.042292,0.14868,0.099828,0.087608,0.012219999999999995,0.048852000000000007,0.061072,194.670303,0.2501381696108733,0.35045231882008987,18716.0,2
20417.0,2.58215,2.196733,-1.892074,24.043736,0.149709,0.100075,0.087493,0.012581999999999996,0.04963400000000001,0.06221600000000001,193.416164,0.2534904805077061,0.3417471868803331,18717.0,2
20418.0,2.547237,2.160111,-1.915174,24.050431,0.148909,0.099755,0.086621,0.013133999999999993,0.04915400000000002,0.06228800000000001,192.850387,0.2671956057369543,0.30615832682436084,18718.0,2
20419.0,2.514948,2.122571,-1.943524,24.048199,0.150039,0.10081,0.087829,0.012980999999999993,0.04922900000000001,0.06221,194.184677,0.263680682510664,0.31528572323376913,18719.0,2
20420.0,2.527023,2.140816,-1.92738,24.04938,0.149461,0.100217,0.087451,0.012766,0.04924400000000001,0.06201000000000001,194.708021,0.2592344400446745,0.3268315280513223,18720.0,2
20421.0,2.572306,2.175338,-1.898505,24.051612,0.148863,0.100085,0.086852,0.013232999999999995,0.048778,0.062011,194.311977,0.27128477418561253,0.2955397559444668,18721.0,2
20422.0,2.547762,2.163524,-1.896405,24.047805,0.149424,0.100337,0.08702,0.013316999999999996,0.049087000000000006,0.062404,193.038979,0.2712882985658408,0.295530603990535,18722.0,2
20423.0,2.509173,2.137009,-1.949561,24.049249,0.149194,0.100568,0.08722,0.013347999999999999,0.04862599999999999,0.06197399999999999,194.260114,0.2744977070351862,0.2871965547230222,18723.0,2
20424.0,2.538049,2.143966,-1.943524,24.048199,0.14981,0.101198,0.08817,0.013027999999999998,0.048612,0.06164,193.600041,0.2679941579412914,0.3040846819526678,18724.0,2
20425.0,2.568106,2.178619,-1.900999,24.048855,0.149047,0.10019,0.086989,0.013201000000000004,0.04885700000000001,0.062058000000000016,194.354411,0.2701911662368497,0.2983795884592081,18725.0,2
20426.0,2.568369,2.171662,-1.898899,24.048855,0.148716,0.099812,0.087094,0.012717999999999993,0.04890399999999999,0.06162199999999998,194.161103,0.26005520907882623,0.324700191503418,18726.0,2
20427.0,2.542511,2.120733,-1.936961,24.050693,0.148542,0.100222,0.087309,0.012913000000000008,0.04832,0.06123300000000001,193.920648,0.26723370791167417,0.3060593847905413,18727.0,2
20428.0,2.543955,2.13911,-1.937093,24.049512,0.149121,0.101214,0.08818,0.013034000000000004,0.047907000000000005,0.06094100000000001,194.368555,0.272063120981882,0.2935185795783922,18728.0,2
20429.0,2.569025,2.15788,-1.918193,24.053844,0.148772,0.10008,0.087766,0.012314000000000005,0.048691999999999985,0.06100599999999999,194.071522,0.2528905592179576,0.3433050358213916,18729.0,2
20430.0,2.569025,2.163524,-1.913599,24.055813,0.149984,0.100794,0.088044,0.012749999999999997,0.04919000000000001,0.06194000000000001,193.109701,0.2591937549551746,0.32693717728344207,18730.0,2
20431.0,2.537261,2.13294,-1.945099,24.052662,0.149332,0.100495,0.08775,0.012745000000000006,0.04883699999999999,0.061582,194.344981,0.26096482247430297,0.32233814786681014,18731.0,2
20432.0,2.546843,2.146198,-1.944442,24.059226,0.149663,0.100642,0.087787,0.012854999999999991,0.049020999999999995,0.06187599999999999,194.302548,0.26222920321488297,0.31905486015646234,18732.0,2
20433.0,2.582281,2.169562,-1.898768,24.057519,0.149084,0.100495,0.087445,0.013050000000000006,0.04858899999999999,0.061639,194.547718,0.26857378061329507,0.30257954355997474,18733.0,2
20434.0,2.567712,2.143441,-1.912811,24.060539,0.148459,0.099503,0.086773,0.012729999999999991,0.04895600000000001,0.061686000000000005,194.439277,0.26002410278407556,0.32478096694707315,18734.0,2
20435.0,2.529517,2.10997,-1.958486,24.066183,0.148965,0.100553,0.087944,0.012609000000000009,0.04841199999999998,0.06102099999999999,193.12856,0.26044657426724255,0.323683911776794,18735.0,2
20436.0,2.556818,2.145673,-1.935255,24.067627,0.148321,0.099592,0.087571,0.012021000000000004,0.04872900000000001,0.06075000000000001,193.402019,0.24668581982351737,0.3594172273044187,18736.0,2
20437.0,2.578081,2.16825,-1.917405,24.069859,0.148955,0.099923,0.087472,0.012451000000000004,0.049032000000000006,0.06148300000000001,192.501491,0.2539310260436849,0.3406031978130335,18737.0,2
20438.0,2.57375,2.156699,-1.914386,24.069203,0.149369,0.100437,0.087445,0.012992000000000004,0.048932,0.06192400000000001,193.435023,0.26550589581672907,0.3105460904441889,18738.0,2
20439.0,2.538968,2.114301,-1.953499,24.070384,0.149148,0.099912,0.087235,0.012677000000000008,0.049236,0.06191300000000001,193.656619,0.2574689765826514,0.3314160051015418,18739.0,2
20440.0,2.544086,2.113382,-1.973055,24.078917,0.149084,0.10018,0.08712,0.013060000000000002,0.04890399999999999,0.06196399999999999,193.477456,0.26704835906349056,0.30654069044147136,18740.0,2
20441.0,2.594094,2.153155,-1.929743,24.07616,0.148505,0.100232,0.087813,0.012419,0.048272999999999996,0.060691999999999996,193.411449,0.2572606371960061,0.3319570115609094,18741.0,2
20442.0,2.607089,2.176125,-1.899818,24.087712,0.148992,0.099928,0.087272,0.012656,0.04906400000000001,0.06172000000000001,192.52035,0.25794354427799854,0.3301836688029466,18742.0,2
20443.0,2.563643,2.136484,-1.933811,24.08955,0.149332,0.099807,0.088128,0.011679000000000009,0.049524999999999986,0.061203999999999995,193.552893,0.23581553123611865,0.3876447095662636,18743.0,2
20444.0,2.532799,2.12047,-1.973055,24.09165,0.148689,0.099303,0.086957,0.012345999999999996,0.049385999999999985,0.06173199999999998,194.241255,0.2499848138174013,0.3508505463285113,18744.0,2
20445.0,2.559181,2.133203,-1.95258,24.102546,0.149112,0.100616,0.088485,0.012131000000000003,0.048496,0.060627,193.350156,0.25013918386704337,0.35044968504474716,18745.0,2
20446.0,2.594357,2.154992,-1.909268,24.102546,0.149497,0.10112,0.087939,0.013180999999999998,0.04837699999999999,0.06155799999999999,193.449167,0.2724585555417752,0.2924917326887847,18746.0,2
20447.0,2.59882,2.167331,-1.921868,24.103203,0.148799,0.099067,0.087361,0.011706000000000008,0.049731999999999985,0.06143799999999999,194.547718,0.2353769127138924,0.3887836946498989,18747.0,2
20448.0,2.559968,2.12874,-1.972399,24.107403,0.148625,0.100022,0.087325,0.012697,0.04860300000000001,0.06130000000000001,193.260575,0.26123364332153726,0.3216400858387498,18748.0,2
20449.0,2.545924,2.115483,-1.980667,24.108322,0.148579,0.099818,0.087482,0.012336,0.048760999999999985,0.061096999999999985,193.25586,0.2529838808908577,0.3430627022489888,18749.0,2
20450.0,2.561675,2.127952,-1.948774,24.11121,0.148514,0.099329,0.087146,0.012183,0.049185000000000006,0.061368000000000006,192.680654,0.24769243280608297,0.3568032994513116,18750.0,2
20451.0,2.580313,2.159718,-1.93053,24.115936,0.14924,0.101015,0.087844,0.013170999999999988,0.04822500000000002,0.061396000000000006,192.987116,0.27310994069588984,0.2908002446721083,18751.0,2
20452.0,2.588319,2.162737,-1.93368,24.115542,0.148496,0.099828,0.087319,0.012509000000000006,0.04866799999999999,0.061176999999999995,193.779204,0.25702192360640264,0.33257689240050414,18752.0,2
20453.0,2.570337,2.146591,-1.953499,24.120268,0.149341,0.100563,0.088222,0.012341000000000005,0.048778,0.06111900000000001,193.477456,0.25299821644560166,0.3430254763175892,18753.0,2
20454.0,2.549468,2.118764,-1.970299,24.120924,0.149378,0.100269,0.088117,0.012151999999999996,0.049109000000000014,0.06126100000000001,194.080952,0.24744451231928308,0.3574470883523353,18754.0,2
20455.0,2.554718,2.115745,-1.971217,24.117774,0.149589,0.100369,0.087823,0.012546000000000002,0.04922,0.061766,193.774489,0.25489120497348694,0.3381098478443304,18755.0,2
20456.0,2.580575,2.133597,-1.942211,24.118693,0.150113,0.100626,0.087986,0.012639999999999998,0.049487,0.062127,193.699052,0.25541545425153567,0.3367485006199282,18756.0,2
20457.0,2.58005,2.150923,-1.935518,24.1246,0.147412,0.09914,0.086595,0.012545,0.04827199999999998,0.06081699999999998,193.939507,0.2598761212271872,0.32516523887679805,18757.0,2
20458.0,2.582675,2.157749,-1.945361,24.12565,0.149084,0.099776,0.087109,0.012666999999999998,0.04930799999999999,0.06197499999999999,191.789555,0.2568902228802044,0.3329188869927123,18758.0,2
20459.0,2.565087,2.138716,-1.95363,24.122368,0.149387,0.100873,0.087235,0.013638000000000011,0.04851399999999999,0.062152,192.327043,0.28110893538081033,0.2700288107984087,18759.0,2
20460.0,2.562331,2.11837,-1.958092,24.124469,0.14913,0.100626,0.08744,0.01318599999999999,0.04850400000000002,0.06169000000000001,193.779204,0.271848263065663,0.29407651306563376,18760.0,2
20461.0,2.561412,2.120339,-1.960849,24.132214,0.149442,0.10103,0.087671,0.013358999999999996,0.048412,0.06177099999999999,194.670303,0.2759382810402164,0.28345573617465336,18761.0,2
20462.0,2.5727,2.146329,-1.952842,24.129851,0.148514,0.099461,0.087445,0.012015999999999999,0.04905300000000001,0.06106900000000001,193.925363,0.2449545398948097,0.3639129380746494,18762.0,2
20463.0,2.594619,2.150661,-1.929349,24.133527,0.148955,0.099361,0.087151,0.012209999999999999,0.049594,0.061804,192.812668,0.24619417279967737,0.36069391444413457,18763.0,2
20464.0,2.577556,2.14016,-1.949955,24.135102,0.148955,0.099335,0.086926,0.012409000000000003,0.04962,0.062029,192.817383,0.25007557284214355,0.35061486732694513,18764.0,2
20465.0,2.550387,2.110495,-1.981323,24.136809,0.148965,0.099723,0.087445,0.012278000000000011,0.04924199999999998,0.06151999999999999,193.270005,0.2493349308531165,0.3525381335254042,18765.0,2
20466.0,2.561543,2.114039,-1.991692,24.137727,0.148716,0.099917,0.087199,0.012718000000000007,0.04879899999999998,0.06151699999999999,193.307723,0.2606147540983609,0.3232471898662832,18766.0,2
20467.0,2.602757,2.139503,-1.954811,24.142453,0.149764,0.09977,0.087598,0.012172000000000002,0.04999400000000001,0.06216600000000001,193.123846,0.24346434643464346,0.3677826062187245,18767.0,2
20468.0,2.629664,2.174025,-1.922261,24.143635,0.14856,0.099119,0.087104,0.012014999999999998,0.049441,0.061456,193.713197,0.2430120140771004,0.3689572027803839,18768.0,2
20469.0,2.598951,2.134647,-1.946411,24.146391,0.14902,0.09966,0.087776,0.011883999999999992,0.049360000000000015,0.06124400000000001,192.746661,0.24075687283482888,0.37481325332608595,18769.0,2
20470.0,2.556949,2.111545,-1.984867,24.142059,0.149654,0.101141,0.087928,0.013212999999999989,0.048513000000000014,0.061726,193.406734,0.27235437193387446,0.2927622720512266,18770.0,2
20471.0,2.570337,2.116401,-1.990642,24.141666,0.149176,0.101046,0.088196,0.01285,0.048130000000000006,0.060980000000000006,193.51046,0.26697970123205417,0.30671897804657267,18771.0,2
20472.0,2.611814,2.156436,-1.94523,24.140878,0.149259,0.100684,0.087645,0.013038999999999995,0.04857500000000001,0.061614,193.675478,0.2684247364953885,0.30296657470092503,18772.0,2
20473.0,2.61982,2.16208,-1.931843,24.140222,0.149157,0.1007,0.087398,0.013301999999999994,0.048457000000000014,0.06175900000000001,193.958367,0.27450575756325046,0.28717564946955954,18773.0,2
20474.0,2.569812,2.110232,-1.975548,24.143635,0.149424,0.099744,0.087036,0.012707999999999997,0.04968,0.062388,193.538749,0.2557919526579577,0.3357708262920167,18774.0,2
20475.0,2.552618,2.102225,-1.994186,24.139171,0.14901,0.100028,0.087503,0.012525000000000008,0.048982,0.061507000000000006,193.807493,0.2557009574750425,0.33600711853862997,18775.0,2
20476.0,2.595407,2.137534,-1.966099,24.137202,0.148716,0.099791,0.087708,0.01208300000000001,0.04892499999999998,0.06100799999999999,193.326582,0.24696480398969903,0.3586927736214358,18776.0,2
20477.0,2.612339,2.14541,-1.939193,24.138253,0.149222,0.099434,0.086968,0.012465999999999991,0.049788,0.06225399999999999,193.095557,0.25037658920645106,0.3498332014111143,18777.0,2
20478.0,2.559312,2.0975,-1.963999,24.139303,0.150921,0.101928,0.088123,0.013804999999999998,0.048992999999999995,0.06279799999999999,193.986655,0.28176919622810953,0.26831427477616043,18778.0,2
20479.0,2.563381,2.107344,-1.982767,24.136283,0.149075,0.100616,0.087792,0.012824000000000002,0.048459000000000016,0.06128300000000002,195.570831,0.26463062319438707,0.3128189594874339,18779.0,2
20480.0,2.602363,2.154336,-1.949561,24.13287,0.14913,0.100033,0.086947,0.013086,0.049097000000000016,0.062183000000000016,194.458136,0.26652816815348884,0.3078914990761077,18780.0,2
20481.0,2.589238,2.145279,-1.959799,24.131689,0.150039,0.100563,0.087319,0.013244000000000006,0.049476000000000006,0.06272000000000001,193.807493,0.2676799320896579,0.3049006496780766,18781.0,2
20482.0,2.5643,2.088049,-1.979223,24.132739,0.148946,0.099455,0.086416,0.013038999999999995,0.04949099999999999,0.06252999999999999,194.321407,0.26345672027802464,0.31586729840523975,18782.0,2
20483.0,2.559968,2.096975,-2.003636,24.134577,0.148478,0.099571,0.087057,0.012514000000000011,0.04890699999999999,0.061421,193.826352,0.25586816062811835,0.3355729328222503,18783.0,2
20484.0,2.591994,2.135566,-1.959405,24.131295,0.148349,0.099581,0.087125,0.012456000000000009,0.048768000000000006,0.061224000000000015,192.482632,0.2554081486189999,0.3367674715617903,18784.0,2
20485.0,2.60827,2.163655,-1.922261,24.13077,0.149442,0.099466,0.087078,0.012387999999999996,0.04997599999999999,0.06236399999999999,191.907425,0.24787402205014303,0.3563317565732699,18785.0,2
20486.0,2.5685,2.109051,-1.984342,24.133527,0.149047,0.099923,0.087183,0.012740000000000001,0.049124000000000015,0.061864000000000016,192.51092,0.25933842239185745,0.3265615113137672,18786.0,2
20487.0,2.543824,2.086211,-2.003898,24.131689,0.149387,0.100327,0.087766,0.012561000000000003,0.04905999999999999,0.061620999999999995,193.288864,0.2560282097796621,0.33515732429908174,18787.0,2
20488.0,2.582806,2.130184,-1.973449,24.134708,0.148753,0.099077,0.086763,0.012313999999999992,0.049676,0.06198999999999999,193.8735,0.24788131328381327,0.35631282302174183,18788.0,2
20489.0,2.609714,2.159586,-1.93683,24.135102,0.148027,0.099151,0.0866,0.012551000000000007,0.04887599999999999,0.061426999999999995,192.88339,0.25678744603801396,0.33318577332848287,18789.0,2
20490.0,2.582806,2.132153,-1.95993,24.131295,0.149451,0.09987,0.087083,0.012787000000000007,0.049581,0.06236800000000001,191.770696,0.257896010649026,0.3303071020179782,18790.0,2
20491.0,2.545924,2.101963,-2.010723,24.135233,0.149185,0.099455,0.087398,0.012056999999999998,0.04973000000000001,0.06178700000000001,193.524604,0.2424443506062616,0.3704312860510319,18791.0,2
20492.0,2.578213,2.127559,-1.981586,24.13904,0.149378,0.100101,0.087965,0.012135999999999994,0.049277000000000015,0.06141300000000001,193.7462,0.24627622874304944,0.36048083521745256,18792.0,2
20493.0,2.603545,2.160243,-1.949299,24.138121,0.148928,0.099881,0.087172,0.012708999999999998,0.04904700000000001,0.061756000000000005,192.718372,0.259113521448377,0.3271455240878278,18793.0,2
20494.0,2.581756,2.127165,-1.981717,24.140615,0.149819,0.099886,0.086731,0.013155,0.049933000000000005,0.063088,193.161564,0.26344775103136137,0.31589058934632697,18794.0,2
20495.0,2.545662,2.098156,-2.013479,24.137465,0.148422,0.099697,0.087571,0.012125999999999998,0.048725000000000004,0.060851,193.7462,0.24886097771210436,0.3537688739766167,18795.0,2
20496.0,2.592913,2.139897,-1.973842,24.142716,0.148294,0.100049,0.087241,0.012808,0.04824500000000001,0.06105300000000001,192.954112,0.26547278530862656,0.3106320703399966,18796.0,2
20497.0,2.611157,2.146329,-1.947986,24.140878,0.148873,0.100248,0.087319,0.01292900000000001,0.048625,0.06155400000000001,192.289324,0.26588656274421113,0.3095575914860631,18797.0,2
20498.0,2.577425,2.117451,-1.978961,24.145866,0.150085,0.100568,0.088175,0.012393000000000001,0.04951699999999999,0.06190999999999999,192.416624,0.2502726281352236,0.3501031629002137,18798.0,2
20499.0,2.543299,2.082142,-2.003767,24.138778,0.149286,0.100416,0.087834,0.01258200000000001,0.04887,0.06145200000000001,193.963081,0.25745329541036627,0.3314567252727648,18799.0,2
20500.0,2.579656,2.110626,-1.995105,24.14416,0.149782,0.100479,0.087697,0.012782000000000002,0.049303,0.062085,193.967796,0.2592487424955379,0.3267943880826083,18800.0,2
20501.0,2.613389,2.148035,-1.95888,24.149805,0.149332,0.100064,0.087335,0.012729000000000004,0.04926799999999999,0.061997,193.760345,0.25835718200085256,0.32910955274882203,18801.0,2
20502.0,2.602888,2.135828,-1.945886,24.148623,0.148808,0.099282,0.086663,0.012618999999999991,0.049526,0.06214499999999999,193.326582,0.25479031639307836,0.33837183082583167,18802.0,2
20503.0,2.552618,2.099075,-2.008098,24.151905,0.148928,0.099545,0.086941,0.01260399999999999,0.04938300000000001,0.061987,191.699973,0.25522436416653144,0.3372447148594586,18803.0,2
20504.0,2.522692,2.106557,-2.027261,24.151249,0.150067,0.100794,0.087619,0.013174999999999992,0.04927300000000001,0.062448000000000004,193.331297,0.2673823923367291,0.30567328768400104,18804.0,2
20505.0,2.564956,2.14541,-1.973186,24.159125,0.148386,0.099865,0.087225,0.012639999999999998,0.048520999999999995,0.06116099999999999,194.722166,0.2605003915749557,0.3235441613840939,18805.0,2
20506.0,2.601051,2.156174,-1.944836,24.1586,0.14958,0.100642,0.08786,0.012782000000000002,0.048937999999999995,0.06172,192.822098,0.26118228815464156,0.32177344265360786,18806.0,2
20507.0,2.573094,2.125852,-1.975023,24.15965,0.149102,0.099749,0.086553,0.013196,0.04935300000000001,0.06254900000000001,192.925824,0.2673744782591076,0.3056938386090188,18807.0,2
20508.0,2.546449,2.109707,-2.014267,24.165032,0.148588,0.100437,0.087382,0.013054999999999997,0.048151,0.061205999999999997,193.519889,0.2711206180428642,0.2959660293198557,18808.0,2
20509.0,2.552355,2.104588,-2.012954,24.159256,0.148772,0.100642,0.087797,0.012844999999999995,0.04812999999999999,0.06097499999999999,193.298293,0.26687581807982375,0.3069887371990839,18809.0,2
20510.0,2.586744,2.138322,-1.975417,24.16582,0.14902,0.100479,0.087283,0.013196,0.048541000000000015,0.061737000000000014,192.798524,0.27184706027769756,0.2940796364119632,18810.0,2
20511.0,2.596063,2.140422,-1.96518,24.163457,0.149167,0.099503,0.086731,0.012771999999999992,0.049664,0.06243599999999999,192.878676,0.2571629920467128,0.33221057214464844,18811.0,2
20512.0,2.57585,2.136747,-1.970824,24.165951,0.148836,0.099245,0.086579,0.012665999999999997,0.049590999999999996,0.06225699999999999,193.152134,0.25540409743507014,0.3367779914961597,18812.0,2
20513.0,2.549993,2.119945,-2.001011,24.166608,0.14845,0.100096,0.086968,0.013128,0.048353999999999994,0.061481999999999995,192.492061,0.2714920897528694,0.29500140809378217,18813.0,2
