elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
20514.0,2.545399,2.108001,-2.039073,24.17304,0.148468,0.100096,0.087046,0.013050000000000006,0.048371999999999984,0.06142199999999999,192.218602,0.26977859549748845,0.2994509338180218,18814.0,2
20515.0,2.574931,2.11102,-1.993661,24.171071,0.149157,0.10007,0.087918,0.01215200000000001,0.049087000000000006,0.061239000000000016,193.043694,0.2475554106910041,0.35715911238965015,18815.0,2
20516.0,2.570731,2.133728,-1.982898,24.175665,0.14902,0.099534,0.087655,0.011879,0.049486000000000016,0.06136500000000002,193.595326,0.24004283953361483,0.37666742326668445,18816.0,2
20517.0,2.582675,2.139635,-1.979748,24.173565,0.148652,0.100175,0.087335,0.012840000000000004,0.048477000000000006,0.06131700000000001,192.954112,0.264862411815669,0.3122170610977888,18817.0,2
20518.0,2.544349,2.134647,-1.98513,24.171202,0.149323,0.099823,0.086605,0.013217999999999994,0.049500000000000016,0.06271800000000001,192.256321,0.26702490858770506,0.30660158559470896,18818.0,2
20519.0,2.559968,2.111151,-2.003898,24.176847,0.148974,0.100091,0.08743,0.012661000000000006,0.048882999999999996,0.061544,193.01069,0.25900090009000915,0.32743797422565757,18819.0,2
20520.0,2.546449,2.098419,-2.012561,24.172121,0.148156,0.099791,0.087545,0.012246000000000007,0.048365000000000005,0.06061100000000001,192.916394,0.2531943927552414,0.3425160543959882,18820.0,2
20521.0,2.561937,2.113382,-2.028704,24.171333,0.149635,0.100904,0.08786,0.013044,0.048731,0.061775,192.746661,0.2676680620536814,0.30493147325992365,18821.0,2
20522.0,2.5811,2.141604,-1.975417,24.167658,0.148726,0.101314,0.088385,0.012928999999999996,0.047411999999999996,0.06034099999999999,194.2554,0.2726889249783814,0.29189351957482845,18822.0,2
20523.0,2.598163,2.14541,-1.973842,24.169889,0.149828,0.100679,0.087802,0.012877,0.049148999999999984,0.062025999999999984,193.458597,0.26199389623601227,0.3196658948607167,18823.0,2
20524.0,2.562987,2.13084,-2.007705,24.169102,0.149341,0.100568,0.087508,0.013060000000000002,0.048773,0.061833,193.260575,0.26776561282650596,0.304678157748804,18824.0,2
20525.0,2.509567,2.100125,-2.038417,24.169364,0.148716,0.099608,0.08691,0.012698000000000001,0.049107999999999985,0.061805999999999986,193.571752,0.2585676759860719,0.3285629513236408,18825.0,2
20526.0,2.535161,2.117976,-2.023848,24.164638,0.148946,0.100385,0.086752,0.013633000000000006,0.04856099999999999,0.062194,193.218142,0.28073390717021557,0.2710026673871405,18826.0,2
20527.0,2.603545,2.150136,-1.968986,24.170021,0.149626,0.100169,0.087529,0.012639999999999998,0.049457000000000015,0.06209700000000001,193.557608,0.2555703829511908,0.3363461886586401,18827.0,2
20528.0,2.604726,2.139897,-1.974761,24.167133,0.149938,0.10049,0.08755,0.012939999999999993,0.04944799999999999,0.062387999999999985,193.840496,0.26168375497987817,0.3204712558900771,18828.0,2
20529.0,2.534242,2.099337,-2.023061,24.171071,0.149286,0.100227,0.086789,0.013437999999999992,0.049059000000000005,0.062497,193.953652,0.2739094985731755,0.2887239883136008,18829.0,2
20530.0,2.523348,2.083717,-2.046554,24.163326,0.148533,0.100112,0.087629,0.012483000000000008,0.04842099999999999,0.060904,192.873961,0.25779604312089566,0.3305666932518605,18830.0,2
20531.0,2.577819,2.135828,-2.014923,24.166082,0.14901,0.100679,0.087776,0.012902999999999998,0.048331,0.061234,192.100732,0.2669659852685591,0.3067545950509557,18831.0,2
20532.0,2.593963,2.152367,-1.971611,24.168839,0.148606,0.100385,0.087188,0.013197,0.048220999999999986,0.061417999999999986,192.850387,0.273671768072664,0.2893413163111358,18832.0,2
20533.0,2.5622,2.122308,-1.996942,24.169627,0.148441,0.099581,0.086096,0.013484999999999997,0.04885999999999999,0.062344999999999984,192.421339,0.27598698348376005,0.2833292678338927,18833.0,2
20534.0,2.532142,2.082536,-2.039729,24.167133,0.147853,0.099597,0.087067,0.01253,0.04825600000000001,0.06078600000000001,191.596248,0.259651449530638,0.32574865635261674,18834.0,2
20535.0,2.561281,2.106425,-2.015317,24.16582,0.149323,0.100931,0.08785,0.01308100000000001,0.048392000000000004,0.061473000000000014,191.138911,0.27030768912859315,0.2980770069929165,18835.0,2
20536.0,2.56745,2.149085,-2.004817,24.161882,0.148716,0.09977,0.087241,0.012528999999999998,0.04894599999999999,0.06147499999999999,192.661794,0.2559707438658141,0.3353065492300267,18836.0,2
20537.0,2.592519,2.134647,-1.990511,24.165032,0.148652,0.09935,0.087346,0.012004,0.04930200000000001,0.06130600000000001,192.006436,0.24347402794961762,0.36775746569094514,18837.0,2
20538.0,2.540674,2.085817,-2.034742,24.164638,0.148432,0.099975,0.087146,0.012828999999999993,0.048457000000000014,0.06128600000000001,191.431229,0.26474472739279353,0.3125226587764983,18838.0,2
20539.0,2.554062,2.106951,-2.034348,24.160963,0.148854,0.100374,0.08743,0.012944000000000011,0.04847999999999998,0.06142399999999999,191.798984,0.26699119242589914,0.30668913822513477,18839.0,2
20540.0,2.592126,2.151973,-1.987098,24.160438,0.149672,0.100159,0.087262,0.012896999999999992,0.049513,0.06240999999999999,192.336473,0.26047178575756336,0.3236184436992813,18840.0,2
20541.0,2.570862,2.118239,-1.991036,24.157156,0.148285,0.099476,0.086705,0.01277099999999999,0.048809000000000005,0.061579999999999996,193.336012,0.26164720344191744,0.3205661712992802,18841.0,2
20542.0,2.531355,2.093824,-2.039073,24.156893,0.148487,0.099954,0.08702,0.012934000000000001,0.04853300000000001,0.06146700000000001,192.407195,0.26649359212098733,0.30798128458053786,18842.0,2
20543.0,2.554587,2.110757,-2.024373,24.158206,0.148735,0.100274,0.087125,0.013149000000000008,0.048461000000000004,0.06161000000000001,192.64765,0.271325987371549,0.29543273537499226,18843.0,2
20544.0,2.587794,2.140947,-2.001667,24.160306,0.149047,0.099912,0.087556,0.012356000000000006,0.04913500000000001,0.06149100000000002,192.878676,0.2514653207424292,0.34700603174835476,18844.0,2
20545.0,2.577688,2.128871,-1.995498,24.149411,0.148863,0.100427,0.087876,0.012551000000000007,0.04843599999999999,0.060987,191.987577,0.25912009414290743,0.32712845640680177,18845.0,2
20546.0,2.536736,2.10065,-2.040779,24.149411,0.148156,0.099865,0.087445,0.01242,0.048291000000000014,0.060711000000000015,191.846132,0.2571854551478505,0.33215224096201124,18846.0,2
20547.0,2.547893,2.111676,-2.023848,24.148492,0.149598,0.100946,0.087928,0.013017999999999988,0.048652000000000015,0.06167,191.662255,0.2675682897251965,0.3051905576080426,18847.0,2
20548.0,2.594488,2.142129,-1.99038,24.153349,0.149488,0.100621,0.087876,0.012745000000000006,0.04886700000000001,0.061612000000000014,192.939968,0.2608046165179668,0.32275416357369424,18848.0,2
20549.0,2.584644,2.123227,-1.99248,24.152167,0.14958,0.101162,0.088081,0.013080999999999995,0.04841799999999999,0.061498999999999984,193.62833,0.27016253949895697,0.29845392509982105,18849.0,2
20550.0,2.545662,2.092249,-2.037498,24.146785,0.149755,0.100238,0.087886,0.012351999999999988,0.049517000000000005,0.06186899999999999,193.821637,0.249444646391211,0.3522532290925079,18850.0,2
20551.0,2.551437,2.096318,-2.041436,24.14311,0.150563,0.101398,0.088527,0.012871000000000007,0.049165,0.06203600000000001,194.113955,0.26178660049627805,0.32020419122417176,18851.0,2
20552.0,2.596194,2.136222,-1.996811,24.146654,0.149709,0.100248,0.087561,0.012687000000000004,0.049461000000000005,0.06214800000000001,195.038058,0.25649993934737786,0.3339323579241762,18852.0,2
20553.0,2.581363,2.133465,-1.970824,24.148229,0.149396,0.100133,0.087734,0.012398999999999993,0.049263,0.061661999999999995,194.184677,0.2516848002598245,0.3464360970925908,18853.0,2
20554.0,2.539624,2.081223,-2.030936,24.149411,0.149194,0.09986,0.086096,0.013763999999999998,0.04933399999999999,0.06309799999999999,193.557608,0.27899057464274857,0.27552967581013843,18854.0,2
20555.0,2.527417,2.075973,-2.046948,24.151642,0.149635,0.100096,0.087682,0.012414000000000008,0.049538999999999986,0.061952999999999994,192.968257,0.2505853855470329,0.3492910083540739,18855.0,2
20556.0,2.566006,2.12874,-1.99983,24.15348,0.149571,0.100374,0.087781,0.012593000000000007,0.049197000000000005,0.06179000000000001,192.991831,0.25596568966218153,0.33531967376138005,18856.0,2
20557.0,2.600526,2.137666,-1.984211,24.153611,0.149148,0.099854,0.087225,0.012629000000000001,0.049294000000000004,0.061923000000000006,193.222857,0.2561923115934679,0.3347311920026762,18857.0,2
20558.0,2.558918,2.11207,-2.027786,24.157025,0.148468,0.098988,0.086353,0.012635000000000007,0.04947999999999998,0.06211499999999999,193.119131,0.25535053859057033,0.3369170707230752,18858.0,2
20559.0,2.524923,2.08188,-2.067817,24.153349,0.148468,0.100033,0.086532,0.013500999999999999,0.04843499999999999,0.06193599999999999,191.351078,0.2787389544966554,0.27618307182197943,18859.0,2
20560.0,2.558656,2.113382,-2.040517,24.157287,0.148919,0.101099,0.08775,0.013349,0.04782,0.061169,191.0399,0.2791451454381966,0.2751282932385878,18860.0,2
20561.0,2.592519,2.154467,-1.990248,24.162932,0.148514,0.099198,0.086794,0.012403999999999998,0.04931600000000001,0.06172000000000001,192.303469,0.25151570452379496,0.34687519738426664,18861.0,2
20562.0,2.585169,2.124146,-1.995761,24.166739,0.148882,0.099419,0.086642,0.012776999999999997,0.04946299999999999,0.06223999999999999,192.40248,0.2583090732654051,0.32923447937478645,18862.0,2
20563.0,2.543955,2.091855,-2.040386,24.169627,0.149837,0.099881,0.087125,0.012756000000000003,0.049956,0.062712,192.350617,0.25533959204916234,0.3369454962152725,18863.0,2
20564.0,2.539361,2.102488,-2.039204,24.167395,0.149562,0.100159,0.087561,0.012597999999999998,0.049403,0.062001,193.222857,0.25499959517447973,0.3378283849879138,18864.0,2
20565.0,2.563381,2.131628,-2.025948,24.168708,0.150196,0.10123,0.087829,0.013400999999999996,0.048965999999999996,0.06236699999999999,193.397304,0.2736741070516878,0.28933524255436527,18865.0,2
20566.0,2.580313,2.12874,-2.011379,24.172777,0.149442,0.1007,0.087771,0.012928999999999996,0.048741999999999994,0.06167099999999999,194.146959,0.26524834335186587,0.3112148912377436,18866.0,2
20567.0,2.560625,2.108919,-2.032511,24.171465,0.148643,0.099933,0.086989,0.012943999999999997,0.04871,0.061654,193.39259,0.2657305331444642,0.309962762215779,18867.0,2
20568.0,2.552224,2.101306,-2.042223,24.178685,0.149314,0.100799,0.088333,0.012466000000000005,0.048515,0.06098100000000001,192.652365,0.2569461620908567,0.3327736265367701,18868.0,2
20569.0,2.565743,2.116795,-2.026211,24.177372,0.149139,0.100327,0.087676,0.012650999999999996,0.048811999999999994,0.06146299999999999,193.312438,0.25917276135455714,0.326991692532442,18869.0,2
20570.0,2.5643,2.117845,-2.022798,24.17921,0.148983,0.100878,0.087645,0.013232999999999995,0.04810500000000001,0.061338000000000004,193.925363,0.27508003159689004,0.28568440018324426,18870.0,2
20571.0,2.554849,2.119158,-2.036842,24.179472,0.14879,0.099949,0.08691,0.013038999999999995,0.04884100000000001,0.061880000000000004,192.562783,0.2669628598337495,0.3067627110411558,18871.0,2
20572.0,2.54973,2.112989,-2.026211,24.180523,0.148762,0.099476,0.087088,0.012387999999999996,0.04928600000000001,0.06167400000000001,191.66697,0.25134416783330277,0.34732063623800025,18872.0,2
20573.0,2.589107,2.124277,-2.017417,24.180391,0.148615,0.099865,0.086905,0.01296,0.04875,0.06171,192.327043,0.2658407007035753,0.30967668399479753,18873.0,2
20574.0,2.577163,2.125065,-2.034217,24.179341,0.150122,0.10102,0.088606,0.012413999999999994,0.04910200000000001,0.061516,192.261036,0.2528155102539558,0.3434999196354779,18874.0,2
20575.0,2.557999,2.09238,-2.041304,24.177635,0.149938,0.100222,0.087288,0.012934000000000001,0.04971599999999998,0.06264999999999998,193.88293,0.26015246294024186,0.3244476469986486,18875.0,2
20576.0,2.56325,2.096843,-2.048654,24.177897,0.148073,0.099639,0.087419,0.012220000000000009,0.048434000000000005,0.06065400000000001,193.854641,0.2522968927428514,0.34484664253778907,18876.0,2
20577.0,2.574144,2.125458,-2.039467,24.177241,0.149507,0.100169,0.087923,0.012245999999999993,0.04933800000000001,0.061584,190.964463,0.24820122013012,0.35548210314186357,18877.0,2
20578.0,2.583857,2.13084,-2.020829,24.17921,0.149415,0.100164,0.087325,0.012839000000000003,0.04925099999999999,0.06208999999999999,192.105447,0.2606797693494682,0.32307836115188193,18878.0,2
20579.0,2.576375,2.124408,-2.027392,24.176584,0.14902,0.100411,0.087372,0.013038999999999995,0.04860900000000001,0.06164800000000001,192.704228,0.2682369882740175,0.3034541109375054,18879.0,2
20580.0,2.550387,2.086211,-2.044979,24.173828,0.149433,0.099912,0.087624,0.012288000000000007,0.04952100000000001,0.06180900000000002,191.954573,0.24813214328985106,0.35566147881047794,18880.0,2
20581.0,2.556687,2.090149,-2.075691,24.173434,0.149525,0.100196,0.087472,0.012724,0.049329,0.062053,193.081412,0.25793634705047636,0.33020235824348754,18881.0,2
20582.0,2.57795,2.123489,-2.034479,24.176322,0.149543,0.100353,0.087377,0.012976000000000001,0.04919000000000001,0.06216600000000001,193.835782,0.2637880913175174,0.31500680881803467,18882.0,2
20583.0,2.599082,2.141866,-1.99983,24.172384,0.14981,0.100243,0.087634,0.012608999999999995,0.049567,0.062175999999999995,193.708482,0.25437782440284046,0.339442971692422,18883.0,2
20584.0,2.569681,2.120208,-2.04511,24.168183,0.149745,0.099655,0.087472,0.012183,0.050089999999999996,0.062272999999999995,193.595326,0.2432173444331317,0.368424010037975,18884.0,2
20585.0,2.543168,2.092774,-2.07241,24.164245,0.148955,0.099797,0.08775,0.012047000000000002,0.04915800000000001,0.06120500000000001,193.420878,0.24506194186212088,0.36363404141953404,18885.0,2
20586.0,2.541068,2.112857,-2.058892,24.162013,0.149277,0.100616,0.08806,0.012555999999999998,0.048660999999999996,0.061216999999999994,192.661794,0.25802474209855736,0.3299728179114457,18886.0,2
20587.0,2.603807,2.145279,-2.013742,24.164245,0.149552,0.101261,0.087603,0.013658000000000003,0.04829099999999999,0.06194899999999999,192.435484,0.2828211712084819,0.26558255290331256,18887.0,2
20588.0,2.5853,2.119552,-2.033823,24.158469,0.150517,0.101351,0.088264,0.013087000000000001,0.049166000000000015,0.06225300000000002,192.836242,0.26617446661378563,0.30880997551375566,18888.0,2
20589.0,2.536211,2.104325,-2.056923,24.154662,0.14901,0.100001,0.087283,0.012718000000000007,0.049009,0.061727000000000004,194.613725,0.2594980616200777,0.3261469672612656,18889.0,2
20590.0,2.558918,2.103538,-2.049835,24.15453,0.149543,0.101471,0.088039,0.013432,0.048072000000000004,0.061504,193.633045,0.27940839972541753,0.27444468620615825,18890.0,2
20591.0,2.596063,2.145541,-2.031592,24.153349,0.148478,0.100206,0.087099,0.013107000000000008,0.048271999999999995,0.061379,193.567038,0.2715182400099436,0.2949335022684887,18891.0,2
20592.0,2.562593,2.118895,-2.040648,24.152955,0.149029,0.100348,0.087325,0.013023000000000007,0.04868099999999999,0.061703999999999995,192.077158,0.26751160593237766,0.30533775156186105,18892.0,2
20593.0,2.529386,2.081486,-2.072542,24.153611,0.149222,0.100043,0.087372,0.012671000000000002,0.04917899999999999,0.06184999999999999,192.124306,0.2576453843025621,0.3309579173751124,18893.0,2
20594.0,2.562593,2.094087,-2.063617,24.155449,0.149176,0.100558,0.08775,0.012808,0.04861800000000001,0.06142600000000001,193.043694,0.2634361052263518,0.3159208306551652,18894.0,2
20595.0,2.600788,2.135697,-2.027261,24.156631,0.148937,0.100185,0.087414,0.01277099999999999,0.04875200000000002,0.06152300000000001,192.930538,0.2619531105778103,0.31977180524517224,18895.0,2
20596.0,2.597638,2.141472,-2.006786,24.154793,0.148138,0.099503,0.086784,0.012718999999999994,0.048635,0.06135399999999999,191.440659,0.26151410477835335,0.32091179599310726,18896.0,2
20597.0,2.546055,2.106032,-2.060467,24.157681,0.149203,0.099608,0.086747,0.012860999999999997,0.049595,0.062456,191.124767,0.25931526736027094,0.32662163927064025,18897.0,2
20598.0,2.532142,2.079386,-2.107848,24.1586,0.149415,0.099844,0.087666,0.012178000000000008,0.04957099999999999,0.061749,192.317613,0.24566287420317942,0.36207356702537097,18898.0,2
20599.0,2.567844,2.116664,-2.042354,24.161882,0.14947,0.100379,0.087545,0.012833999999999998,0.049090999999999996,0.061924999999999994,193.411449,0.2614275238328037,0.3211366255443253,18899.0,2
20600.0,2.613914,2.152236,-2.009279,24.167001,0.150214,0.101036,0.088112,0.012924000000000005,0.049177999999999986,0.06210199999999999,193.468027,0.2627950954675778,0.31758537630636696,18900.0,2
20601.0,2.572831,2.112726,-2.033954,24.163851,0.148909,0.099571,0.086894,0.012677000000000008,0.04933800000000001,0.062015000000000015,193.590612,0.25693670321652257,0.3327981889212309,18901.0,2
20602.0,2.547105,2.091462,-2.067817,24.162801,0.14901,0.100206,0.087214,0.012992000000000004,0.048804,0.061796000000000004,192.086588,0.26620223337772775,0.30873787201527503,18902.0,2
20603.0,2.569681,2.103013,-2.068735,24.174615,0.148781,0.099802,0.087225,0.012577000000000005,0.048978999999999995,0.061556,191.855562,0.25677827684769305,0.33320958347437346,18903.0,2
20604.0,2.593569,2.140422,-2.033823,24.177241,0.148377,0.099608,0.087283,0.012325000000000003,0.04876900000000001,0.06109400000000001,191.629251,0.25271683411933565,0.34375615743609034,18904.0,2
20605.0,2.578081,2.122046,-2.04301,24.17514,0.14822,0.099282,0.086327,0.012954999999999994,0.048937999999999995,0.06189299999999999,191.200204,0.26471730112997804,0.3125938780767873,18905.0,2
20606.0,2.557999,2.095662,-2.080285,24.180523,0.148285,0.099377,0.086994,0.012382999999999991,0.04890800000000001,0.061291,190.818304,0.2531844854730211,0.3425417811861179,18906.0,2
20607.0,2.588319,2.131496,-2.035267,24.183673,0.148919,0.099581,0.087466,0.012115,0.04933799999999999,0.061452999999999994,190.898456,0.24554611970246665,0.36237674992353996,18907.0,2
20608.0,2.597244,2.137534,-2.028836,24.186167,0.149892,0.101177,0.087613,0.013564000000000007,0.048714999999999994,0.062279,192.048869,0.27843008457180407,0.27698513151477044,18908.0,2
20609.0,2.551568,2.093037,-2.082779,24.185248,0.149323,0.099797,0.086989,0.012808,0.049526000000000014,0.062334000000000014,192.793809,0.25860641670200085,0.32846235115439015,18909.0,2
20610.0,2.554456,2.09133,-2.087241,24.183673,0.149957,0.100936,0.088228,0.012707999999999997,0.04902100000000001,0.061729000000000006,192.90225,0.2592305495491819,0.32684163071710015,18910.0,2
20611.0,2.589894,2.142129,-2.044979,24.188136,0.149846,0.100348,0.087724,0.01262400000000001,0.049498,0.06212200000000001,194.151674,0.25503545526172267,0.3377352651072023,18911.0,2
20612.0,2.599738,2.145279,-2.014661,24.195225,0.151013,0.101566,0.088642,0.012924000000000005,0.049447000000000005,0.06237100000000001,193.529319,0.2613654748422586,0.3212977516051374,18912.0,2
20613.0,2.56325,2.114301,-2.07031,24.191549,0.149259,0.100432,0.087708,0.012724,0.04882700000000001,0.06155100000000001,194.764599,0.26058818710575893,0.32331617785187283,18913.0,2
20614.0,2.524005,2.076498,-2.081073,24.195356,0.148294,0.100227,0.088322,0.011904999999999999,0.04806700000000001,0.05997200000000001,192.732516,0.24766996754597645,0.3568616362402631,18914.0,2
20615.0,2.566662,2.112463,-2.079498,24.193519,0.149056,0.100836,0.088233,0.01260299999999999,0.04822,0.06082299999999999,191.586818,0.2613591588726901,0.3213141526341926,18915.0,2
20616.0,2.606957,2.143572,-2.007311,24.200476,0.149791,0.100222,0.088075,0.012147000000000005,0.049569,0.06171600000000001,191.77541,0.24504740770627403,0.3636717830694506,18916.0,2
20617.0,2.612995,2.143179,-2.025292,24.194175,0.148955,0.100217,0.08796,0.012257000000000004,0.048738000000000004,0.06099500000000001,192.878676,0.25148238576909665,0.3469617180455786,18917.0,2
20618.0,2.550518,2.092512,-2.060073,24.197063,0.149764,0.099881,0.086878,0.013003,0.04988300000000001,0.06288600000000001,192.298754,0.2606647422019084,0.3231173829807672,18918.0,2
20619.0,2.54133,2.08818,-2.10916,24.202051,0.149314,0.099692,0.086894,0.012798000000000004,0.049622,0.06242,192.421339,0.25790460068919663,0.3302847957834568,18919.0,2
20620.0,2.576113,2.125852,-2.061123,24.19877,0.149387,0.100757,0.087498,0.013258999999999993,0.04862999999999999,0.061888999999999986,192.911679,0.27264502066583035,0.2920075283422856,18920.0,2
20621.0,2.597507,2.137272,-2.046685,24.20192,0.149295,0.101204,0.08786,0.013344000000000009,0.04809100000000001,0.06143500000000002,192.855101,0.2774681859768778,0.2794829470334358,18921.0,2
20622.0,2.589894,2.130578,-2.044585,24.202314,0.149598,0.100484,0.087682,0.012802000000000008,0.049114000000000005,0.06191600000000001,192.03001,0.2606535681563678,0.3231463992455842,18922.0,2
20623.0,2.562331,2.101044,-2.090391,24.203364,0.150049,0.101135,0.088585,0.012550000000000006,0.048913999999999985,0.06146399999999999,192.279895,0.2565675150771749,0.3337568802725167,18923.0,2
20624.0,2.566925,2.09855,-2.083041,24.208615,0.148992,0.09965,0.087298,0.012352000000000002,0.04934200000000001,0.06169400000000001,193.496315,0.25032932736153046,0.3499559288693995,18924.0,2
20625.0,2.565087,2.103013,-2.065979,24.207827,0.148037,0.099114,0.087256,0.011857999999999994,0.04892300000000001,0.060781,192.218602,0.24237593001389893,0.37060895760425094,18925.0,2
20626.0,2.595013,2.119552,-2.050885,24.207959,0.149148,0.100469,0.087802,0.012666999999999998,0.048679,0.061346,190.766441,0.2602095316351684,0.32429945354814405,18926.0,2
20627.0,2.600657,2.125065,-2.049179,24.210978,0.149378,0.099182,0.086758,0.012424000000000004,0.050196000000000005,0.06262000000000001,191.025756,0.24750483096599404,0.35729045557148476,18927.0,2
20628.0,2.601051,2.125983,-2.041436,24.209665,0.149176,0.100012,0.087272,0.012740000000000001,0.049164,0.061904,192.091303,0.25912742804840844,0.3271094120469603,18928.0,2
20629.0,2.55183,2.083717,-2.084223,24.212028,0.149323,0.101072,0.087855,0.013216999999999993,0.048251000000000016,0.06146800000000001,192.28461,0.2739161071043685,0.2887068275735222,18929.0,2
20630.0,2.557081,2.083061,-2.080154,24.213341,0.149396,0.100385,0.087624,0.012761000000000008,0.049011,0.06177200000000001,192.270465,0.26036480861829775,0.32389623717980986,18930.0,2
20631.0,2.588713,2.109182,-2.075035,24.215966,0.148909,0.100358,0.087104,0.013254000000000002,0.04855100000000001,0.06180500000000001,193.043694,0.2729856648541769,0.29112295865429216,18931.0,2
20632.0,2.608007,2.137666,-2.042223,24.215835,0.148,0.099503,0.086395,0.013107999999999995,0.048497,0.06160499999999999,192.119591,0.2702791867705884,0.2981510206493647,18932.0,2
20633.0,2.587007,2.107607,-2.054429,24.209271,0.148873,0.099634,0.086836,0.012798000000000004,0.049239000000000005,0.06203700000000001,190.120513,0.25991064175467105,0.32507559750533066,18933.0,2
20634.0,2.575588,2.108001,-2.079891,24.209271,0.148165,0.099219,0.086899,0.012319999999999998,0.04894599999999999,0.06126599999999999,190.643856,0.25170081925347826,0.34639449968185254,18934.0,2
20635.0,2.556031,2.090543,-2.087373,24.210584,0.149056,0.100049,0.087251,0.012798000000000004,0.049006999999999995,0.061805,191.299215,0.26114103819784534,0.3218805587080166,18935.0,2
20636.0,2.582675,2.110495,-2.075298,24.212159,0.149066,0.100337,0.087361,0.012976000000000001,0.04872900000000001,0.06170500000000001,192.086588,0.2662836035296532,0.30852657362134084,18936.0,2
20637.0,2.596326,2.124277,-2.062829,24.206777,0.149874,0.100253,0.087829,0.01242399999999999,0.04962100000000001,0.062045,192.044154,0.2503728185079196,0.349842992993468,18937.0,2
20638.0,2.590288,2.121652,-2.05876,24.206908,0.149589,0.100726,0.08723,0.013495999999999994,0.048863000000000004,0.062359,192.652365,0.276195153896529,0.28278870015837687,18938.0,2
20639.0,2.568237,2.102225,-2.08606,24.208615,0.148863,0.100064,0.086947,0.013117000000000004,0.048798999999999995,0.061916,193.614186,0.26879098360655745,0.3020155204808965,18939.0,2
20640.0,2.563512,2.094087,-2.09446,24.205858,0.14901,0.100322,0.08733,0.01299199999999999,0.04868800000000001,0.06168,191.681114,0.26683645176528553,0.3070909618949976,18940.0,2
20641.0,2.572569,2.104194,-2.079366,24.197063,0.148762,0.100091,0.088075,0.012015999999999999,0.048671000000000006,0.060687000000000005,191.431229,0.2468770545693622,0.3589206374160471,18941.0,2
20642.0,2.596719,2.12979,-2.070048,24.190893,0.149736,0.099545,0.087682,0.011862999999999999,0.05019100000000001,0.06205400000000001,191.445374,0.236352406758049,0.3862505750729369,18942.0,2
20643.0,2.608795,2.13294,-2.043535,24.191943,0.150921,0.102028,0.088847,0.013180999999999998,0.048893000000000006,0.062074000000000004,192.600502,0.2695831799402789,0.29995838025152455,18943.0,2
20644.0,2.570075,2.101963,-2.072673,24.186561,0.14834,0.099797,0.086989,0.012808,0.048543,0.061351,193.944222,0.263843111404087,0.31486393510265887,18944.0,2
20645.0,2.546187,2.07781,-2.098004,24.180916,0.149213,0.100621,0.087524,0.013096999999999998,0.04859200000000001,0.06168900000000001,192.675939,0.26952441709711267,0.3001109729908795,18945.0,2
20646.0,2.582544,2.109444,-2.08396,24.175009,0.148753,0.099765,0.086353,0.013412000000000007,0.04898799999999999,0.0624,192.704228,0.2737757455755376,0.289071312153068,18946.0,2
20647.0,2.60092,2.135828,-2.050754,24.171202,0.149957,0.100553,0.088049,0.012504000000000001,0.049404,0.061908000000000005,192.105447,0.25309179232871165,0.34278248262341204,18947.0,2
20648.0,2.594357,2.11207,-2.054954,24.166345,0.149461,0.099681,0.08713,0.012551000000000007,0.049780000000000005,0.06233100000000001,192.798524,0.2521243044535065,0.3452948121366839,18948.0,2
20649.0,2.564037,2.080304,-2.088423,24.160569,0.149148,0.099954,0.086899,0.013054999999999997,0.049194,0.062249,192.958827,0.26537249720500045,0.310892494030078,18949.0,2
20650.0,2.573094,2.092774,-2.086716,24.15453,0.149975,0.101072,0.08797,0.013101999999999989,0.048903,0.06200499999999999,192.562783,0.26791264518239793,0.3042963506620383,18950.0,2
20651.0,2.616539,2.125327,-2.058629,24.154005,0.149626,0.100663,0.087808,0.012855000000000005,0.048963000000000007,0.06181800000000001,192.642935,0.26253982517768165,0.3182482508494009,18951.0,2
20652.0,2.590288,2.103275,-2.070835,24.145866,0.149277,0.100038,0.086868,0.013170000000000001,0.04923899999999999,0.06240899999999999,193.048409,0.2674654752233957,0.30545754173661543,18952.0,2
20653.0,2.5706,2.082142,-2.085535,24.142978,0.149562,0.100164,0.087288,0.012875999999999999,0.049398,0.062273999999999996,193.14742,0.26065304965687563,0.3231477456620202,18953.0,2
20654.0,2.586219,2.090937,-2.072542,24.142453,0.14811,0.100028,0.087125,0.012903000000000012,0.048081999999999986,0.060985,193.086127,0.26834848075203327,0.3031645922259997,18954.0,2
20655.0,2.618114,2.122702,-2.044454,24.135758,0.149112,0.09944,0.087046,0.012394000000000002,0.049671999999999994,0.062065999999999996,191.299215,0.24951180721921373,0.35207882883938724,18955.0,2
20656.0,2.593963,2.103931,-2.068998,24.135364,0.149323,0.100133,0.087141,0.012992000000000004,0.04919000000000001,0.062182000000000015,191.341648,0.26411335406883374,0.3141621809620765,18956.0,2
20657.0,2.553799,2.072166,-2.109291,24.131951,0.14992,0.100589,0.088033,0.012555999999999998,0.049331,0.061887,192.77495,0.2545203924430389,0.33907275734222775,18957.0,2
20658.0,2.572831,2.094087,-2.08606,24.127226,0.148331,0.100169,0.087598,0.012570999999999999,0.048161999999999996,0.060732999999999995,193.670763,0.2610094886115898,0.32222216082673927,18958.0,2
20659.0,2.605513,2.12047,-2.062435,24.124731,0.148863,0.100096,0.087734,0.012361999999999998,0.04876699999999999,0.06112899999999999,192.52035,0.25348589238845143,0.3417591011044897,18959.0,2
20660.0,2.603151,2.108263,-2.059417,24.122368,0.149387,0.100059,0.087235,0.012824000000000002,0.049328,0.062152,192.27518,0.25996878104157806,0.324924623989155,18960.0,2
20661.0,2.583594,2.072429,-2.077529,24.121975,0.148726,0.10029,0.086989,0.013301000000000007,0.04843599999999999,0.061737,192.921109,0.27460412494580605,0.28692021342258556,18961.0,2
20662.0,2.571125,2.068885,-2.088685,24.115805,0.148193,0.099419,0.087004,0.012414999999999995,0.048774,0.06118899999999999,191.964003,0.2545361353152229,0.33903187695144965,18962.0,2
20663.0,2.595932,2.116795,-2.061648,24.116199,0.148579,0.099156,0.086894,0.012261999999999995,0.049422999999999995,0.06168499999999999,191.275641,0.24809808999676264,0.3557499068884339,18963.0,2
20664.0,2.612339,2.125196,-2.047604,24.11633,0.148744,0.099828,0.087472,0.012356000000000006,0.04891599999999999,0.06127199999999999,191.624536,0.2525911237402132,0.3440825965612597,18964.0,2
20665.0,2.575325,2.083192,-2.082254,24.111998,0.149663,0.100689,0.087319,0.013370000000000007,0.04897399999999999,0.062344,191.256781,0.2729964267483412,0.2910950126458506,18965.0,2
20666.0,2.578213,2.079123,-2.08186,24.11528,0.149617,0.09998,0.087692,0.012287999999999993,0.049637,0.061924999999999994,193.534034,0.24755227849631317,0.3571672459336097,18966.0,2
20667.0,2.60722,2.115483,-2.062829,24.115148,0.14913,0.100322,0.087382,0.012939999999999993,0.04880800000000002,0.06174800000000001,193.99137,0.26511504025896837,0.3115610467845775,18967.0,2
20668.0,2.603676,2.106425,-2.074379,24.114361,0.148441,0.099545,0.086773,0.012771999999999992,0.048895999999999995,0.06166799999999999,192.576928,0.2612021187393908,0.32172194747252314,18968.0,2
20669.0,2.559181,2.074135,-2.106141,24.107928,0.149148,0.09976,0.087556,0.012204000000000007,0.049388,0.06159200000000001,191.813129,0.24709955658142513,0.3583428540804683,18969.0,2
20670.0,2.577688,2.087524,-2.09341,24.108453,0.149304,0.100227,0.087167,0.013060000000000002,0.049076999999999996,0.062137,192.817383,0.26610701332572645,0.3089851352141523,18970.0,2
20671.0,2.614833,2.115089,-2.051148,24.10806,0.148854,0.10019,0.087067,0.013122999999999996,0.048663999999999985,0.06178699999999998,192.444913,0.26965991986026916,0.2997591054380838,18971.0,2
20672.0,2.599607,2.113907,-2.062435,24.107272,0.149249,0.100143,0.087571,0.012572,0.049106,0.061678,191.869707,0.2560123811269269,0.3351984274409827,18972.0,2
20673.0,2.563775,2.073741,-2.090785,24.110291,0.14913,0.099608,0.087094,0.012513999999999997,0.04952200000000001,0.06203600000000001,192.954112,0.25269066898208903,0.3438241019015541,18973.0,2
20674.0,2.563775,2.066916,-2.094985,24.108453,0.148863,0.099823,0.087141,0.012681999999999999,0.04904,0.061722,192.539209,0.25859994698313654,0.32847915143278317,18974.0,2
20675.0,2.610239,2.107476,-2.055348,24.112523,0.149672,0.100143,0.08755,0.012592999999999993,0.049529000000000004,0.062122,192.652365,0.2542499495255399,0.3397750314902568,18975.0,2
20676.0,2.633471,2.136616,-2.044585,24.110948,0.148321,0.099382,0.087146,0.012235999999999997,0.04893900000000001,0.06117500000000001,192.916394,0.2500204331834899,0.3507580515417944,18976.0,2
20677.0,2.591863,2.096843,-2.08711,24.116199,0.14823,0.09944,0.086747,0.012692999999999996,0.04879,0.061482999999999996,191.209633,0.2601504375807013,0.3244529063622842,18977.0,2
20678.0,2.574012,2.067047,-2.094985,24.113311,0.149461,0.100579,0.08818,0.012399000000000007,0.04888200000000001,0.061281000000000016,191.058759,0.25364646196019075,0.341342141177288,18978.0,2
20679.0,2.5874,2.088968,-2.075298,24.116855,0.148946,0.100269,0.087157,0.013111999999999999,0.048677,0.061789,192.105447,0.26936192941369813,0.30053291378522695,18979.0,2
20680.0,2.592519,2.096712,-2.078054,24.116461,0.148468,0.099744,0.087067,0.012676999999999994,0.04872399999999999,0.06140099999999998,192.558069,0.26017444843509485,0.3243905560427838,18980.0,2
20681.0,2.617326,2.088836,-2.064667,24.118562,0.14947,0.100185,0.087986,0.012199000000000002,0.049284999999999995,0.061484,192.251606,0.24751450716227738,0.35726532885504536,18981.0,2
20682.0,2.594751,2.08818,-2.07661,24.115673,0.148992,0.099996,0.086999,0.012996999999999995,0.04899600000000001,0.061993000000000006,192.572213,0.26526113843704696,0.311181665529237,18982.0,2
20683.0,2.583594,2.084111,-2.08606,24.123025,0.149029,0.100243,0.087052,0.013190999999999994,0.048785999999999996,0.06197699999999999,191.959288,0.27037940434951924,0.2978907800946774,18983.0,2
20684.0,2.571519,2.070066,-2.09656,24.11843,0.149938,0.100957,0.087587,0.013370000000000007,0.04898099999999998,0.06235099999999999,192.03001,0.272957412927198,0.29119632200258316,18984.0,2
20685.0,2.575325,2.093824,-2.087504,24.119218,0.148606,0.099597,0.087939,0.011658000000000002,0.04900899999999998,0.060666999999999985,193.774489,0.23786982248520722,0.3823102173558607,18985.0,2
20686.0,2.606039,2.106163,-2.08501,24.120137,0.14811,0.099072,0.087046,0.012025999999999995,0.049038,0.06106399999999999,191.483092,0.2452333856726278,0.3631888437524181,18986.0,2
20687.0,2.613389,2.111282,-2.039073,24.127226,0.149056,0.099592,0.087188,0.012403999999999998,0.049463999999999994,0.06186799999999999,190.299675,0.250763165874861,0.3488293563004118,18987.0,2
20688.0,2.592126,2.081486,-2.085929,24.121843,0.148138,0.099597,0.087272,0.012325000000000003,0.04854099999999999,0.06086599999999999,191.520811,0.2539038358534878,0.34067380409043946,18988.0,2
20689.0,2.570731,2.053527,-2.089735,24.128407,0.149029,0.09998,0.087356,0.012623999999999996,0.049048999999999995,0.06167299999999999,190.813589,0.2573700305810397,0.3316729436807634,18989.0,2
20690.0,2.583463,2.086736,-2.092754,24.131032,0.14868,0.099791,0.08734,0.012451000000000004,0.048889,0.061340000000000006,191.525526,0.2546737574146043,0.3386745060005414,18990.0,2
20691.0,2.612995,2.117583,-2.06821,24.135627,0.149369,0.101146,0.088144,0.013002,0.048223,0.061225,190.832449,0.26961678832116787,0.29987110750179347,18991.0,2
20692.0,2.61877,2.110626,-2.062435,24.136415,0.149075,0.099765,0.086962,0.012803000000000009,0.04931000000000001,0.062113000000000015,192.506206,0.2596378090081322,0.3257840774551918,18992.0,2
20693.0,2.593176,2.085555,-2.083435,24.142322,0.148358,0.099356,0.087099,0.012257000000000004,0.04900199999999999,0.061258999999999994,192.506206,0.2501275432116402,0.3504799129813164,18993.0,2
20694.0,2.580444,2.065603,-2.103123,24.149017,0.149461,0.10028,0.087624,0.012656,0.049181000000000016,0.06183700000000002,190.813589,0.2573299174494733,0.3317771076779428,18994.0,2
20695.0,2.597507,2.08818,-2.076216,24.148361,0.148533,0.099497,0.087025,0.012471999999999997,0.049035999999999996,0.06150799999999999,191.987577,0.25433856067867117,0.33954492998622554,18995.0,2
20696.0,2.612732,2.109051,-2.063748,24.15033,0.14901,0.099959,0.08702,0.012939000000000006,0.049051,0.06199,191.162485,0.26378129332137334,0.31502446155227715,18996.0,2
20697.0,2.596194,2.104457,-2.079891,24.149411,0.149231,0.099749,0.087256,0.012493000000000004,0.049482,0.061975,191.643396,0.2524705454398481,0.3443957089324129,18997.0,2
20698.0,2.582938,2.079779,-2.085141,24.152561,0.148615,0.099272,0.087466,0.011805999999999997,0.049343,0.061148999999999995,191.336933,0.2392590791180285,0.37870265747878684,18998.0,2
20699.0,2.594488,2.089493,-2.084091,24.154137,0.149442,0.09986,0.08776,0.0121,0.04958199999999999,0.06168199999999999,192.133736,0.24403525401851447,0.3663000987795426,18999.0,2
20700.0,2.599476,2.077548,-2.086979,24.156762,0.149369,0.100054,0.088117,0.011937000000000003,0.049315,0.061252,192.114877,0.24205126125395415,0.37145204300981594,19000.0,2
20701.0,2.596851,2.091199,-2.09131,24.153086,0.148845,0.09997,0.087246,0.012724,0.048875,0.061599,191.817844,0.2603322694164825,0.32398073353284307,19001.0,2
20702.0,2.611026,2.093299,-2.065454,24.155843,0.149093,0.100143,0.087309,0.012833999999999998,0.04895000000000001,0.061784000000000006,191.935714,0.2621805478948335,0.31918120612902756,19002.0,2
20703.0,2.613257,2.093037,-2.072542,24.161094,0.149598,0.100679,0.087871,0.012808,0.048919000000000004,0.061727000000000004,191.478377,0.26181520850367945,0.32012990322206614,19003.0,2
20704.0,2.591863,2.070329,-2.09446,24.15755,0.149157,0.09966,0.087503,0.012157000000000001,0.04949700000000001,0.061654000000000014,192.096017,0.2456058830659824,0.3622215590774105,19004.0,2
20705.0,2.579263,2.072954,-2.098266,24.158862,0.149709,0.100369,0.08775,0.012619000000000005,0.04934000000000001,0.061959000000000014,193.152134,0.2557507954844856,0.3358777014108132,19005.0,2
20706.0,2.614964,2.103013,-2.061385,24.153611,0.148092,0.099487,0.087094,0.012393000000000001,0.048604999999999995,0.060998,193.284149,0.25496852240464146,0.3379090733755664,19006.0,2
20707.0,2.628877,2.120733,-2.049179,24.153874,0.148965,0.099744,0.087456,0.012287999999999993,0.04922099999999999,0.06150899999999998,191.440659,0.24964446792084832,0.351734341425633,19007.0,2
20708.0,2.593963,2.07256,-2.072542,24.148229,0.148992,0.099718,0.087592,0.012125999999999998,0.04927400000000001,0.06140000000000001,191.134196,0.24608828006088268,0.36096889200171756,19008.0,2
20709.0,2.579263,2.074791,-2.112179,24.149936,0.149084,0.099492,0.086931,0.012561000000000003,0.049592,0.062153,192.02058,0.25328171314500036,0.3422893046889127,19009.0,2
20710.0,2.593701,2.087393,-2.08186,24.142059,0.149176,0.100117,0.087671,0.012445999999999999,0.049059000000000005,0.061505000000000004,192.058299,0.25368935996738684,0.34123074553885024,19010.0,2
20711.0,2.632814,2.0975,-2.047473,24.147442,0.148386,0.099382,0.087293,0.012089000000000003,0.04900399999999999,0.061092999999999995,192.001721,0.24668911335578012,0.3594086748062234,19011.0,2
20712.0,2.615751,2.101306,-2.063748,24.138253,0.149047,0.100826,0.087634,0.013191999999999995,0.048221000000000014,0.06141300000000001,190.790015,0.27356808095889823,0.2896105663996752,19012.0,2
20713.0,2.584775,2.064422,-2.096691,24.14009,0.149121,0.099461,0.08734,0.012120999999999993,0.04966000000000001,0.061781,192.180884,0.24407482732929242,0.36619733656499376,19013.0,2
20714.0,2.594619,2.07571,-2.100629,24.133789,0.149718,0.099928,0.087592,0.012336,0.04978999999999999,0.06212599999999999,193.043694,0.24775561848526848,0.3566392216879596,19014.0,2
20715.0,2.622708,2.112595,-2.065717,24.133395,0.149552,0.100647,0.087556,0.013091000000000005,0.04890499999999999,0.061995999999999996,193.369016,0.26767676767676785,0.30490886688482377,19015.0,2
20716.0,2.620739,2.105507,-2.064142,24.135233,0.149001,0.100169,0.088039,0.012129999999999988,0.048832,0.06096199999999999,193.411449,0.24839759998361738,0.35497215266661974,19016.0,2
20717.0,2.614964,2.094087,-2.073067,24.134708,0.14868,0.099319,0.086726,0.012593000000000007,0.049361,0.06195400000000001,192.75609,0.2551152708561243,0.3375280035191519,19017.0,2
20718.0,2.593963,2.070985,-2.094066,24.124338,0.148643,0.099765,0.087262,0.012503,0.04887799999999999,0.06138099999999999,191.17663,0.2557949221547086,0.3357631152348364,19018.0,2
20719.0,2.601182,2.080173,-2.094198,24.125913,0.148891,0.099938,0.08722,0.012717999999999993,0.048952999999999997,0.06167099999999999,190.955034,0.2597949095068839,0.3253761258625376,19019.0,2
20720.0,2.622052,2.095531,-2.071492,24.122631,0.149709,0.10082,0.088401,0.012419000000000013,0.048889,0.061308000000000015,191.827273,0.254019226835754,0.3403741619163695,19020.0,2
20721.0,2.622314,2.104588,-2.064929,24.121056,0.148441,0.100374,0.087335,0.013039000000000009,0.048066999999999985,0.061105999999999994,193.482171,0.2712615461429644,0.2956000734932197,19021.0,2
20722.0,2.619295,2.101963,-2.075166,24.121318,0.150131,0.100143,0.08765,0.01249299999999999,0.04998799999999999,0.06248099999999998,191.798984,0.24991498129588494,0.3510318843166019,19022.0,2
20723.0,2.610895,2.094218,-2.077135,24.115542,0.148891,0.099639,0.08755,0.012089000000000003,0.04925199999999999,0.06134099999999999,193.321867,0.24544697784906513,0.3626341970819844,19023.0,2
20724.0,2.591076,2.078073,-2.098791,24.11633,0.150627,0.102117,0.089215,0.012901999999999997,0.04851000000000001,0.06141200000000001,192.704228,0.2659602976644471,0.3093661199224238,19024.0,2
20725.0,2.604726,2.078073,-2.087504,24.115542,0.150012,0.100847,0.087146,0.013701000000000005,0.049165,0.062866,194.656158,0.2786681853313266,0.2763668420450921,19025.0,2
20726.0,2.63964,2.107082,-2.069392,24.113573,0.14822,0.099581,0.086826,0.012755000000000002,0.04863899999999999,0.06139399999999999,193.444453,0.262232730263158,0.31904570127426524,19026.0,2
20727.0,2.632158,2.123752,-2.066242,24.113179,0.14958,0.100091,0.088159,0.011931999999999998,0.04948899999999999,0.06142099999999999,190.757012,0.24109921196201253,0.37392428229625385,19027.0,2
20728.0,2.60722,2.085686,-2.076479,24.113048,0.149488,0.100621,0.087151,0.013469999999999996,0.04886700000000001,0.062337000000000004,191.978147,0.27564050094131115,0.284228998300327,19028.0,2
20729.0,2.574012,2.056546,-2.111785,24.106878,0.149084,0.099492,0.087272,0.012219999999999995,0.049592,0.06181199999999999,193.123846,0.24640574274595195,0.36014451901110733,19029.0,2
20730.0,2.60617,2.085161,-2.112047,24.102809,0.148303,0.099802,0.087524,0.012277999999999997,0.04850099999999999,0.060778999999999986,192.171454,0.2531442002391654,0.3426463920908729,19030.0,2
20731.0,2.643708,2.127296,-2.065323,24.099396,0.149075,0.100022,0.087928,0.012093999999999994,0.04905300000000001,0.06114700000000001,191.105908,0.24654462429159682,0.3597838775861195,19031.0,2
20732.0,2.64594,2.109313,-2.059023,24.100708,0.148377,0.099823,0.086873,0.01294999999999999,0.048554000000000014,0.061504,191.907425,0.26670785706930256,0.3074248908859938,19032.0,2
20733.0,2.613914,2.075579,-2.07766,24.09572,0.149782,0.100343,0.087351,0.012992000000000004,0.049439,0.062431,191.398226,0.2627831715210357,0.31761633988077453,19033.0,2
20734.0,2.598951,2.070854,-2.099579,24.092176,0.148707,0.100952,0.087928,0.013023999999999994,0.047755000000000006,0.060779,192.171454,0.2727196582628359,0.2918137127477315,19034.0,2
20735.0,2.605776,2.093037,-2.075691,24.093882,0.149038,0.100133,0.087398,0.012734999999999996,0.048905000000000004,0.06164,192.246891,0.2603974972396024,0.32381135282088747,19035.0,2
20736.0,2.637671,2.10065,-2.064798,24.095589,0.149406,0.100196,0.087661,0.01253499999999999,0.04921000000000002,0.06174500000000001,192.053584,0.25471947328849215,0.3385557930511216,19036.0,2
20737.0,2.644627,2.106819,-2.061385,24.09677,0.150214,0.100946,0.088375,0.012570999999999999,0.04926799999999999,0.06183899999999999,192.435484,0.25515029734721634,0.337437048283875,19037.0,2
20738.0,2.631633,2.098025,-2.080548,24.093751,0.148377,0.099429,0.086899,0.01253,0.048948000000000005,0.061478000000000005,193.934793,0.25598071462134053,0.33528065761523684,19038.0,2
20739.0,2.616801,2.078729,-2.086979,24.09572,0.149525,0.100511,0.087398,0.013113,0.04901399999999999,0.06212699999999999,192.388335,0.2675303478526982,0.305289083376178,19039.0,2
20740.0,2.604988,2.073873,-2.100104,24.099658,0.148992,0.100516,0.087356,0.013159999999999991,0.04847600000000002,0.06163600000000001,192.430769,0.2714689440353154,0.29506151186438956,19040.0,2
20741.0,2.62087,2.092774,-2.088685,24.10084,0.147963,0.099671,0.086994,0.012676999999999994,0.048292000000000015,0.06096900000000001,191.935714,0.2625018118567906,0.318346962151547,19041.0,2
20742.0,2.646859,2.111151,-2.054035,24.100446,0.148818,0.100537,0.088406,0.012131000000000003,0.048281000000000004,0.06041200000000001,190.271387,0.2512530549687254,0.3475572340751234,19042.0,2
20743.0,2.64279,2.114301,-2.066504,24.10084,0.149213,0.099534,0.087577,0.011956999999999995,0.049679000000000015,0.06163600000000001,190.747582,0.24068035426731063,0.3750119533412656,19043.0,2
20744.0,2.606695,2.06941,-2.087373,24.101759,0.149185,0.099786,0.087057,0.012729000000000004,0.04939900000000001,0.06212800000000002,191.468948,0.25767206477732796,0.3308886347040835,19044.0,2
20745.0,2.613914,2.070197,-2.099841,24.09572,0.148432,0.098699,0.086931,0.011768,0.04973300000000001,0.061501000000000014,191.770696,0.23661881208026697,0.38555878557287837,19045.0,2
20746.0,2.630321,2.075317,-2.076085,24.096376,0.149075,0.100028,0.087241,0.012787000000000007,0.04904700000000001,0.061834000000000014,190.832449,0.2607038003588323,0.3230159584948499,19046.0,2
20747.0,2.649877,2.098944,-2.039204,24.094932,0.148432,0.099734,0.086737,0.012997000000000009,0.048698000000000005,0.061695000000000014,191.0399,0.2668843302737224,0.30696663311230166,19047.0,2
20748.0,2.645152,2.0954,-2.068079,24.098477,0.150223,0.100925,0.088054,0.012871000000000007,0.049297999999999995,0.062169,191.054045,0.26108034645733197,0.32203816032227073,19048.0,2
20749.0,2.591994,2.06324,-2.101416,24.099264,0.148974,0.099902,0.087624,0.012278000000000011,0.04907199999999999,0.06135,192.888105,0.25019868359382985,0.3502951787987587,19049.0,2
20750.0,2.629796,2.066522,-2.088291,24.104647,0.149084,0.099912,0.087493,0.012419,0.049171999999999993,0.06159099999999999,192.459058,0.2525572977040246,0.34417043450859897,19050.0,2
20751.0,2.652896,2.095137,-2.056004,24.09677,0.148468,0.099718,0.086626,0.013092000000000006,0.04874999999999999,0.061841999999999994,191.633966,0.2685483374700008,0.3026456131836329,19051.0,2
20752.0,2.639771,2.080961,-2.078579,24.098739,0.150655,0.101319,0.087787,0.013532000000000002,0.049336000000000005,0.06286800000000001,190.893741,0.2742769118511462,0.28776990584345286,19052.0,2
20753.0,2.625202,2.064159,-2.088423,24.099921,0.148487,0.099539,0.087041,0.012498000000000009,0.048948000000000005,0.061446000000000014,193.552893,0.25532697297186885,0.3369782648743195,19053.0,2
20754.0,2.642002,2.096318,-2.072804,24.098608,0.149295,0.100458,0.087892,0.012566000000000008,0.048837000000000005,0.06140300000000001,192.27518,0.2572996437200542,0.33185572115294915,19054.0,2
20755.0,2.653684,2.10065,-2.059023,24.101627,0.148404,0.098988,0.086836,0.01215200000000001,0.049416,0.06156800000000001,191.897995,0.24590727887164354,0.3614389078451372,19055.0,2
20756.0,2.62192,2.069804,-2.088554,24.10399,0.148478,0.099077,0.086863,0.012214000000000003,0.049401,0.061615,190.973893,0.24723695396947495,0.35798606664995836,19056.0,2
20757.0,2.614701,2.06941,-2.097216,24.103465,0.148891,0.100033,0.087183,0.01285,0.048858,0.061708,190.766441,0.2630016987658364,0.3170488780441595,19057.0,2
20758.0,2.654996,2.105113,-2.072935,24.104515,0.148625,0.099214,0.087078,0.012135999999999994,0.04941100000000001,0.061547000000000004,191.072904,0.245608354245932,0.36221514202715177,19058.0,2
20759.0,2.685316,2.118239,-2.049835,24.106878,0.149617,0.099487,0.087713,0.011774000000000007,0.050129999999999994,0.061904,190.808875,0.23486465460493522,0.39011390373936483,19059.0,2
20760.0,2.62822,2.079254,-2.084485,24.107928,0.149415,0.100001,0.088233,0.011768,0.049413999999999986,0.061181999999999986,191.110622,0.23814631184862903,0.3815922420658002,19060.0,2
20761.0,2.619426,2.076104,-2.100891,24.108979,0.150012,0.100873,0.087729,0.013144000000000003,0.049139,0.062283000000000005,191.869707,0.2674806674806675,0.30541809115816854,19061.0,2
20762.0,2.629008,2.093956,-2.100891,24.110554,0.148496,0.099902,0.087162,0.012740000000000001,0.048593999999999984,0.061333999999999986,193.604756,0.26216688959769535,0.319216673387978,19062.0,2
20763.0,2.654996,2.11837,-2.070967,24.112785,0.148478,0.100112,0.087235,0.012877000000000013,0.04836599999999999,0.061243000000000006,192.426054,0.2662352430376086,0.3086521539976471,19063.0,2
20764.0,2.657228,2.099862,-2.068998,24.114886,0.148606,0.099476,0.08755,0.011925999999999992,0.04912999999999999,0.061055999999999985,191.186059,0.24273880035008433,0.3696666720434152,19064.0,2
20765.0,2.634127,2.075842,-2.081335,24.11843,0.149993,0.100726,0.088285,0.012440999999999994,0.04926699999999999,0.061707999999999985,191.709403,0.2525168466347324,0.3442754760474448,19065.0,2
20766.0,2.643708,2.080436,-2.075691,24.122106,0.148661,0.100658,0.087902,0.012756000000000003,0.04800299999999999,0.060758999999999994,193.326582,0.2657278560119991,0.30996971407437635,19066.0,2
20767.0,2.666678,2.11837,-2.063617,24.127751,0.149378,0.100154,0.087818,0.012336000000000014,0.049224000000000004,0.06156000000000002,191.742407,0.25060436769934,0.3492417163446454,19067.0,2
20768.0,2.638065,2.083061,-2.079235,24.130639,0.14856,0.099676,0.087204,0.012471999999999997,0.048884,0.061355999999999994,191.346363,0.2551293852920118,0.33749135177937084,19068.0,2
20769.0,2.634783,2.094743,-2.08501,24.126832,0.148615,0.100217,0.087482,0.012734999999999996,0.048398,0.06113299999999999,191.063474,0.2631252711832888,0.31672799068283075,19069.0,2
20770.0,2.653684,2.111545,-2.08186,24.12867,0.148459,0.099109,0.086584,0.012525000000000008,0.049350000000000005,0.06187500000000001,191.011611,0.25379424935664946,0.3409583734347371,19070.0,2
