elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
20771.0,2.657753,2.107213,-2.059417,24.127488,0.148827,0.099944,0.087199,0.012745000000000006,0.04888299999999998,0.06162799999999999,190.752297,0.26071925374355637,0.32297582983224105,19071.0,2
20772.0,2.660378,2.084111,-2.073198,24.122762,0.148726,0.09977,0.087923,0.011846999999999996,0.048956,0.060802999999999996,190.658001,0.2419878669036092,0.3716166626411602,19072.0,2
20773.0,2.617851,2.062322,-2.10811,24.125125,0.148588,0.098935,0.086737,0.012198,0.049653,0.061851,191.313359,0.24565996697144238,0.36208111639553064,19073.0,2
20774.0,2.64594,2.08398,-2.093279,24.127882,0.148505,0.100385,0.087708,0.012677000000000008,0.048119999999999996,0.060797000000000004,191.402941,0.2634400781363648,0.3159105139790238,19074.0,2
20775.0,2.68466,2.123227,-2.048917,24.121975,0.149332,0.100868,0.088049,0.012818999999999997,0.04846399999999999,0.06128299999999999,191.247352,0.2645001547508511,0.3131577541427949,19075.0,2
20776.0,2.656965,2.116401,-2.047998,24.12145,0.148891,0.100059,0.087482,0.012576999999999991,0.048832,0.06140899999999999,192.251606,0.2575512460835908,0.33120237131806063,19076.0,2
20777.0,2.645809,2.073873,-2.086454,24.126832,0.149819,0.100421,0.08776,0.012660999999999992,0.04939800000000001,0.062059,191.742407,0.25630073483268867,0.3344496433540577,19077.0,2
20778.0,2.626645,2.061928,-2.118216,24.119743,0.149295,0.100778,0.088317,0.012461,0.048517000000000005,0.060978000000000004,192.591072,0.25683251576734406,0.3330687382585321,19078.0,2
20779.0,2.655915,2.099075,-2.082123,24.121056,0.149984,0.100847,0.087955,0.012892,0.049137,0.062029,192.119591,0.26236314054296067,0.3187070576559018,19079.0,2
20780.0,2.684529,2.125983,-2.045898,24.123156,0.148303,0.099697,0.086878,0.012818999999999997,0.048605999999999996,0.061424999999999993,193.005975,0.26372744666406067,0.3151642881587129,19080.0,2
20781.0,2.677047,2.0954,-2.05771,24.120006,0.148312,0.099497,0.086579,0.012917999999999999,0.048815,0.061732999999999996,191.426515,0.26462635201573254,0.3128300506943268,19081.0,2
20782.0,2.655784,2.081617,-2.081991,24.119743,0.148321,0.100316,0.086752,0.013564000000000007,0.048005000000000006,0.06156900000000001,190.351538,0.2825480148314795,0.26629187324237724,19082.0,2
20783.0,2.64489,2.068885,-2.092098,24.117905,0.14902,0.100217,0.087419,0.012798000000000004,0.04880300000000001,0.06160100000000002,190.412831,0.2622326038849275,0.31904602944763727,19083.0,2
20784.0,2.656571,2.093299,-2.090916,24.120531,0.1489,0.099655,0.087414,0.012240999999999988,0.04924500000000001,0.061486,191.313359,0.2485684116476462,0.35452859652938173,19084.0,2
20785.0,2.684529,2.115351,-2.068735,24.1246,0.148569,0.099308,0.086616,0.012691999999999995,0.04926100000000001,0.06195300000000001,191.072904,0.2576428078437739,0.3309646078087801,19085.0,2
20786.0,2.684004,2.123358,-2.065979,24.127751,0.14913,0.100017,0.087519,0.012497999999999995,0.04911300000000002,0.06161100000000001,190.874882,0.25446919411980273,0.3392057068724418,19086.0,2
20787.0,2.663003,2.0954,-2.072148,24.128407,0.148781,0.09944,0.08681,0.012630000000000002,0.049340999999999996,0.061971,192.001721,0.25596854606623165,0.33531225637829876,19087.0,2
20788.0,2.642658,2.082011,-2.091573,24.131951,0.149837,0.101036,0.088159,0.012877,0.048801,0.061678,191.874421,0.26386213679767223,0.31481453080620125,19088.0,2
20789.0,2.653553,2.067966,-2.084223,24.13077,0.150581,0.101303,0.088585,0.012718000000000007,0.04927799999999999,0.061995999999999996,192.793809,0.25808153574544956,0.3298253386934521,19089.0,2
20790.0,2.679016,2.104063,-2.08291,24.134708,0.1489,0.099986,0.087466,0.012520000000000003,0.048914,0.061434,193.736771,0.2559542062761935,0.3353494933077221,19090.0,2
20791.0,2.688729,2.117845,-2.07346,24.135496,0.148845,0.100327,0.087451,0.012875999999999999,0.048518000000000006,0.061394000000000004,192.65708,0.26538057255920355,0.3108715243092014,19091.0,2
20792.0,2.679016,2.101044,-2.069392,24.138384,0.148854,0.100164,0.087666,0.012498000000000009,0.04868999999999998,0.06118799999999999,191.567959,0.25667987923846325,0.3334650980126317,19092.0,2
20793.0,2.672716,2.079911,-2.081598,24.142978,0.149801,0.100652,0.08806,0.012592000000000006,0.049148999999999984,0.06174099999999999,191.313359,0.25619532044760956,0.33472337874397295,19093.0,2
20794.0,2.650534,2.073348,-2.097479,24.14416,0.149066,0.100332,0.087319,0.01301300000000001,0.048734,0.06174700000000001,192.789094,0.2670154919462401,0.3066260383107323,19094.0,2
20795.0,2.663003,2.091593,-2.094198,24.149148,0.149277,0.100952,0.088123,0.012828999999999993,0.04832499999999999,0.061153999999999986,191.761266,0.26546786408972384,0.31064484954251426,19095.0,2
20796.0,2.677441,2.121783,-2.060992,24.147835,0.14924,0.100752,0.088096,0.012656,0.04848800000000002,0.06114400000000002,191.063474,0.2610076512198642,0.3222269320839074,19096.0,2
20797.0,2.703692,2.117451,-2.065717,24.152693,0.149984,0.100421,0.087766,0.012655,0.04956300000000001,0.06221800000000001,191.836703,0.2553264466144782,0.33697963169579703,19097.0,2
20798.0,2.681378,2.093824,-2.07661,24.152036,0.148928,0.099518,0.08722,0.01229799999999999,0.04941000000000001,0.061708,191.831988,0.24889194713727686,0.35368845394979886,19098.0,2
20799.0,2.656571,2.081355,-2.094066,24.154137,0.150287,0.100511,0.088033,0.012478000000000003,0.049776,0.062254000000000004,191.030471,0.25067802398698197,0.3490504489706314,19099.0,2
20800.0,2.659065,2.065472,-2.098398,24.152693,0.149424,0.10028,0.087928,0.012351999999999988,0.04914400000000001,0.061495999999999995,193.203997,0.25133787770882055,0.34733697015368414,19100.0,2
20801.0,2.691354,2.120208,-2.060992,24.157812,0.148983,0.099639,0.08755,0.012089000000000003,0.049344,0.061433,192.732516,0.24498936062417676,0.36382251715227454,19101.0,2
20802.0,2.696604,2.137928,-2.05666,24.158469,0.149479,0.099539,0.087178,0.012360999999999997,0.04994,0.062300999999999995,191.511381,0.2475120642357982,0.357271672537948,19102.0,2
20803.0,2.689122,2.09238,-2.073985,24.162276,0.14981,0.099608,0.086758,0.01285,0.050202,0.063052,191.280355,0.25596079915542896,0.3353323732119512,19103.0,2
20804.0,2.659459,2.064422,-2.085929,24.164507,0.1489,0.100054,0.087902,0.01215200000000001,0.048846,0.06099800000000001,192.298754,0.2487767928429588,0.353987481503125,19104.0,2
20805.0,2.666153,2.07676,-2.116247,24.162013,0.149828,0.100322,0.087808,0.012513999999999997,0.049505999999999994,0.06201999999999999,192.176169,0.25277233522532166,0.3436120346308734,19105.0,2
20806.0,2.722724,2.122046,-2.050885,24.164113,0.14947,0.101083,0.088711,0.012372000000000008,0.048386999999999986,0.060758999999999994,192.171454,0.25568322724642495,0.33605315960826454,19106.0,2
20807.0,2.698048,2.111545,-2.057448,24.167658,0.148671,0.099177,0.08691,0.012267,0.049493999999999996,0.061760999999999996,191.798984,0.2478432164865138,0.3564117510917151,19107.0,2
20808.0,2.660115,2.106294,-2.087898,24.167395,0.148698,0.100054,0.087787,0.012267,0.04864399999999999,0.06091099999999999,191.336933,0.2521739130434783,0.3451659907551533,19108.0,2
20809.0,2.65749,2.088705,-2.102598,24.171858,0.149304,0.100091,0.087661,0.012429999999999997,0.04921299999999999,0.06164299999999999,191.002182,0.25257040679481446,0.3441363934042838,19109.0,2
20810.0,2.68991,2.103931,-2.080416,24.17199,0.149213,0.1006,0.087041,0.013559000000000002,0.04861300000000002,0.06217200000000002,191.426515,0.2789114246924754,0.27573520888310143,19110.0,2
20811.0,2.706973,2.106294,-2.058629,24.172646,0.15003,0.100668,0.087729,0.012938999999999992,0.049362,0.062300999999999995,192.025295,0.2621194011709173,0.3193399892239599,19111.0,2
20812.0,2.684004,2.081355,-2.080023,24.172252,0.150765,0.100847,0.087708,0.013139000000000012,0.049918000000000004,0.06305700000000002,193.567038,0.26320639435886156,0.3165173336261121,19112.0,2
20813.0,2.696079,2.086342,-2.090523,24.173171,0.14981,0.099854,0.087871,0.011982999999999994,0.049956,0.061938999999999994,194.227111,0.23986628500510426,0.3771258922191608,19113.0,2
20814.0,2.68991,2.128215,-2.072673,24.168708,0.148965,0.100379,0.087529,0.01285,0.04858599999999999,0.06143599999999999,193.411449,0.26447403626484456,0.3132255774663919,19114.0,2
20815.0,2.691354,2.106032,-2.071623,24.17409,0.15026,0.101135,0.087624,0.013511000000000009,0.049125,0.06263600000000001,191.699973,0.27502748035663416,0.28582086290824316,19115.0,2
20816.0,2.659984,2.078204,-2.09971,24.170021,0.149203,0.099161,0.086815,0.012345999999999996,0.050042,0.062388,192.426054,0.2467078312651119,0.35936006897120876,19116.0,2
20817.0,2.67626,2.088311,-2.090654,24.170414,0.149231,0.100521,0.087771,0.012749999999999997,0.04871,0.06146,191.78484,0.26174785982632254,0.32030479127404066,19117.0,2
20818.0,2.70461,2.13399,-2.064535,24.171333,0.149745,0.100463,0.087682,0.012781,0.04928199999999999,0.06206299999999999,191.699973,0.25933892011444115,0.3265602188498836,19118.0,2
20819.0,2.705398,2.113776,-2.071229,24.165689,0.149433,0.099445,0.087146,0.012299000000000004,0.049988000000000005,0.06228700000000001,192.058299,0.24603412750805184,0.36110951294403903,19119.0,2
20820.0,2.666153,2.064422,-2.084748,24.158337,0.148524,0.09976,0.087199,0.012561000000000003,0.04876399999999999,0.06132499999999999,191.615107,0.2575822823746541,0.33112177765686956,19120.0,2
20821.0,2.673503,2.075842,-2.099316,24.163063,0.148671,0.099886,0.087682,0.012204000000000007,0.048784999999999995,0.060989,190.709864,0.25015373262821317,0.3504119054683771,19121.0,2
20822.0,2.709729,2.127296,-2.050098,24.16582,0.148487,0.09945,0.087561,0.011888999999999997,0.04903700000000001,0.06092600000000001,190.837164,0.24244463477303305,0.3704305481393899,19122.0,2
20823.0,2.721017,2.129921,-2.052723,24.160569,0.149782,0.099854,0.088165,0.011689000000000005,0.049928,0.061617000000000005,190.31382,0.23411243966432344,0.3920672220641265,19123.0,2
20824.0,2.669434,2.093431,-2.105354,24.161619,0.148606,0.099718,0.087283,0.012435000000000002,0.04888799999999999,0.06132299999999999,191.765981,0.2543516946552395,0.33951082425962686,19124.0,2
20825.0,2.665103,2.070197,-2.114147,24.166082,0.149902,0.100474,0.088086,0.012387999999999996,0.049428000000000014,0.06181600000000001,191.322789,0.2506221044326204,0.3491956583839916,19125.0,2
20826.0,2.711567,2.119945,-2.077266,24.16687,0.149718,0.09998,0.087613,0.012367000000000003,0.04973799999999999,0.062104999999999994,192.081873,0.2486378897846761,0.35434817879117453,19126.0,2
20827.0,2.716948,2.137534,-2.054429,24.163588,0.150343,0.100605,0.08796,0.012645000000000003,0.049738000000000004,0.06238300000000001,191.997006,0.25422706528076566,0.3398344562799711,19127.0,2
20828.0,2.683479,2.085686,-2.068473,24.166739,0.148579,0.099471,0.087309,0.012162000000000006,0.049107999999999985,0.06126999999999999,193.364301,0.24765317966156936,0.35690523027233545,19128.0,2
20829.0,2.672322,2.077154,-2.104041,24.162407,0.149121,0.100022,0.087603,0.012419,0.049099000000000004,0.061518,192.426054,0.25293279022403253,0.34319537222181973,19129.0,2
20830.0,2.709467,2.1017,-2.072542,24.163063,0.149608,0.100106,0.088065,0.012040999999999996,0.04950199999999999,0.06154299999999999,191.77541,0.24323778356867257,0.3683709345992423,19130.0,2
20831.0,2.739262,2.132809,-2.04301,24.164507,0.149075,0.099623,0.087162,0.012461,0.04945200000000001,0.06191300000000001,191.681114,0.25197662426950834,0.34567830147468237,19131.0,2
20832.0,2.699492,2.103275,-2.070835,24.168708,0.149626,0.100348,0.087346,0.013002000000000014,0.049278,0.062280000000000016,191.30393,0.2638446397045397,0.3148599664799703,19132.0,2
20833.0,2.663528,2.068491,-2.10811,24.165557,0.150159,0.101046,0.088102,0.012943999999999997,0.04911299999999999,0.06205699999999999,192.534494,0.26355010791220423,0.31562479354751816,19133.0,2
20834.0,2.689647,2.099469,-2.087635,24.167133,0.148661,0.100049,0.087697,0.012352000000000002,0.04861199999999999,0.06096399999999999,193.336012,0.25408841256454046,0.34019450349089253,19134.0,2
20835.0,2.723117,2.132153,-2.055085,24.16687,0.150499,0.101162,0.0887,0.012462,0.04933699999999999,0.06179899999999999,191.355792,0.2525842150066886,0.34410053685341013,19135.0,2
20836.0,2.709073,2.124146,-2.064273,24.170677,0.148542,0.099188,0.086674,0.012513999999999997,0.04935400000000001,0.061868000000000006,192.939968,0.2535508053895248,0.34159053790843197,19136.0,2
20837.0,2.684529,2.07781,-2.092754,24.169102,0.149424,0.100201,0.087624,0.012577000000000005,0.049223,0.06180000000000001,191.426515,0.2555054444986186,0.33651481794601856,19137.0,2
20838.0,2.677835,2.075317,-2.104041,24.16792,0.149047,0.100028,0.087078,0.012950000000000003,0.04901900000000001,0.06196900000000001,191.629251,0.2641778865769074,0.31399460581332905,19138.0,2
20839.0,2.715505,2.118239,-2.069129,24.167658,0.148377,0.099513,0.087703,0.011810000000000001,0.048864000000000005,0.060674000000000006,191.077619,0.24168627852245983,0.3723998139449022,19139.0,2
20840.0,2.725742,2.122439,-2.051542,24.168314,0.148266,0.099188,0.087078,0.012109999999999996,0.04907800000000001,0.061188000000000006,189.946065,0.24674504370504682,0.3592634373611334,19140.0,2
20841.0,2.708154,2.097631,-2.083566,24.172252,0.148349,0.099103,0.087277,0.011826000000000003,0.04924600000000001,0.061072000000000015,190.370397,0.24013645501248806,0.3764243267519892,19141.0,2
20842.0,2.693979,2.094349,-2.093673,24.16687,0.148533,0.100521,0.088002,0.012519000000000002,0.048012,0.060531,190.243098,0.2607418824068482,0.32291706872516057,19142.0,2
20843.0,2.709467,2.114826,-2.078448,24.169102,0.148588,0.100248,0.087855,0.012393000000000001,0.048339999999999994,0.060732999999999995,190.162946,0.2563662315632693,0.33427956435515993,19143.0,2
20844.0,2.709992,2.105113,-2.085666,24.170021,0.149001,0.100442,0.087629,0.012813000000000005,0.04855899999999999,0.061371999999999996,189.766902,0.263859143327842,0.3148223041156084,19144.0,2
20845.0,2.705135,2.09855,-2.08291,24.17094,0.148836,0.099755,0.087451,0.012303999999999995,0.049081,0.061384999999999995,190.832449,0.2506825312741941,0.34903874464753026,19145.0,2
20846.0,2.69936,2.1059,-2.089079,24.170414,0.148514,0.09945,0.087052,0.012397999999999992,0.04906400000000001,0.061462,191.030471,0.25268521349230594,0.3438382684749476,19146.0,2
20847.0,2.719705,2.117714,-2.070967,24.171858,0.149001,0.100379,0.087424,0.012954999999999994,0.048622,0.06157699999999999,190.092224,0.26643769409538687,0.308126438088968,19147.0,2
20848.0,2.718261,2.120077,-2.070048,24.171596,0.149378,0.100217,0.087256,0.012961,0.04916100000000001,0.06212200000000001,190.719293,0.26363858264513235,0.3153950462934071,19148.0,2
20849.0,2.694373,2.088705,-2.089998,24.172121,0.148946,0.09956,0.087015,0.012545,0.049386,0.061931,191.492522,0.25401421426691234,0.34038717833234844,19149.0,2
20850.0,2.693323,2.098419,-2.10601,24.175928,0.148625,0.099287,0.0866,0.012687000000000004,0.04933800000000001,0.06202500000000001,191.28507,0.25713938263848074,0.33227188000659935,19150.0,2
20851.0,2.692929,2.119683,-2.078579,24.172252,0.14822,0.099728,0.087766,0.011962,0.04849199999999999,0.060453999999999994,190.346823,0.24667477780298191,0.35944590073257043,19151.0,2
20852.0,2.732043,2.135828,-2.065585,24.170546,0.14879,0.099776,0.08764,0.012136000000000008,0.049014,0.06115000000000001,190.030931,0.24759767418137318,0.35704936443630686,19152.0,2
20853.0,2.716948,2.121914,-2.071885,24.177897,0.148331,0.098888,0.086915,0.011972999999999998,0.04944299999999999,0.061415999999999984,190.403401,0.24215273845158158,0.3711885315332826,19153.0,2
20854.0,2.693323,2.087786,-2.094198,24.181048,0.149249,0.100537,0.088222,0.012315000000000006,0.04871199999999999,0.061027,190.474123,0.2528072588426089,0.34352134653372046,19154.0,2
20855.0,2.678228,2.096187,-2.114541,24.179735,0.149249,0.100259,0.087172,0.013087000000000001,0.04898999999999999,0.06207699999999999,190.832449,0.26713069747504653,0.30632687771396394,19155.0,2
20856.0,2.717736,2.129659,-2.084616,24.177897,0.149277,0.100353,0.087592,0.012760999999999995,0.048923999999999995,0.06168499999999999,191.511381,0.2608277976494634,0.32269396784173476,19156.0,2
20857.0,2.728761,2.129921,-2.056923,24.184198,0.149911,0.100484,0.088233,0.012250999999999998,0.049426999999999985,0.06167799999999998,191.393511,0.24785546653718543,0.356379940704598,19157.0,2
20858.0,2.706973,2.112726,-2.086848,24.179341,0.14936,0.099765,0.08754,0.012225,0.049594999999999986,0.061819999999999986,192.053584,0.24649165255262526,0.3599214322434938,19158.0,2
20859.0,2.676916,2.090018,-2.12596,24.185248,0.148955,0.099587,0.087094,0.01249299999999999,0.04936800000000001,0.061861,192.426054,0.25305353561951804,0.34288182594548455,19159.0,2
20860.0,2.714717,2.113907,-2.093148,24.184855,0.149157,0.100117,0.087892,0.012225,0.049040000000000014,0.061265000000000014,191.016326,0.24928121367835068,0.35267762389731727,19160.0,2
20861.0,2.72758,2.123096,-2.062304,24.186692,0.15003,0.10102,0.087913,0.013106999999999994,0.04901,0.06211699999999999,191.41237,0.2674297606659728,0.30555028371195847,19161.0,2
20862.0,2.740443,2.134778,-2.060467,24.189318,0.149029,0.099807,0.087477,0.012330000000000008,0.04922199999999999,0.061551999999999996,192.89282,0.25049265587225505,0.3495318046520649,19162.0,2
20863.0,2.698442,2.099206,-2.102598,24.190237,0.150067,0.100563,0.087792,0.012771000000000005,0.049504000000000006,0.06227500000000001,191.129482,0.257973942026058,0.3301047332818471,19163.0,2
20864.0,2.69516,2.096056,-2.098266,24.190631,0.148827,0.099718,0.086941,0.012776999999999997,0.049108999999999986,0.06188599999999998,192.63822,0.2601710445937691,0.32439939498665094,19164.0,2
20865.0,2.746743,2.129659,-2.060729,24.190499,0.148836,0.099886,0.087514,0.012372000000000008,0.048949999999999994,0.061322,191.600962,0.2527425384568244,0.3436894095549572,19165.0,2
20866.0,2.743068,2.130971,-2.056004,24.1968,0.149176,0.099912,0.087094,0.012817999999999996,0.049264,0.062082,190.563705,0.2601847153151324,0.3243638954650251,19166.0,2
20867.0,2.699229,2.091593,-2.101679,24.19575,0.149102,0.100017,0.087566,0.01245099999999999,0.04908500000000002,0.06153600000000001,190.856023,0.2536568471661978,0.34131517333591077,19167.0,2
20868.0,2.695423,2.083192,-2.119135,24.203495,0.149562,0.100647,0.087976,0.012671000000000002,0.048915,0.061586,191.407655,0.2590358982745932,0.32734709249546234,19168.0,2
20869.0,2.725611,2.130971,-2.07451,24.203364,0.14834,0.099844,0.08743,0.012414000000000008,0.048496,0.060910000000000006,192.388335,0.25597459636678577,0.335296545226732,19169.0,2
20870.0,2.748318,2.145673,-2.036054,24.203495,0.148643,0.098599,0.087151,0.011448,0.05004399999999999,0.06149199999999999,190.554275,0.22875412129083827,0.40598146506004906,19170.0,2
20871.0,2.716292,2.097106,-2.092623,24.20297,0.149075,0.099718,0.087613,0.012105000000000005,0.04935700000000001,0.06146200000000002,189.95078,0.24524899712306011,0.3631483046318035,19171.0,2
20872.0,2.687679,2.083717,-2.111916,24.203364,0.14834,0.099345,0.087225,0.012120000000000006,0.048995,0.061115,190.926745,0.2473671320107765,0.35764802609821245,19172.0,2
20873.0,2.716423,2.103013,-2.088816,24.204808,0.149488,0.100526,0.08796,0.012566000000000008,0.048962000000000006,0.06152800000000001,190.276101,0.2566427710720341,0.3335614588499016,19173.0,2
20874.0,2.745824,2.143572,-2.045635,24.206515,0.149406,0.100568,0.08806,0.012508000000000005,0.048838000000000006,0.06134600000000001,190.436405,0.2561067998935278,0.33495324498441925,19174.0,2
20875.0,2.721411,2.115745,-2.080548,24.208352,0.148891,0.099665,0.087346,0.01231900000000001,0.04922599999999999,0.061545,191.28507,0.2502488471773623,0.3501649162346172,19175.0,2
20876.0,2.686629,2.074791,-2.110735,24.210715,0.149387,0.099954,0.086611,0.013343000000000008,0.04943299999999999,0.062776,191.275641,0.2699154428126393,0.29909557479236726,19176.0,2
20877.0,2.703954,2.116008,-2.096166,24.209928,0.14913,0.100621,0.087073,0.013548000000000004,0.04850900000000001,0.062057000000000015,191.53024,0.279282622139765,0.27477129985025783,19177.0,2
20878.0,2.745956,2.143179,-2.055873,24.213735,0.149369,0.100164,0.087566,0.012597999999999998,0.049205,0.061803,190.643856,0.25602568792423686,0.33516387294116345,19178.0,2
20879.0,2.731649,2.123883,-2.073723,24.213866,0.14936,0.099959,0.087025,0.012934000000000001,0.04940099999999999,0.06233499999999999,191.233207,0.261811262701915,0.3201401495047125,19179.0,2
20880.0,2.693979,2.099206,-2.108897,24.213078,0.148955,0.100033,0.087162,0.012870999999999994,0.04892200000000001,0.061793,191.450089,0.26308689164605586,0.3168276529592966,19180.0,2
20881.0,2.72443,2.13084,-2.083829,24.211503,0.148606,0.099991,0.087115,0.012875999999999999,0.04861499999999999,0.06149099999999999,190.851308,0.2648510778344578,0.31224649267644666,19181.0,2
20882.0,2.747137,2.133203,-2.064273,24.215047,0.148,0.098809,0.086931,0.011878,0.049191,0.061069,190.299675,0.24146202634574726,0.37298214203025515,19182.0,2
20883.0,2.703167,2.107082,-2.087241,24.218198,0.149865,0.101004,0.087687,0.013316999999999996,0.048861,0.062178,189.219984,0.27254308051246356,0.29227224200170643,19183.0,2
20884.0,2.69516,2.092774,-2.110341,24.218067,0.148772,0.099996,0.087519,0.012477000000000002,0.048775999999999986,0.06125299999999999,191.275641,0.25579678947044726,0.3357582662723212,19184.0,2
20885.0,2.712354,2.114301,-2.086979,24.214916,0.14913,0.100348,0.088259,0.012089000000000003,0.048782000000000006,0.06087100000000001,191.110622,0.2478117376955087,0.3564934938170877,19185.0,2
20886.0,2.767481,2.153811,-2.043273,24.217279,0.149837,0.099818,0.087934,0.011884000000000006,0.050018999999999994,0.061903,190.973893,0.2375849660135947,0.38304991998058535,19186.0,2
20887.0,2.739393,2.131496,-2.059154,24.217935,0.147908,0.098741,0.086448,0.012292999999999998,0.049167000000000016,0.061460000000000015,190.705149,0.25002033843150007,0.3507582975895501,19187.0,2
20888.0,2.68046,2.079517,-2.122547,24.212685,0.148055,0.099209,0.086836,0.012373000000000009,0.04884599999999999,0.061218999999999996,190.063935,0.2533011239175387,0.3422388996575184,19188.0,2
20889.0,2.698573,2.093562,-2.116641,24.214522,0.149479,0.099975,0.087608,0.012366999999999989,0.049504000000000006,0.061870999999999995,189.903631,0.24981315018684955,0.3512963148145496,19189.0,2
20890.0,2.748843,2.148823,-2.057579,24.215704,0.148909,0.100143,0.087703,0.012439999999999993,0.04876600000000002,0.06120600000000001,190.808875,0.2550905325322449,0.33759224289907996,19190.0,2
20891.0,2.774569,2.155386,-2.031329,24.213997,0.150977,0.100747,0.08838,0.012367000000000003,0.05023,0.062597,190.898456,0.24620254424558546,0.3606721758454786,19191.0,2
20892.0,2.715373,2.106032,-2.088554,24.212685,0.149525,0.100274,0.087319,0.012955000000000008,0.04925099999999999,0.062206,192.958827,0.26303500365467414,0.31696239338909793,19192.0,2
20893.0,2.675472,2.075054,-2.123991,24.211372,0.149387,0.100112,0.086899,0.013213000000000003,0.049274999999999985,0.06248799999999999,192.855101,0.2681427063885057,0.3036989379473406,19193.0,2
20894.0,2.717998,2.119945,-2.100235,24.204414,0.14834,0.10019,0.087078,0.013111999999999999,0.04815,0.061262,192.209173,0.27231002471392074,0.29287743094094154,19194.0,2
20895.0,2.760131,2.147117,-2.047998,24.209665,0.148569,0.099954,0.087157,0.012797000000000003,0.048615000000000005,0.06141200000000001,190.761727,0.2632260984038177,0.31646616703793784,19195.0,2
20896.0,2.748712,2.130053,-2.056398,24.20809,0.148974,0.099166,0.087036,0.012130000000000002,0.04980799999999999,0.06193799999999999,190.332679,0.243530285691341,0.36761137808767497,19196.0,2
20897.0,2.709336,2.094087,-2.086323,24.206121,0.149617,0.099928,0.087325,0.012603000000000003,0.049689,0.062292,190.412831,0.2536325216341317,0.34137834079640506,19197.0,2
20898.0,2.707892,2.102356,-2.100498,24.207565,0.14969,0.099618,0.087692,0.011925999999999992,0.05007199999999999,0.061997999999999984,191.327504,0.23817226848800738,0.3815248390183339,19198.0,2
20899.0,2.731124,2.12454,-2.077398,24.20192,0.150774,0.10123,0.087829,0.013400999999999996,0.04954399999999999,0.06294499999999999,192.501491,0.2704813805631244,0.2976259727956324,19199.0,2
20900.0,2.736374,2.117189,-2.082648,24.203233,0.149304,0.099996,0.087241,0.012755000000000002,0.04930799999999999,0.06206299999999999,192.76552,0.25867488693747603,0.32828455069014295,19200.0,2
20901.0,2.733093,2.134515,-2.09341,24.204414,0.149029,0.099912,0.086889,0.013023000000000007,0.049116999999999994,0.06214,191.66697,0.26513701697951886,0.3115039786134315,19201.0,2
20902.0,2.746612,2.146591,-2.078973,24.205464,0.149892,0.099692,0.087634,0.012058,0.050199999999999995,0.062257999999999994,190.492982,0.24019441843787973,0.3762738099051802,19202.0,2
20903.0,2.715636,2.126771,-2.076479,24.203758,0.148468,0.099324,0.086605,0.012718999999999994,0.04914399999999999,0.06186299999999999,191.110622,0.2588055753382846,0.32794518485951285,19203.0,2
20904.0,2.70041,2.094481,-2.096429,24.205071,0.148643,0.099881,0.08692,0.012961,0.048762,0.061723,190.360968,0.2657957877899227,0.3097933118527668,19204.0,2
20905.0,2.713798,2.11417,-2.114541,24.204677,0.148762,0.099529,0.087361,0.012168000000000012,0.049233,0.06140100000000001,190.035646,0.24714628102530797,0.35822152212131253,19205.0,2
20906.0,2.742543,2.138585,-2.073854,24.197982,0.149194,0.100017,0.08764,0.012376999999999999,0.049177,0.061554,190.544845,0.2516775794054252,0.34645484788635617,19206.0,2
20907.0,2.762231,2.156567,-2.062829,24.204414,0.149369,0.100332,0.087934,0.012398000000000006,0.049037,0.061435000000000003,190.577849,0.25282434030751677,0.3434769901448522,19207.0,2
20908.0,2.745299,2.120995,-2.081073,24.202314,0.149654,0.099723,0.087367,0.012356000000000006,0.049931,0.06228700000000001,191.17663,0.24745654089561814,0.35741585307993173,19208.0,2
20909.0,2.708154,2.091987,-2.114804,24.201789,0.150297,0.101036,0.088149,0.012886999999999996,0.049260999999999985,0.06214799999999998,191.327504,0.26160123421704357,0.32068554213928,19209.0,2
20910.0,2.712223,2.108657,-2.109816,24.206121,0.148413,0.099261,0.086406,0.012855000000000005,0.04915199999999999,0.06200699999999999,192.803239,0.26153032368319346,0.3208696794618855,19210.0,2
20911.0,2.753962,2.135172,-2.082254,24.209796,0.148569,0.098788,0.086479,0.012309,0.049781000000000006,0.062090000000000006,190.832449,0.24725804507653365,0.3579312982005657,19211.0,2
20912.0,2.767875,2.157486,-2.068079,24.212816,0.150784,0.102269,0.088663,0.013605999999999993,0.048515,0.062120999999999996,189.80462,0.28044356500948125,0.27175661500555925,19212.0,2
20913.0,2.733618,2.137272,-2.072542,24.204414,0.14981,0.100784,0.087844,0.012939999999999993,0.049026,0.06196599999999999,192.633505,0.2639361984212779,0.3146222108737722,19213.0,2
20914.0,2.702248,2.095662,-2.115591,24.214654,0.149314,0.099713,0.086994,0.012718999999999994,0.049601000000000006,0.06232,193.048409,0.25642111205193324,0.33413705314142106,19214.0,2
20915.0,2.707629,2.111545,-2.096429,24.215179,0.149451,0.100369,0.087892,0.012477000000000002,0.049082,0.061559,191.676399,0.25420206588839317,0.33989937359095856,19215.0,2
20916.0,2.756456,2.135697,-2.058629,24.218592,0.148965,0.100169,0.087577,0.012591999999999992,0.04879599999999999,0.061387999999999984,191.04933,0.2580486505317949,0.32991073355465117,19216.0,2
20917.0,2.774307,2.151448,-2.051673,24.222924,0.149507,0.100558,0.08796,0.012597999999999998,0.048949000000000006,0.061547000000000004,190.521271,0.25736465781409595,0.3316868954431643,19217.0,2
20918.0,2.723642,2.121521,-2.069392,24.22765,0.148634,0.09882,0.08734,0.011480000000000004,0.04981399999999998,0.06129399999999999,191.129482,0.23045267489711949,0.40157073654933806,19218.0,2
20919.0,2.709729,2.106294,-2.10181,24.2308,0.149047,0.099723,0.087031,0.012692000000000009,0.04932400000000001,0.062016000000000016,190.785301,0.25731373542828195,0.33181912843134476,19219.0,2
20920.0,2.726136,2.125065,-2.099841,24.230406,0.150122,0.100973,0.087771,0.013201999999999992,0.04914900000000001,0.062351000000000004,190.342109,0.26860630722278717,0.30249507990612656,19220.0,2
20921.0,2.766956,2.150004,-2.06506,24.232901,0.149378,0.10082,0.088044,0.01277600000000001,0.048558000000000004,0.061334000000000014,191.869707,0.26310261743446134,0.31678681693091526,19221.0,2
20922.0,2.752256,2.135828,-2.063354,24.237233,0.14947,0.100526,0.087419,0.013107000000000008,0.04894399999999999,0.062050999999999995,191.096478,0.26779037695372376,0.3046138513639136,19222.0,2
20923.0,2.725874,2.104588,-2.099448,24.237626,0.148928,0.100112,0.087372,0.012740000000000001,0.048816,0.061556,190.648571,0.26097466046664075,0.3223126010055678,19223.0,2
20924.0,2.736374,2.124802,-2.093673,24.237364,0.148854,0.100127,0.087094,0.013032999999999989,0.04872699999999999,0.06175999999999998,190.66743,0.26746429157773743,0.3054606153750524,19224.0,2
20925.0,2.754356,2.152104,-2.064273,24.244846,0.149194,0.099781,0.087398,0.012382999999999991,0.049413,0.06179599999999999,190.238383,0.25059699680252545,0.3492608567618859,19225.0,2
20926.0,2.739524,2.126508,-2.087241,24.243928,0.149433,0.100222,0.087682,0.01254000000000001,0.049211000000000005,0.061751000000000014,190.040361,0.2548158985613267,0.338305400188352,19226.0,2
20927.0,2.714717,2.110888,-2.125829,24.24524,0.14936,0.1006,0.087802,0.01279799999999999,0.04876,0.06155799999999999,190.959749,0.2624638543097966,0.3184455286225163,19227.0,2
20928.0,2.74333,2.125458,-2.089735,24.247078,0.148569,0.100395,0.087561,0.012833999999999998,0.04817400000000001,0.06100800000000001,191.817844,0.26640373637778925,0.30821461798073746,19228.0,2
20929.0,2.773125,2.160243,-2.050754,24.246422,0.14902,0.099539,0.086752,0.012787000000000007,0.04948100000000001,0.06226800000000002,190.139372,0.2584172022149469,0.3289536949245262,19229.0,2
20930.0,2.752781,2.136747,-2.075035,24.239858,0.149194,0.099728,0.087393,0.012334999999999999,0.049465999999999996,0.061800999999999995,190.257242,0.2493581579638951,0.35247781839648873,19230.0,2
20931.0,2.710911,2.094087,-2.098266,24.240646,0.149461,0.100878,0.088128,0.012749999999999997,0.048583000000000015,0.06133300000000001,189.903631,0.26243207640375416,0.31852804807652324,19231.0,2
20932.0,2.722855,2.099862,-2.096429,24.238152,0.148882,0.09998,0.087283,0.012697,0.04890199999999999,0.06159899999999999,191.398226,0.25963642312332585,0.32578767625925975,19232.0,2
20933.0,2.764856,2.164574,-2.054035,24.234738,0.149047,0.099335,0.087697,0.01163800000000001,0.049712000000000006,0.061350000000000016,190.299675,0.23410375555689675,0.39208977256831745,19233.0,2
20934.0,2.786513,2.167987,-2.052198,24.233557,0.149516,0.100033,0.087304,0.01272899999999999,0.04948300000000001,0.062212,189.790476,0.2572346617088349,0.3320244635514865,19234.0,2
20935.0,2.722461,2.114301,-2.104566,24.237889,0.149837,0.099818,0.087109,0.012708999999999998,0.050018999999999994,0.06272799999999999,189.979068,0.25407836865253897,0.3402205850751653,19235.0,2
20936.0,2.720098,2.110495,-2.120054,24.226993,0.148744,0.099135,0.087225,0.011910000000000004,0.049608999999999986,0.06151899999999999,191.275641,0.2400725660149165,0.3765902308612664,19236.0,2
20937.0,2.777063,2.148167,-2.067948,24.228306,0.149038,0.099749,0.087314,0.012435000000000002,0.049289,0.061724,190.06865,0.2522824102251978,0.3448842500959405,19237.0,2
20938.0,2.778113,2.166937,-2.060073,24.222267,0.149461,0.099713,0.087608,0.01210499999999999,0.049748000000000014,0.061853000000000005,190.035646,0.24332147379846805,0.36815361153021353,19238.0,2
20939.0,2.729549,2.121914,-2.098135,24.22253,0.14992,0.100085,0.087766,0.012318999999999997,0.049835000000000004,0.062154,190.639142,0.24719078577734963,0.3581059541592734,19239.0,2
20940.0,2.718523,2.106688,-2.116641,24.218592,0.148716,0.099356,0.087141,0.012215000000000004,0.04935999999999999,0.06157499999999999,191.681114,0.2474625716658902,0.35740019264373346,19240.0,2
20941.0,2.769188,2.151186,-2.066242,24.215441,0.149525,0.100421,0.088133,0.012287999999999993,0.049103999999999995,0.06139199999999999,190.530701,0.25023928316871996,0.3501897516271768,19241.0,2
20942.0,2.756981,2.153417,-2.071754,24.213078,0.149534,0.100101,0.08765,0.01245099999999999,0.049433000000000005,0.061883999999999995,191.124767,0.2518711817777236,0.3459521098508417,19242.0,2
20943.0,2.729286,2.108001,-2.102204,24.208352,0.14969,0.099944,0.08754,0.012403999999999998,0.049745999999999985,0.06214999999999998,192.364761,0.24934166884435247,0.35252063660924005,19243.0,2
20944.0,2.738343,2.118239,-2.114016,24.205071,0.149608,0.101041,0.08764,0.01340100000000001,0.048566999999999985,0.061967999999999995,192.289324,0.2759224180530393,0.28349692847470687,19244.0,2
20945.0,2.779425,2.153286,-2.064798,24.201264,0.149846,0.100568,0.087603,0.012965000000000004,0.049278,0.06224300000000001,191.596248,0.26309381278029187,0.31680968046553004,19245.0,2
20946.0,2.774569,2.166543,-2.035792,24.202314,0.149589,0.099802,0.087251,0.012551000000000007,0.049787,0.062338000000000005,191.351078,0.2520888567526313,0.3453868611508045,19246.0,2
20947.0,2.730074,2.122571,-2.093148,24.19982,0.148992,0.099455,0.087372,0.012082999999999997,0.04953700000000001,0.06162000000000001,191.087048,0.24391376317170643,0.36661558081073964,19247.0,2
20948.0,2.694373,2.093693,-2.123335,24.197719,0.148625,0.099497,0.087046,0.012451000000000004,0.049128000000000005,0.06157900000000001,190.813589,0.2534348348226099,0.3418916851221574,19248.0,2
20949.0,2.746481,2.137666,-2.095379,24.196275,0.148606,0.099839,0.087655,0.012184,0.04876699999999999,0.06095099999999999,190.153516,0.24983595800524938,0.35123708848544744,19249.0,2
20950.0,2.778375,2.174156,-2.069917,24.199688,0.149369,0.100185,0.087619,0.012565999999999994,0.049184000000000005,0.06175,190.035646,0.2554843956490798,0.3365694766629618,19250.0,2
20951.0,2.767875,2.164968,-2.07031,24.194963,0.148772,0.099356,0.086653,0.012703000000000006,0.04941599999999999,0.062118999999999994,191.200204,0.25705728797782157,0.3324850597726118,19251.0,2
20952.0,2.721805,2.104719,-2.104566,24.187611,0.148625,0.099408,0.086453,0.012954999999999994,0.04921700000000001,0.062172000000000005,190.162946,0.26321670933398333,0.31649054815717625,19252.0,2
20953.0,2.71708,2.114432,-2.113622,24.194175,0.149571,0.100453,0.087535,0.012917999999999999,0.04911800000000001,0.06203600000000001,189.974354,0.2629939534599645,0.3170689907101989,19253.0,2
20954.0,2.761575,2.15998,-2.071623,24.186561,0.148018,0.098983,0.086453,0.01253,0.04903500000000001,0.06156500000000001,191.035185,0.2555265519210375,0.33646000712962376,19254.0,2
20955.0,2.761837,2.149479,-2.050754,24.184723,0.149938,0.100043,0.087561,0.012482000000000007,0.04989499999999998,0.06237699999999999,189.545306,0.25016033349366706,0.35039476463434915,19255.0,2
20956.0,2.730993,2.122571,-2.10076,24.184723,0.149424,0.099655,0.087036,0.012618999999999991,0.04976900000000001,0.062388,190.497697,0.2535463130399837,0.34160220344205294,19256.0,2
20957.0,2.712092,2.11417,-2.106929,24.184198,0.150049,0.100306,0.08776,0.012546000000000002,0.04974299999999998,0.06228899999999998,191.633966,0.25221132196847873,0.345068848921393,19257.0,2
20958.0,2.749893,2.127821,-2.089079,24.180129,0.150168,0.10082,0.088674,0.012146000000000004,0.04934799999999999,0.06149399999999999,192.826813,0.24612454153073024,0.36087472982849833,19258.0,2
20959.0,2.761969,2.134778,-2.081466,24.182885,0.14947,0.100558,0.088107,0.01245099999999999,0.048912,0.06136299999999999,193.029549,0.2545540040480034,0.3389854762203607,19259.0,2
20960.0,2.751862,2.127296,-2.087898,24.178553,0.148395,0.099513,0.087613,0.011900000000000008,0.048881999999999995,0.060782,190.823019,0.2434384141726164,0.3678499459641684,19260.0,2
20961.0,2.761969,2.134122,-2.083173,24.180129,0.1489,0.099371,0.086878,0.012493000000000004,0.049529000000000004,0.06202200000000001,190.026216,0.252230971128609,0.3450178248556952,19261.0,2
20962.0,2.773519,2.145804,-2.065323,24.18026,0.149497,0.099644,0.086878,0.012766,0.049852999999999995,0.062619,190.007357,0.2560677177357885,0.3350547317945872,19262.0,2
20963.0,2.745824,2.124014,-2.081204,24.178422,0.150177,0.100064,0.087466,0.012597999999999998,0.050113000000000005,0.062711,190.370397,0.25138683800933864,0.3472098322213931,19263.0,2
20964.0,2.725874,2.107738,-2.108373,24.180916,0.148551,0.099161,0.087367,0.011793999999999999,0.04938999999999999,0.06118399999999999,192.185599,0.23878844323864673,0.379924783812437,19264.0,2
20965.0,2.742543,2.122046,-2.091573,24.183542,0.149029,0.09956,0.087172,0.012387999999999996,0.049469,0.061856999999999995,190.92203,0.2504143925611481,0.3497350353398485,19265.0,2
20966.0,2.779425,2.151579,-2.069917,24.17816,0.14879,0.099424,0.087188,0.012235999999999997,0.04936600000000001,0.061602000000000004,190.464694,0.24785788077055512,0.3563736715306868,19266.0,2
20967.0,2.770238,2.145935,-2.068473,24.177766,0.148073,0.09966,0.087115,0.012545,0.04841300000000001,0.06095800000000001,190.898456,0.25911926302309246,0.32713061462179727,19267.0,2
20968.0,2.732699,2.117714,-2.098398,24.175928,0.148836,0.099145,0.08671,0.012435000000000002,0.049691,0.062126,189.408577,0.25024148756339054,0.35018402735307297,19268.0,2
20969.0,2.72863,2.110495,-2.115066,24.171465,0.148404,0.09913,0.087304,0.01182599999999999,0.04927400000000001,0.0611,189.677321,0.2399999999999997,0.37677866706352614,19269.0,2
20970.0,2.754487,2.138847,-2.096429,24.171333,0.148955,0.099424,0.087109,0.012314999999999993,0.049531000000000006,0.061846,189.795191,0.24862715012517142,0.3543760670616404,19270.0,2
20971.0,2.775357,2.156174,-2.06506,24.175928,0.148606,0.100364,0.087167,0.013197,0.04824199999999999,0.061438999999999994,190.181805,0.2735526397612089,0.2896506634155338,19271.0,2
20972.0,2.759869,2.140028,-2.088423,24.175272,0.149406,0.099455,0.087036,0.012419,0.04995100000000001,0.06237000000000001,189.894202,0.24861867392696982,0.3543980776763963,19272.0,2
20973.0,2.736505,2.114564,-2.102073,24.17816,0.148992,0.099555,0.087403,0.01215200000000001,0.04943700000000001,0.06158900000000002,190.045076,0.24580282373882453,0.36171015229141856,19273.0,2
20974.0,2.734799,2.113251,-2.122285,24.182754,0.149176,0.099702,0.087718,0.011983999999999995,0.049474000000000004,0.061458,190.200664,0.24222334512379975,0.3710051832650575,19274.0,2
20975.0,2.764069,2.136091,-2.086585,24.185511,0.150352,0.101398,0.089267,0.012131000000000003,0.04895400000000001,0.061085000000000014,191.016326,0.24779899908078848,0.3565265728856115,19275.0,2
20976.0,2.790451,2.156567,-2.078448,24.184986,0.148652,0.099529,0.086548,0.012981000000000006,0.049123,0.062104000000000006,191.699973,0.2642496539369759,0.31380824352248216,19276.0,2
20977.0,2.775094,2.133203,-2.066767,24.185248,0.150012,0.100931,0.08776,0.013171000000000002,0.049081,0.062252,190.672145,0.268346848131698,0.30316883174192266,19277.0,2
20978.0,2.743987,2.102094,-2.093804,24.184723,0.148689,0.099849,0.088075,0.011773999999999993,0.048839999999999995,0.06061399999999999,191.497237,0.24106795520157231,0.3740054484625239,19278.0,2
20979.0,2.745956,2.113514,-2.104041,24.193125,0.149571,0.10071,0.088338,0.012371999999999994,0.048861000000000016,0.06123300000000001,191.110622,0.2532028979575128,0.342493968464753,19279.0,2
20980.0,2.772469,2.14856,-2.07661,24.189187,0.148836,0.099844,0.087398,0.012445999999999999,0.048991999999999994,0.06143799999999999,191.105908,0.25403629089869983,0.34032985071614275,19280.0,2
20981.0,2.76735,2.155911,-2.075691,24.194175,0.150352,0.100049,0.087587,0.012462,0.050303000000000014,0.06276500000000002,190.648571,0.24773377862595414,0.35669593446393055,19281.0,2
20982.0,2.743199,2.114039,-2.086848,24.192862,0.148909,0.099088,0.0868,0.012287999999999993,0.04982100000000002,0.06210900000000001,191.643396,0.24663803139175441,0.35954132218001145,19282.0,2
20983.0,2.745562,2.099337,-2.107716,24.1926,0.149066,0.099739,0.087088,0.012650999999999996,0.04932700000000001,0.061978000000000005,191.082334,0.256466915342199,0.3340181131930364,19283.0,2
20984.0,2.7705,2.112332,-2.090916,24.197063,0.149975,0.100784,0.087267,0.013517000000000001,0.049191,0.062708,190.233668,0.2747804521060335,0.2864623348899611,19284.0,2
20985.0,2.792551,2.151973,-2.052985,24.195488,0.149516,0.100999,0.087997,0.013002,0.048517000000000005,0.061519000000000004,191.610392,0.26798301661239127,0.304113613260367,19285.0,2
20986.0,2.750287,2.131759,-2.070573,24.199951,0.148459,0.099361,0.087125,0.01223600000000001,0.049098,0.061334000000000014,191.2945,0.24921077822358928,0.35286052755566055,19286.0,2
20987.0,2.727842,2.108001,-2.104435,24.1947,0.148505,0.099886,0.087419,0.012467000000000006,0.048618999999999996,0.061086,190.228953,0.2564171122994654,0.3341474395208561,19287.0,2
20988.0,2.744774,2.128871,-2.09761,24.196932,0.149415,0.100605,0.087844,0.012760999999999995,0.04880999999999999,0.06157099999999999,189.847054,0.26143697117453024,0.3211120931072273,19288.0,2
20989.0,2.780082,2.162868,-2.070048,24.197851,0.149957,0.100637,0.087913,0.012724,0.04932,0.062044,190.950319,0.25798341477261205,0.3300801348746222,19289.0,2
20990.0,2.766694,2.139241,-2.09866,24.203889,0.148808,0.100117,0.087839,0.012277999999999997,0.048691,0.060968999999999995,191.959288,0.25215641173087977,0.34521143738584414,19290.0,2
20991.0,2.754881,2.112463,-2.085666,24.206777,0.147954,0.099492,0.087031,0.012461,0.048462000000000005,0.060923000000000005,189.997928,0.25712399149866905,0.3323118470343863,19291.0,2
20992.0,2.761444,2.121389,-2.070967,24.20599,0.149635,0.100211,0.087955,0.012255999999999989,0.049423999999999996,0.061679999999999985,189.257703,0.2479716742539199,0.35607817767076144,19292.0,2
20993.0,2.777194,2.153417,-2.073067,24.208746,0.148873,0.100059,0.087603,0.012455999999999995,0.04881400000000001,0.061270000000000005,190.280816,0.2551674690156712,0.33739245765844494,19293.0,2
20994.0,2.766563,2.124671,-2.083304,24.206515,0.148119,0.099781,0.087214,0.012566999999999995,0.048338000000000006,0.060905,190.049791,0.2599764165580586,0.32490479641932735,19294.0,2
20995.0,2.733486,2.115351,-2.114804,24.213341,0.149663,0.100259,0.087435,0.012824000000000002,0.04940399999999999,0.06222799999999999,189.021962,0.2595688695476167,0.32596309638216836,19295.0,2
20996.0,2.772338,2.136878,-2.088029,24.215441,0.148055,0.098846,0.087199,0.011647000000000005,0.04920899999999999,0.06085599999999999,190.43169,0.2366795366795368,0.38540109863246597,19296.0,2
20997.0,2.773519,2.148823,-2.065585,24.210584,0.148367,0.099849,0.08755,0.01229899999999999,0.048518000000000006,0.060816999999999996,189.238843,0.2534883241616684,0.34175278638388273,19297.0,2
20998.0,2.756587,2.11627,-2.090654,24.20914,0.149727,0.099697,0.087361,0.012336,0.050030000000000005,0.062366000000000005,189.616028,0.24656712838040412,0.3597254399685237,19298.0,2
20999.0,2.733093,2.100519,-2.125435,24.214785,0.149415,0.099671,0.087104,0.012566999999999995,0.049744,0.06231099999999999,191.478377,0.2526284048648104,0.3439857865939061,19299.0,2
21000.0,2.762231,2.132678,-2.109554,24.21019,0.149102,0.099975,0.088018,0.011956999999999995,0.04912700000000002,0.06108400000000001,190.926745,0.24338462791076354,0.36798961573835853,19300.0,2
21001.0,2.790845,2.15578,-2.051804,24.21321,0.149699,0.100154,0.088175,0.011979000000000004,0.04954499999999999,0.061523999999999995,190.969178,0.2417753199047351,0.3721685952409517,19301.0,2
21002.0,2.76105,2.143441,-2.064929,24.216098,0.15003,0.100358,0.087839,0.012519000000000002,0.049671999999999994,0.062190999999999996,191.186059,0.25202826485213303,0.34554420350494497,19302.0,2
21003.0,2.725874,2.084374,-2.11651,24.214391,0.150214,0.099786,0.087818,0.011968000000000006,0.05042799999999999,0.06239599999999999,192.190313,0.23732376212100198,0.38372820263937635,19303.0,2
21004.0,2.732568,2.107869,-2.116116,24.213735,0.148735,0.099912,0.087955,0.011956999999999995,0.048823000000000005,0.06078,191.615107,0.2449000491561526,0.36405443720289343,19304.0,2
21005.0,2.775094,2.15368,-2.083829,24.209271,0.150297,0.100673,0.088663,0.012009999999999993,0.04962399999999999,0.06163399999999998,190.874882,0.24201511335012585,0.37154591027984407,19305.0,2
21006.0,2.795701,2.161949,-2.061254,24.208352,0.149883,0.099797,0.087524,0.012272999999999992,0.05008599999999999,0.062358999999999984,192.223317,0.24503364146385279,0.3637075306359143,19306.0,2
21007.0,2.764725,2.10997,-2.095773,24.205727,0.148983,0.099082,0.087246,0.011836,0.049901,0.061737,192.355332,0.2371848823694441,0.3840888394055588,19307.0,2
21008.0,2.745037,2.093956,-2.117166,24.205333,0.149598,0.100117,0.08722,0.012896999999999992,0.04948100000000001,0.062378,190.705149,0.2606402328119314,0.32318102787531267,19308.0,2
21009.0,2.769319,2.11732,-2.084879,24.201526,0.14958,0.100673,0.087482,0.013190999999999994,0.04890699999999999,0.06209799999999999,191.431229,0.26971047681360916,0.2996278213887099,19309.0,2
21010.0,2.776538,2.14121,-2.062698,24.203627,0.148606,0.099293,0.087167,0.012126000000000012,0.04931299999999998,0.061438999999999994,191.676399,0.2458936610293226,0.3614742700528162,19310.0,2
21011.0,2.768138,2.131234,-2.096166,24.207434,0.148156,0.099398,0.08702,0.012378,0.04875800000000001,0.06113600000000001,189.964924,0.25386082569371804,0.34078549096169586,19311.0,2
21012.0,2.755537,2.103931,-2.103516,24.201395,0.149699,0.100043,0.087598,0.012445000000000012,0.04965599999999999,0.062101,189.469869,0.25061924804156543,0.34920307573332765,19312.0,2
21013.0,2.755537,2.127559,-2.103254,24.205202,0.149497,0.100238,0.087619,0.012618999999999991,0.049259,0.06187799999999999,191.021041,0.2561713357693868,0.33478566109035657,19313.0,2
21014.0,2.76,2.122702,-2.082123,24.199032,0.149406,0.099634,0.087309,0.012325000000000003,0.04977200000000001,0.06209700000000001,191.1672,0.24762421393124787,0.3569804471934206,19314.0,2
21015.0,2.747006,2.115876,-2.105354,24.199032,0.148533,0.100096,0.087535,0.012561000000000003,0.048436999999999994,0.060998,190.940889,0.2593211941038029,0.32660624896645707,19315.0,2
21016.0,2.770631,2.131496,-2.081598,24.198113,0.1489,0.100374,0.087204,0.013170000000000001,0.048526,0.061696,189.847054,0.27139530570610176,0.29525273260475515,19316.0,2
21017.0,2.774175,2.131496,-2.075954,24.196407,0.149139,0.100248,0.087818,0.01243000000000001,0.04889099999999999,0.061321,190.389257,0.25423382148408763,0.3398169120714716,19317.0,2
21018.0,2.776407,2.128215,-2.072148,24.191943,0.148367,0.099692,0.08733,0.012361999999999998,0.048674999999999996,0.061036999999999994,190.332679,0.25396499301503817,0.34051499389152273,19318.0,2
21019.0,2.753437,2.099862,-2.099448,24.194569,0.149249,0.099571,0.087388,0.012183000000000013,0.049677999999999986,0.061861,190.021502,0.2452344048793256,0.36318619712176503,19319.0,2
21020.0,2.747268,2.101569,-2.120316,24.193519,0.149562,0.100553,0.088018,0.012535000000000004,0.049009,0.061544,190.464694,0.2557641297694349,0.33584307553231374,19320.0,2
21021.0,2.785332,2.132678,-2.073723,24.1926,0.14947,0.100243,0.087976,0.012267,0.04922699999999999,0.06149399999999999,190.728723,0.24918745429430408,0.35292109409857064,19321.0,2
21022.0,2.796751,2.153942,-2.047079,24.187086,0.149286,0.099303,0.087388,0.011915000000000009,0.049983,0.06189800000000001,190.497697,0.2383762804097313,0.38099506992753507,19322.0,2
21023.0,2.752518,2.11207,-2.079629,24.187349,0.150885,0.100836,0.088606,0.012229999999999991,0.050048999999999996,0.06227899999999999,190.601423,0.2443556443556442,0.3654681233921845,19323.0,2
21024.0,2.734011,2.100387,-2.124516,24.192993,0.148671,0.09987,0.08702,0.01285,0.048801,0.061651,192.558069,0.26330888078357445,0.31625120143353935,19324.0,2
21025.0,2.751731,2.113907,-2.108766,24.189712,0.148377,0.098248,0.08629,0.011957999999999996,0.05012900000000001,0.062087,190.596708,0.23853979652902443,0.3805704585366081,19325.0,2
21026.0,2.781788,2.141472,-2.068867,24.191024,0.148643,0.099776,0.087624,0.01215200000000001,0.048866999999999994,0.061019000000000004,189.592454,0.24866988622411418,0.3542650918593586,19326.0,2
21027.0,2.793863,2.135828,-2.07136,24.190631,0.14845,0.098977,0.086779,0.012198,0.049473,0.061671000000000004,190.276101,0.24655374540162509,0.35976019229299583,19327.0,2
21028.0,2.7789,2.122964,-2.082123,24.197326,0.148643,0.099377,0.086737,0.012639999999999998,0.049266000000000004,0.061906,189.677321,0.2565611870014411,0.333773312738324,19328.0,2
