elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
21029.0,2.763675,2.106032,-2.099185,24.192337,0.149056,0.099928,0.087109,0.012818999999999997,0.04912799999999999,0.06194699999999999,190.002642,0.26092531905799016,0.3224407285825185,19329.0,2
21030.0,2.760525,2.109444,-2.090654,24.193519,0.148772,0.099681,0.087041,0.012640000000000012,0.04909099999999998,0.061730999999999994,190.412831,0.25747575979793075,0.33139839074959176,19330.0,2
21031.0,2.775357,2.123621,-2.089604,24.191024,0.149038,0.100306,0.087209,0.013097000000000011,0.048732,0.06182900000000001,190.120513,0.26875012824985145,0.3021216118553295,19331.0,2
21032.0,2.780213,2.12979,-2.082779,24.196932,0.148909,0.099566,0.086878,0.012688000000000005,0.04934300000000001,0.06203100000000002,190.120513,0.2571335927367056,0.33228691496619045,19332.0,2
21033.0,2.779557,2.130971,-2.071754,24.200476,0.148349,0.099492,0.087382,0.012109999999999996,0.04885700000000001,0.06096700000000001,189.903631,0.24786114863481912,0.35636518568600983,19333.0,2
21034.0,2.767219,2.118108,-2.091179,24.19877,0.148772,0.09986,0.087624,0.01223600000000001,0.04891199999999998,0.061147999999999994,189.337854,0.25015844458528436,0.35039966966768277,19334.0,2
21035.0,2.771419,2.10997,-2.095773,24.193519,0.148606,0.09966,0.087834,0.011826000000000003,0.04894599999999999,0.06077199999999999,190.021502,0.2416082701697756,0.3726023825679857,19335.0,2
21036.0,2.772731,2.119289,-2.085535,24.198113,0.148671,0.100369,0.087571,0.012798000000000004,0.048302,0.0611,190.398686,0.2649524874231415,0.3119831567638135,19336.0,2
21037.0,2.7789,2.129002,-2.072542,24.198376,0.148781,0.099865,0.087466,0.012398999999999993,0.048916,0.061314999999999995,190.026216,0.2534701637467546,0.34179994454217133,19337.0,2
21038.0,2.767481,2.108132,-2.090785,24.194175,0.148919,0.099287,0.087041,0.012246000000000007,0.049631999999999996,0.061878,190.337394,0.24673100558096445,0.3592998909378108,19338.0,2
21039.0,2.762887,2.118764,-2.09131,24.201264,0.150462,0.100484,0.088291,0.01219300000000001,0.04997800000000001,0.06217100000000002,190.620282,0.24396246423497883,0.3664891160542061,19339.0,2
21040.0,2.782051,2.131234,-2.070442,24.200739,0.148707,0.099345,0.086931,0.012414000000000008,0.049362,0.06177600000000001,191.770696,0.25148390494905104,0.3469577731065947,19340.0,2
21041.0,2.783757,2.117451,-2.069654,24.200082,0.149203,0.099093,0.087393,0.011700000000000002,0.05011,0.061810000000000004,190.214809,0.23348167069106587,0.3937051748986621,19341.0,2
21042.0,2.745168,2.094349,-2.10601,24.193912,0.149819,0.100889,0.088133,0.012756000000000003,0.04893,0.061686000000000005,190.280816,0.260693629805236,0.32304236893638727,19342.0,2
21043.0,2.7579,2.105507,-2.107585,24.192337,0.150232,0.101529,0.088259,0.01326999999999999,0.04870300000000001,0.061973,191.233207,0.2724622207621548,0.2924822150074078,19343.0,2
21044.0,2.787432,2.139372,-2.059285,24.195094,0.149259,0.100038,0.087283,0.012755000000000002,0.049221,0.061976,192.176169,0.25913209540449395,0.3270972920641232,19344.0,2
21045.0,2.794913,2.14121,-2.05456,24.19575,0.149654,0.1005,0.087109,0.013391,0.049154,0.062545,190.870167,0.2724239650086461,0.2925815558478003,19345.0,2
21046.0,2.759212,2.106557,-2.097479,24.195488,0.149819,0.10061,0.088159,0.012451000000000004,0.049209,0.061660000000000006,191.53024,0.25301767933346886,0.34297493595542516,19346.0,2
21047.0,2.757243,2.102619,-2.115329,24.197063,0.149286,0.099833,0.087592,0.012241000000000002,0.049453,0.061694,191.699973,0.24752295062077895,0.3572434032572873,19347.0,2
21048.0,2.776538,2.115351,-2.104304,24.198901,0.149038,0.099676,0.087682,0.011994000000000005,0.049362,0.06135600000000001,190.733438,0.24297550797155773,0.36905200021270324,19348.0,2
21049.0,2.816308,2.137797,-2.042092,24.191287,0.150196,0.100563,0.087524,0.013038999999999995,0.049633,0.06267199999999999,190.997467,0.2627029858564693,0.31782456245058066,19349.0,2
21050.0,2.779425,2.126377,-2.076741,24.195882,0.148882,0.099597,0.087067,0.01253,0.04928499999999998,0.06181499999999998,191.431229,0.25423041025849136,0.3398257701904842,19350.0,2
21051.0,2.753831,2.114301,-2.109685,24.191418,0.149268,0.099025,0.086705,0.012319999999999998,0.05024300000000001,0.06256300000000001,190.351538,0.24520340737202442,0.3632666900710064,19351.0,2
21052.0,2.751074,2.113382,-2.119791,24.193125,0.147908,0.098636,0.086022,0.012614,0.04927200000000001,0.06188600000000001,190.719293,0.2560022730501491,0.33522467564549474,19352.0,2
21053.0,2.771813,2.130184,-2.096298,24.1968,0.148514,0.099776,0.087944,0.01183200000000001,0.048738000000000004,0.06057000000000001,189.658461,0.24276246948029315,0.36960520909808947,19353.0,2
21054.0,2.782444,2.130315,-2.076873,24.199688,0.149157,0.100159,0.087031,0.013128,0.048998000000000014,0.062126000000000015,189.219984,0.2679238351803097,0.30426729297281274,19354.0,2
21055.0,2.788219,2.131759,-2.07451,24.201789,0.150269,0.100752,0.088096,0.012656,0.04951700000000002,0.06217300000000002,189.880057,0.25558382810291197,0.336311274886235,19355.0,2
21056.0,2.792288,2.12874,-2.063485,24.204808,0.149213,0.100138,0.087682,0.012456000000000009,0.04907500000000001,0.061531000000000016,190.950319,0.25381041649686215,0.3409163913235991,19356.0,2
21057.0,2.779032,2.117189,-2.083041,24.201132,0.149681,0.100169,0.086962,0.013206999999999997,0.049512000000000014,0.06271900000000001,191.016326,0.26673802839658256,0.3073465433243108,19357.0,2
21058.0,2.753568,2.104325,-2.114541,24.204414,0.149222,0.100091,0.087776,0.012314999999999993,0.049130999999999994,0.06144599999999999,190.865452,0.25065130668403474,0.3491198272754449,19358.0,2
21059.0,2.765381,2.114695,-2.092623,24.200476,0.147568,0.099497,0.087141,0.012356000000000006,0.048071,0.06042700000000001,190.643856,0.25703111998668676,0.3325530116489256,19359.0,2
21060.0,2.798982,2.150923,-2.067423,24.20704,0.148845,0.100028,0.087692,0.012336,0.048817,0.061153,189.267132,0.25269367856118646,0.34381628676031795,19360.0,2
21061.0,2.800032,2.16208,-2.065979,24.208221,0.148854,0.09934,0.086642,0.012698000000000001,0.04951399999999999,0.06221199999999999,189.059681,0.2564475411491468,0.33406842323644703,19361.0,2
21062.0,2.764987,2.0996,-2.098135,24.204152,0.148239,0.098484,0.086306,0.012178000000000008,0.04975500000000001,0.061933000000000016,189.630173,0.2447544014792187,0.3644326486168844,19362.0,2
21063.0,2.741624,2.096975,-2.122022,24.201264,0.149424,0.100589,0.088033,0.012555999999999998,0.048835,0.061391,190.096939,0.25710541403882375,0.33236008815641693,19363.0,2
21064.0,2.76735,2.113645,-2.102991,24.207434,0.149139,0.100406,0.087745,0.012660999999999992,0.048733,0.06139399999999999,190.309105,0.25979808757746115,0.3253678731901154,19364.0,2
21065.0,2.808039,2.155648,-2.052985,24.208878,0.149001,0.099749,0.087172,0.012577000000000005,0.04925199999999999,0.061828999999999995,190.658001,0.2553550037561165,0.336905475779644,19365.0,2
21066.0,2.800426,2.15683,-2.070048,24.207959,0.148698,0.098946,0.086978,0.011968000000000006,0.04975199999999999,0.06172,189.865913,0.240548308644705,0.37535484354513515,19366.0,2
21067.0,2.744906,2.09028,-2.103516,24.207565,0.149341,0.099576,0.087178,0.012397999999999992,0.049765000000000004,0.062162999999999996,189.32371,0.2491259092553147,0.35308091152038146,19367.0,2
21068.0,2.755143,2.101306,-2.125566,24.209271,0.149699,0.100532,0.087766,0.012766,0.049167,0.061933,190.276101,0.2596404165310771,0.3257773063555026,19368.0,2
21069.0,2.777063,2.130446,-2.109291,24.212422,0.148762,0.100033,0.087508,0.012524999999999994,0.04872900000000001,0.061254,191.171915,0.257028524522881,0.3325597514339781,19369.0,2
21070.0,2.791632,2.147642,-2.07766,24.208352,0.150058,0.100227,0.087955,0.012271999999999991,0.049831,0.06210299999999999,190.445834,0.2462674586611011,0.36050360897646005,19370.0,2
21071.0,2.798064,2.145279,-2.071492,24.211109,0.149112,0.100274,0.087913,0.012360999999999997,0.04883799999999999,0.06119899999999999,190.738153,0.2530969102561477,0.34276919261691796,19371.0,2
21072.0,2.776932,2.134384,-2.094723,24.214785,0.148854,0.099938,0.087099,0.012839000000000003,0.04891599999999999,0.06175499999999999,190.294961,0.26246499172066984,0.318442575044514,19372.0,2
21073.0,2.770369,2.104194,-2.095379,24.21124,0.148762,0.099513,0.087419,0.012094000000000008,0.049249,0.06134300000000001,190.530701,0.2455634517766499,0.3623317427636439,19373.0,2
21074.0,2.753175,2.103013,-2.121235,24.215704,0.148625,0.099644,0.087372,0.012271999999999991,0.04898100000000001,0.061253,189.771617,0.25054101506675897,0.3494062276451546,19374.0,2
21075.0,2.792813,2.13189,-2.098004,24.216754,0.149424,0.100248,0.08775,0.012498000000000009,0.049176,0.06167400000000001,189.573595,0.25414319702299876,0.3400522416441234,19375.0,2
21076.0,2.806333,2.15473,-2.067948,24.22043,0.147669,0.099277,0.086857,0.01242,0.04839199999999999,0.06081199999999999,190.573134,0.2566486888599591,0.3335460918012405,19376.0,2
21077.0,2.783101,2.136222,-2.070442,24.220823,0.148569,0.099403,0.087346,0.012057000000000012,0.049166,0.061223000000000014,188.861659,0.24522545609860297,0.3632094349178071,19377.0,2
21078.0,2.759475,2.114039,-2.119791,24.218723,0.149112,0.099224,0.087141,0.01208300000000001,0.04988799999999999,0.061971,189.234129,0.2421976788470407,0.37107183231177954,19378.0,2
21079.0,2.750287,2.096975,-2.119135,24.217148,0.148202,0.098668,0.087109,0.011559,0.049533999999999995,0.061092999999999995,189.630173,0.23335015645503182,0.39404668522150066,19379.0,2
21080.0,2.798326,2.136747,-2.097085,24.220823,0.147991,0.099025,0.086905,0.012120000000000006,0.04896600000000001,0.061086000000000015,189.017247,0.2475136316294648,0.3572676023997391,19380.0,2
21081.0,2.803576,2.156436,-2.057185,24.221086,0.150113,0.100605,0.088443,0.012162000000000006,0.049507999999999996,0.06167,188.569341,0.24565230564139867,0.36210101099687186,19381.0,2
21082.0,2.796882,2.136878,-2.092491,24.216098,0.15003,0.099539,0.087692,0.011846999999999996,0.050490999999999994,0.06233799999999999,189.983783,0.23463122870949848,0.3907200537297647,19382.0,2
21083.0,2.756325,2.0954,-2.11546,24.220823,0.149029,0.09998,0.087603,0.012376999999999999,0.049048999999999995,0.061425999999999994,190.436405,0.2523343527013252,0.3447493681825733,19383.0,2
21084.0,2.760394,2.110232,-2.122416,24.225287,0.149038,0.100358,0.08807,0.012288000000000007,0.04868,0.06096800000000001,189.870628,0.2524188081592409,0.3445300580031734,19384.0,2
21085.0,2.786644,2.134384,-2.095116,24.226599,0.149038,0.10018,0.087781,0.012399000000000007,0.048858,0.061257000000000006,189.842339,0.2537710554861951,0.3410186022466559,19385.0,2
21086.0,2.799639,2.150529,-2.087635,24.227781,0.149608,0.099482,0.087314,0.012167999999999998,0.05012599999999999,0.06229399999999999,189.366143,0.24274343168352386,0.3696546456025841,19386.0,2
21087.0,2.795832,2.12769,-2.092491,24.2287,0.148744,0.099061,0.086836,0.012225,0.04968299999999999,0.06190799999999999,189.94135,0.2460550680299493,0.36105513552750024,19387.0,2
21088.0,2.790976,2.130184,-2.093804,24.228569,0.147522,0.098557,0.086548,0.012009000000000006,0.04896499999999998,0.06097399999999999,188.984244,0.2452518073765472,0.36314100709045305,19388.0,2
21089.0,2.770106,2.0996,-2.097741,24.231457,0.149304,0.099371,0.087251,0.012120000000000006,0.04993299999999999,0.062053,188.003564,0.24272039091600928,0.3697144768435938,19389.0,2
21090.0,2.768006,2.122046,-2.11756,24.229225,0.148468,0.099124,0.086579,0.012545,0.049343999999999985,0.061888999999999986,189.111544,0.2542304184821158,0.3398257488357418,19390.0,2
21091.0,2.7789,2.131759,-2.094591,24.233426,0.149194,0.100064,0.088117,0.011947,0.04912999999999999,0.06107699999999999,189.418006,0.24316622906108162,0.3685567441642358,19391.0,2
21092.0,2.80712,2.155648,-2.077529,24.235264,0.149883,0.100154,0.088012,0.012142,0.04972899999999998,0.06187099999999998,189.663176,0.24415845566056715,0.3659801742312925,19392.0,2
21093.0,2.795963,2.146854,-2.081335,24.236314,0.149672,0.100101,0.087582,0.012519000000000002,0.049571000000000004,0.062090000000000006,190.233668,0.25254175744371826,0.34421078876585853,19393.0,2
21094.0,2.750418,2.100781,-2.11966,24.234607,0.149984,0.09977,0.087703,0.012066999999999994,0.05021400000000001,0.062281,191.384081,0.24030668127053653,0.3759822907709819,19394.0,2
21095.0,2.776669,2.115351,-2.116379,24.235526,0.149598,0.10018,0.088233,0.011947,0.049418000000000004,0.061365,191.252067,0.24174912483053074,0.37223661744537684,19395.0,2
21096.0,2.784938,2.147117,-2.080941,24.236182,0.149415,0.098699,0.087078,0.011620999999999992,0.050716,0.06233699999999999,191.063474,0.22913421535185427,0.40499445369610065,19396.0,2
21097.0,2.816308,2.157224,-2.073854,24.235395,0.149203,0.100038,0.08807,0.011968000000000006,0.049165,0.06113300000000001,189.889487,0.24342024976609863,0.3678971144876768,19397.0,2
21098.0,2.763019,2.121652,-2.09026,24.241302,0.149534,0.100416,0.088049,0.012367000000000003,0.049117999999999995,0.061485,190.200664,0.25177629837741006,0.3461984988475789,19398.0,2
21099.0,2.764856,2.117451,-2.125435,24.234607,0.150738,0.100106,0.08722,0.012885999999999995,0.05063200000000001,0.063518,190.082794,0.25449805462840425,0.3391307631864424,19399.0,2
21100.0,2.81027,2.157749,-2.08921,24.238939,0.148698,0.100143,0.087361,0.012782000000000002,0.048555,0.061337,191.78484,0.26324244171678063,0.3164237274492323,19400.0,2
21101.0,2.81762,2.162868,-2.075429,24.237889,0.149451,0.100075,0.08701,0.013064999999999993,0.049376,0.062440999999999997,190.573134,0.26459687708852286,0.3129065898752593,19401.0,2
21102.0,2.788482,2.119814,-2.089079,24.233294,0.149892,0.099461,0.08755,0.011910999999999991,0.050431000000000004,0.062341999999999995,189.69618,0.23617940989847697,0.3866998056288382,19402.0,2
21103.0,2.758556,2.118633,-2.110997,24.231457,0.148965,0.099618,0.087382,0.012235999999999997,0.04934699999999999,0.061582999999999985,190.606138,0.24795331117775796,0.3561258620907717,19403.0,2
21104.0,2.787694,2.13189,-2.094329,24.228437,0.150076,0.100784,0.087949,0.012835,0.04929199999999999,0.06212699999999999,190.318535,0.2603817986326659,0.3238521182656384,19404.0,2
21105.0,2.812502,2.149479,-2.05771,24.221349,0.148468,0.099791,0.086695,0.01309600000000001,0.048676999999999984,0.061772999999999995,191.1672,0.2690332388347922,0.30138644287151617,19405.0,2
21106.0,2.774044,2.107607,-2.093016,24.221349,0.149332,0.099004,0.087246,0.01175799999999999,0.050328,0.06208599999999999,189.894202,0.2336227622245622,0.39333879467544697,19406.0,2
21107.0,2.773913,2.118108,-2.124385,24.220955,0.148404,0.099161,0.086726,0.012435000000000002,0.04924300000000001,0.06167800000000001,190.012072,0.2525180732678093,0.3442722907811897,19407.0,2
21108.0,2.790845,2.147117,-2.101941,24.217673,0.148689,0.099965,0.087288,0.012676999999999994,0.04872399999999999,0.06140099999999998,189.267132,0.26017444843509485,0.3243905560427838,19408.0,2
21109.0,2.81342,2.154992,-2.073985,24.212028,0.149157,0.099487,0.087267,0.012220000000000009,0.049670000000000006,0.061890000000000014,188.762648,0.24601880372853388,0.3611493050536091,19409.0,2
21110.0,2.798589,2.130709,-2.077529,24.215441,0.148487,0.098888,0.086653,0.01223500000000001,0.049599000000000004,0.061834000000000014,189.630173,0.24667338709677436,0.3594495120566388,19410.0,2
21111.0,2.761706,2.114301,-2.110341,24.207434,0.14924,0.099219,0.087424,0.011795,0.05002100000000001,0.06181600000000001,189.347284,0.2357962496501539,0.3876947791317057,19411.0,2
21112.0,2.779819,2.130971,-2.105879,24.207827,0.148735,0.099319,0.087477,0.011842000000000005,0.049416,0.06125800000000001,189.884772,0.23963413400246888,0.3777287316245982,19412.0,2
21113.0,2.781657,2.146198,-2.088423,24.203233,0.148689,0.099298,0.086558,0.012740000000000001,0.04939099999999999,0.06213099999999999,189.748043,0.257936507936508,0.3302019404617913,19413.0,2
21114.0,2.789269,2.138716,-2.099185,24.198113,0.148735,0.099671,0.087283,0.012387999999999996,0.04906400000000001,0.06145200000000001,189.012533,0.2524814022215427,0.3443675165242499,19414.0,2
21115.0,2.786251,2.138847,-2.09866,24.19575,0.148707,0.100222,0.088033,0.012189000000000005,0.048485,0.060674000000000006,188.922951,0.2513921544363322,0.34719602676007055,19415.0,2
21116.0,2.790713,2.148167,-2.094066,24.186561,0.14992,0.100012,0.087949,0.012063000000000004,0.049907999999999994,0.061971,189.526447,0.24169989380672835,0.37236445837986,19416.0,2
21117.0,2.79137,2.136878,-2.094854,24.185642,0.148689,0.098815,0.086458,0.012357000000000007,0.04987399999999999,0.062230999999999995,190.299675,0.2477593984962408,0.3566294059234735,19417.0,2
21118.0,2.769581,2.121783,-2.116904,24.183542,0.149029,0.099056,0.087587,0.011469000000000007,0.04997299999999999,0.061442,189.427436,0.22949933965662161,0.40404631512983147,19418.0,2
21119.0,2.778375,2.123227,-2.110341,24.179341,0.149663,0.100747,0.088306,0.012441000000000008,0.04891599999999999,0.061356999999999995,189.653747,0.25432876096244683,0.33957037745375773,19419.0,2
21120.0,2.804495,2.162343,-2.080023,24.174484,0.149341,0.099959,0.087566,0.012393000000000001,0.049381999999999995,0.061775,190.742867,0.2509568069983598,0.34832651763750244,19420.0,2
21121.0,2.811845,2.14016,-2.062435,24.177766,0.147789,0.098715,0.086301,0.012413999999999994,0.049074000000000007,0.061488,190.370397,0.2529597554763116,0.34312535005320166,19421.0,2
21122.0,2.787694,2.111545,-2.092229,24.178291,0.149112,0.099786,0.088175,0.011610999999999996,0.049325999999999995,0.06093699999999999,188.762648,0.23538832687980207,0.38875405485117975,19422.0,2
21123.0,2.770631,2.11942,-2.114147,24.169102,0.14901,0.100458,0.08755,0.012908000000000003,0.048552,0.06146,189.507588,0.26585380923938795,0.3096426443316225,19423.0,2
21124.0,2.787826,2.144623,-2.106666,24.172515,0.149488,0.10018,0.087267,0.012913000000000008,0.049308000000000005,0.06222100000000001,190.016787,0.2618791701312135,0.31996381051053047,19424.0,2
21125.0,2.804626,2.158405,-2.076873,24.165557,0.148882,0.099503,0.087146,0.012356999999999993,0.04937899999999999,0.061735999999999985,190.285531,0.250243013365735,0.3501800652173608,19425.0,2
21126.0,2.797145,2.15998,-2.082385,24.169627,0.148625,0.100196,0.087666,0.01253,0.048429000000000014,0.06095900000000001,189.488728,0.2587239314474498,0.32815719408648014,19426.0,2
21127.0,2.785332,2.130184,-2.101941,24.162669,0.149654,0.09987,0.087598,0.012272000000000005,0.04978400000000001,0.062056000000000014,189.625458,0.24649994978407155,0.3598998863616536,19427.0,2
21128.0,2.784151,2.118895,-2.10706,24.160044,0.14879,0.10018,0.087388,0.012792000000000012,0.04861,0.06140200000000001,189.70561,0.2631503157721506,0.31666295600760874,19428.0,2
21129.0,2.787563,2.127296,-2.09341,24.158862,0.149056,0.100243,0.08785,0.012393000000000001,0.048812999999999995,0.061205999999999997,189.257703,0.25388208300897286,0.34073029091024687,19429.0,2
21130.0,2.80187,2.140816,-2.095248,24.15755,0.150122,0.101009,0.088327,0.012681999999999999,0.049113000000000004,0.061795,190.111083,0.2582155800789998,0.3294772583258364,19430.0,2
21131.0,2.809089,2.159455,-2.090391,24.153349,0.149323,0.09945,0.087277,0.012173000000000003,0.049873000000000015,0.06204600000000002,191.068189,0.2440750691743193,0.366196708552577,19431.0,2
21132.0,2.795963,2.148692,-2.104304,24.154662,0.149286,0.099571,0.088327,0.011244000000000004,0.049714999999999995,0.060959,190.516557,0.2261646150132755,0.41270577986817425,19432.0,2
21133.0,2.776013,2.115089,-2.109554,24.157156,0.15026,0.100694,0.088196,0.012498000000000009,0.049566,0.06206400000000001,190.101653,0.25214356325781284,0.3452448017296399,19433.0,2
21134.0,2.777588,2.11732,-2.108504,24.15348,0.149993,0.101739,0.088863,0.012875999999999999,0.04825399999999999,0.06112999999999999,191.270926,0.26683245259558597,0.307101346761126,19434.0,2
21135.0,2.809876,2.159586,-2.082123,24.149542,0.149047,0.100154,0.087256,0.012898000000000007,0.048893000000000006,0.06179100000000001,191.082334,0.2637951486890008,0.31498848254943923,19435.0,2
21136.0,2.830221,2.167331,-2.067817,24.145998,0.149874,0.099671,0.087251,0.01242,0.05020300000000001,0.06262300000000001,189.974354,0.24739064616365225,0.357586965591137,19436.0,2
21137.0,2.785332,2.117714,-2.105616,24.149279,0.150205,0.100206,0.087818,0.01238800000000001,0.049999,0.06238700000000001,190.318535,0.2477600000000002,0.3566278439652455,19437.0,2
21138.0,2.788876,2.133597,-2.110341,24.147442,0.149001,0.100012,0.087466,0.012546000000000002,0.04898899999999999,0.06153499999999999,191.063474,0.25609308022045324,0.33498887162167335,19438.0,2
21139.0,2.800295,2.146854,-2.107585,24.146654,0.149295,0.099907,0.08723,0.012676999999999994,0.049388000000000015,0.06206500000000001,190.261957,0.25667658790418896,0.3334736448031882,19439.0,2
21140.0,2.816308,2.166149,-2.069785,24.141009,0.149755,0.099161,0.087907,0.011254,0.050594,0.061848,190.134657,0.2224330467437494,0.42239575049683054,19440.0,2
21141.0,2.804101,2.144885,-2.097085,24.141534,0.149268,0.09904,0.086926,0.012114,0.05022800000000001,0.06234200000000001,190.040361,0.24117541659200856,0.37372639750007863,19441.0,2
21142.0,2.768531,2.113251,-2.11966,24.139434,0.149038,0.099954,0.087351,0.012603000000000003,0.049084,0.061687000000000006,190.19595,0.25675868391565654,0.33326046152945654,19442.0,2
21143.0,2.789532,2.124671,-2.111129,24.141928,0.150287,0.100778,0.087739,0.013039000000000009,0.049509,0.062548,189.592454,0.2633609371844074,0.31611602368556024,19443.0,2
21144.0,2.826152,2.170219,-2.07976,24.135233,0.149341,0.100458,0.087928,0.01253,0.048882999999999996,0.061412999999999995,190.356253,0.25632108665411996,0.33439679464872396,19444.0,2
21145.0,2.80292,2.148429,-2.088291,24.132214,0.149635,0.099639,0.08712,0.012519000000000002,0.049995999999999985,0.06251499999999999,190.497697,0.2503950237014222,0.34978533153391456,19445.0,2
21146.0,2.780607,2.123227,-2.11441,24.133527,0.148808,0.099581,0.087057,0.012524000000000007,0.04922699999999999,0.061751,190.144087,0.2544080604534007,0.3393644560602017,19446.0,2
21147.0,2.779163,2.138322,-2.115329,24.126438,0.14901,0.09997,0.087986,0.011984000000000009,0.04904,0.06102400000000001,189.729184,0.24436695825941576,0.3654387439497294,19447.0,2
21148.0,2.824052,2.165887,-2.070442,24.121712,0.148772,0.099098,0.087004,0.012094000000000008,0.04967399999999998,0.06176799999999999,189.139833,0.24346250629089103,0.3677873846222336,19448.0,2
21149.0,2.812764,2.153811,-2.081729,24.120531,0.149525,0.100091,0.087545,0.012546000000000002,0.04943399999999999,0.06197999999999999,189.097399,0.25378780216445845,0.3409751152168662,19449.0,2
21150.0,2.768006,2.120077,-2.111916,24.120924,0.148478,0.099319,0.087209,0.01211000000000001,0.049158999999999994,0.061269000000000004,189.733898,0.24633848657445098,0.3603191668479867,19450.0,2
21151.0,2.785332,2.137272,-2.099579,24.118693,0.149865,0.100337,0.08818,0.012157000000000001,0.049528,0.061685000000000004,189.752758,0.24545215934099215,0.3626207420140455,19451.0,2
21152.0,2.824577,2.160374,-2.07661,24.112654,0.148588,0.099608,0.087052,0.012555999999999998,0.048979999999999996,0.061535999999999993,190.134657,0.2563442967681345,0.3343365236562499,19452.0,2
21153.0,2.802132,2.148298,-2.098398,24.107141,0.149488,0.099865,0.087519,0.012345999999999996,0.049623000000000014,0.06196900000000001,189.469869,0.24879090762534242,0.3539508288635782,19453.0,2
21154.0,2.759081,2.114432,-2.119004,24.101365,0.148863,0.100127,0.087582,0.012545,0.048736,0.061281,190.42226,0.25740197385969593,0.3315899947945029,19454.0,2
21155.0,2.804758,2.143966,-2.094329,24.09677,0.14936,0.100143,0.087472,0.012671000000000002,0.049217,0.061888,190.408116,0.2574464626762567,0.3314744682130122,19455.0,2
21156.0,2.83849,2.172844,-2.057842,24.092044,0.149001,0.099119,0.087241,0.011878,0.049881999999999996,0.061759999999999995,189.993213,0.23811719423450875,0.3816678533919834,19456.0,2
21157.0,2.790845,2.141866,-2.097479,24.090863,0.148652,0.099182,0.08702,0.012162000000000006,0.04947,0.061632000000000006,189.69618,0.24584099775626136,0.3616110236996247,19457.0,2
21158.0,2.777588,2.120208,-2.118216,24.086662,0.149268,0.100159,0.087823,0.012336,0.049109000000000014,0.061445000000000013,189.432151,0.2511912034208918,0.34771784742547773,19458.0,2
21159.0,2.793338,2.137666,-2.126091,24.085743,0.148413,0.099534,0.0866,0.012934000000000001,0.04887899999999999,0.06181299999999999,189.908346,0.264607201309329,0.3128797803975413,19459.0,2
21160.0,2.832583,2.181507,-2.088948,24.08023,0.148882,0.100589,0.087802,0.012786999999999993,0.04829299999999999,0.06107999999999998,189.389717,0.2647740920197125,0.3124464060184582,19460.0,2
21161.0,2.828121,2.172581,-2.089473,24.08023,0.149213,0.099765,0.087729,0.012036000000000005,0.049448000000000006,0.06148400000000001,188.937096,0.24340229327185592,0.36794374311383016,19461.0,2
21162.0,2.768531,2.112332,-2.131604,24.077867,0.149635,0.099555,0.08744,0.012115,0.050079999999999986,0.062194999999999986,189.68675,0.24190810886364097,0.3718237747744161,19462.0,2
21163.0,2.764462,2.108394,-2.117297,24.068546,0.149075,0.099728,0.087351,0.012376999999999999,0.049347000000000016,0.061724000000000015,190.563705,0.2508105698305908,0.3487062598150935,19463.0,2
21164.0,2.81762,2.169693,-2.076085,24.068415,0.149709,0.100553,0.08775,0.012803000000000009,0.049156000000000005,0.061959000000000014,190.445834,0.2604512073560227,0.32367188077777254,19464.0,2
21165.0,2.841115,2.184657,-2.061648,24.065133,0.149213,0.099734,0.087088,0.012646000000000004,0.04947900000000001,0.062125000000000014,190.714578,0.25557801131770413,0.33632637965552925,19465.0,2
21166.0,2.80082,2.155911,-2.110604,24.065921,0.149424,0.099765,0.086999,0.012766,0.049658999999999995,0.062424999999999994,190.05922,0.25706806282722516,0.3324570801225806,19466.0,2
21167.0,2.757768,2.129265,-2.126879,24.059882,0.149507,0.099944,0.087052,0.012892,0.049562999999999996,0.062455,189.936635,0.26010814300702123,0.3245627350313878,19467.0,2
21168.0,2.79032,2.125983,-2.110997,24.062639,0.148514,0.099676,0.087388,0.012288000000000007,0.048838000000000006,0.061126000000000014,190.464694,0.2516022031573129,0.346650581577274,19468.0,2
21169.0,2.821821,2.155648,-2.077135,24.060407,0.148891,0.100001,0.087923,0.012078000000000005,0.04888999999999999,0.060967999999999994,189.611313,0.24703933239246503,0.3584992415776297,19469.0,2
21170.0,2.819458,2.164312,-2.077266,24.05555,0.150095,0.101099,0.088222,0.012877,0.04899600000000001,0.06187300000000001,189.219984,0.2628120088985039,0.317541456260674,19470.0,2
21171.0,2.799114,2.14961,-2.091835,24.046755,0.148698,0.099986,0.086878,0.013108000000000009,0.04871199999999999,0.06182,190.393972,0.2690862808695833,0.30124870567308204,19471.0,2
21172.0,2.793995,2.138322,-2.094198,24.05135,0.14936,0.100001,0.087272,0.012729000000000004,0.049358999999999986,0.06208799999999999,189.80462,0.25788087520259334,0.33034640507256297,19472.0,2
21173.0,2.790845,2.138716,-2.098266,24.050824,0.149415,0.099377,0.087283,0.012093999999999994,0.050038,0.06213199999999999,190.219524,0.24169148064509668,0.3723863053040528,19473.0,2
21174.0,2.792157,2.135566,-2.111785,24.047936,0.148579,0.099109,0.087325,0.011784000000000003,0.049469999999999986,0.06125399999999999,190.111083,0.2382001576681289,0.3814524176349595,19474.0,2
21175.0,2.809876,2.154598,-2.088685,24.044523,0.149957,0.10028,0.088348,0.011931999999999998,0.04967700000000001,0.06160900000000001,189.771617,0.24018680301139328,0.37629358530620427,19475.0,2
21176.0,2.81972,2.173894,-2.068604,24.047018,0.147972,0.099046,0.086726,0.012319999999999998,0.048926,0.061245999999999995,190.525986,0.2518037075643305,0.3461273238892153,19476.0,2
21177.0,2.799114,2.157224,-2.091966,24.049512,0.148716,0.099592,0.087204,0.012387999999999996,0.04912399999999999,0.06151199999999998,188.248734,0.2521730279898219,0.3451682890231511,19477.0,2
21178.0,2.773256,2.132415,-2.127272,24.050824,0.148799,0.100532,0.087871,0.012660999999999992,0.04826699999999999,0.06092799999999998,189.045536,0.26230628988149485,0.31885468492680613,19478.0,2
21179.0,2.780738,2.139241,-2.132522,24.047018,0.148919,0.100353,0.087928,0.012424999999999992,0.048566,0.06099099999999999,189.474584,0.25583214940185706,0.3356664451740472,19479.0,2
21180.0,2.816439,2.169693,-2.085404,24.04833,0.148661,0.100211,0.087997,0.012213999999999989,0.04844999999999999,0.06066399999999998,189.847054,0.2520897401498419,0.34538456718419164,19480.0,2
21181.0,2.827727,2.185839,-2.079235,24.052662,0.149902,0.100521,0.087918,0.012603000000000003,0.04938100000000001,0.06198400000000001,189.861198,0.25521445060953385,0.33727045794365107,19481.0,2
21182.0,2.822871,2.178357,-2.08816,24.045967,0.149295,0.099256,0.087267,0.011989,0.050039000000000014,0.062028000000000014,189.828195,0.2395883293365307,0.37784767514526774,19482.0,2
21183.0,2.767219,2.134778,-2.133835,24.048593,0.148606,0.099025,0.087146,0.011879,0.049580999999999986,0.06145999999999999,189.856483,0.23958291315396724,0.3778617396474204,19483.0,2
21184.0,2.783101,2.144229,-2.128191,24.047936,0.149745,0.10008,0.087162,0.012917999999999999,0.04966499999999999,0.06258299999999999,188.998388,0.2600974509724963,0.32459049963142284,19484.0,2
21185.0,2.807908,2.149873,-2.100104,24.048199,0.149167,0.099959,0.087382,0.012577000000000005,0.04920799999999999,0.06178499999999999,189.68675,0.25558332825296204,0.33631257287436855,19485.0,2
21186.0,2.826808,2.182163,-2.075823,24.050562,0.148753,0.099828,0.087514,0.012314000000000005,0.048924999999999996,0.061239,189.677321,0.25168622000572305,0.34643241035954364,19486.0,2
21187.0,2.81762,2.169562,-2.070704,24.052531,0.148597,0.099786,0.087771,0.012014999999999998,0.04881100000000001,0.060826000000000005,189.33314,0.24614848807670237,0.36081254650224837,19487.0,2
21188.0,2.77575,2.133597,-2.118216,24.046361,0.148992,0.099812,0.087629,0.012183,0.049180000000000015,0.061363000000000015,188.59763,0.24771761452593472,0.35673790868042987,19488.0,2
21189.0,2.783888,2.137403,-2.127535,24.04728,0.149047,0.099791,0.088149,0.011642,0.04925600000000001,0.06089800000000001,188.446756,0.23635219359684911,0.3862511286004666,19489.0,2
21190.0,2.821296,2.157355,-2.09131,24.042554,0.149332,0.099917,0.087566,0.012351,0.04941499999999999,0.06176599999999999,189.616028,0.24993929091792141,0.3509687581705655,19490.0,2
21191.0,2.82904,2.179538,-2.077266,24.048855,0.148753,0.099807,0.087598,0.012209000000000012,0.04894599999999999,0.061155,189.752758,0.24943306024884088,0.3522833154720558,19491.0,2
21192.0,2.820639,2.160111,-2.090654,24.046492,0.149314,0.099503,0.087241,0.012261999999999995,0.04981100000000001,0.062073,188.979529,0.24616558259054028,0.36076815622849856,19492.0,2
21193.0,2.787169,2.128084,-2.112047,24.04216,0.148193,0.098825,0.086674,0.012150999999999995,0.049367999999999995,0.06151899999999999,189.172836,0.24612611152747668,0.3608706529307274,19493.0,2
21194.0,2.787169,2.131628,-2.120972,24.049774,0.150287,0.100689,0.088301,0.012387999999999996,0.049598,0.061986,189.106829,0.24976310006250116,0.35142628275292476,19494.0,2
21195.0,2.818539,2.1735,-2.089473,24.0524,0.149801,0.099728,0.087052,0.012675999999999993,0.05007299999999999,0.06274899999999999,191.021041,0.25314534488956336,0.3426434197135947,19495.0,2
21196.0,2.819327,2.16418,-2.088816,24.055682,0.14856,0.098809,0.086962,0.011846999999999996,0.049751000000000004,0.061598,190.9126,0.2381210805595754,0.38165776155578235,19496.0,2
21197.0,2.780082,2.152104,-2.123597,24.05345,0.148818,0.099581,0.087267,0.012314000000000005,0.049237,0.06155100000000001,189.997928,0.2500913928266787,0.3505737866942409,19497.0,2
21198.0,2.780869,2.144885,-2.118741,24.057126,0.148478,0.099361,0.086899,0.012462,0.049116999999999994,0.061578999999999995,189.625458,0.2537155421637689,0.34116275677498176,19498.0,2
21199.0,2.821296,2.176125,-2.094198,24.054894,0.149075,0.099697,0.087503,0.012193999999999997,0.04937800000000002,0.061572000000000016,188.979529,0.2469470827679781,0.3587387913023615,19499.0,2
21200.0,2.832321,2.162737,-2.077791,24.05857,0.149029,0.099597,0.086605,0.012992000000000004,0.04943199999999999,0.06242399999999999,188.871088,0.2628203831448629,0.31751971038993154,19500.0,2
21201.0,2.788482,2.134909,-2.117166,24.062114,0.148377,0.099319,0.08649,0.012829000000000007,0.049058000000000004,0.06188700000000001,189.785761,0.2615014574288103,0.3209446380682752,19501.0,2
21202.0,2.805676,2.148692,-2.096823,24.063689,0.149589,0.100264,0.087724,0.01254000000000001,0.049324999999999994,0.061865,189.252988,0.2542269796861698,0.33983467854821325,19502.0,2
21203.0,2.826283,2.192795,-2.081073,24.065527,0.148321,0.098794,0.086432,0.012362000000000012,0.049527,0.06188900000000001,189.337854,0.2495961880148605,0.35185971253964876,19503.0,2
21204.0,2.811976,2.17035,-2.077529,24.065002,0.148698,0.099161,0.086479,0.012681999999999999,0.049537,0.062219,188.625918,0.2560054907343857,0.3352163201060826,19504.0,2
21205.0,2.766431,2.133859,-2.136854,24.067365,0.149755,0.100211,0.087661,0.012549999999999992,0.049544000000000005,0.062093999999999996,189.073825,0.2533050761933594,0.34222863656333036,19505.0,2
21206.0,2.782313,2.14436,-2.137904,24.070647,0.148312,0.099329,0.086647,0.012681999999999999,0.048983,0.061665,189.903631,0.25890086558876363,0.3276977393723487,19506.0,2
21207.0,2.832715,2.176782,-2.082516,24.066052,0.148909,0.099844,0.087062,0.012782000000000002,0.04906500000000001,0.06184700000000001,188.861659,0.26050625687849016,0.32352893062456545,19507.0,2
21208.0,2.828908,2.191614,-2.072935,24.067234,0.149883,0.100301,0.087393,0.012908000000000003,0.04958199999999999,0.06248999999999999,188.861659,0.2603311618901641,0.32398360950796157,19508.0,2
21209.0,2.791238,2.145016,-2.101154,24.070384,0.149249,0.10049,0.087346,0.013144000000000003,0.048759,0.061903,189.790476,0.2695652173913044,0.3000050246003363,19509.0,2
21210.0,2.770763,2.12454,-2.129241,24.063821,0.148845,0.099734,0.087036,0.012698000000000001,0.049111,0.061809,189.587739,0.25855188141391106,0.328603965966621,19510.0,2
21211.0,2.814339,2.167068,-2.088948,24.060801,0.149167,0.100248,0.088081,0.012166999999999997,0.04891899999999999,0.06108599999999999,189.290706,0.24871218315617333,0.35415525706612105,19511.0,2
21212.0,2.836521,2.185576,-2.066504,24.066052,0.149249,0.099219,0.087088,0.012131000000000003,0.05002999999999999,0.062160999999999994,189.606599,0.2424696688053408,0.37036554087695817,19512.0,2
21213.0,2.806595,2.151054,-2.095248,24.069334,0.149718,0.100012,0.087745,0.012267,0.049705999999999986,0.061972999999999986,189.144547,0.24678616693825825,0.35915665037689726,19513.0,2
21214.0,2.775488,2.135959,-2.139479,24.067496,0.149001,0.099293,0.087335,0.01195800000000001,0.04970799999999999,0.061666,189.82348,0.24056005954656123,0.37532432932547666,19514.0,2
21215.0,2.822871,2.175206,-2.09026,24.067627,0.148487,0.099482,0.087377,0.012105000000000005,0.04900500000000001,0.06111000000000001,189.545306,0.24701057013426933,0.3585739301313422,19515.0,2
21216.0,2.822871,2.188726,-2.074117,24.07406,0.150637,0.100096,0.087577,0.012519000000000002,0.05054099999999999,0.06305999999999999,188.739074,0.24769498634798792,0.35679666852718783,19516.0,2
21217.0,2.811189,2.141604,-2.099185,24.069859,0.149139,0.098914,0.087251,0.011663000000000007,0.05022499999999999,0.061888,190.658001,0.23221040895153922,0.39700633088124104,19517.0,2
21218.0,2.771156,2.13084,-2.130422,24.069334,0.149194,0.100049,0.087304,0.012744999999999992,0.049144999999999994,0.06188999999999999,190.30439,0.2593293452162942,0.32658508251982477,19518.0,2
21219.0,2.807776,2.156305,-2.105354,24.073929,0.14879,0.099881,0.087886,0.011994999999999992,0.04890900000000001,0.060904,189.993213,0.24524637088529933,0.36315512432929475,19519.0,2
21220.0,2.837702,2.188858,-2.060073,24.069597,0.149249,0.099329,0.08722,0.012108999999999995,0.04991999999999999,0.06202899999999999,188.739074,0.24256324993489706,0.37012253355904257,19520.0,2
21221.0,2.81027,2.143047,-2.080679,24.070253,0.148808,0.098452,0.086899,0.011552999999999994,0.050356,0.06190899999999999,189.658461,0.2294219274380919,0.40424733573823834,19521.0,2
21222.0,2.76525,2.106688,-2.125304,24.068809,0.149938,0.100689,0.087865,0.012824000000000002,0.04924899999999999,0.06207299999999999,189.446295,0.26038578680203056,0.32384176196469083,19522.0,2
21223.0,2.77995,2.140553,-2.121497,24.069465,0.148514,0.099739,0.087277,0.012462,0.04877500000000001,0.061237000000000014,190.43169,0.2554945054945054,0.3365432238657037,19523.0,2
21224.0,2.839409,2.190564,-2.064667,24.066315,0.149856,0.100773,0.087944,0.012829000000000007,0.04908299999999999,0.061911999999999995,189.418006,0.2613682666449354,0.32129050197603104,19524.0,2
21225.0,2.83009,2.162605,-2.075035,24.067234,0.149304,0.099812,0.087529,0.012283000000000002,0.049491999999999994,0.061775,189.898917,0.24817650980946807,0.3555462698042552,19525.0,2
21226.0,2.789138,2.124014,-2.116247,24.06277,0.148597,0.09914,0.086978,0.012162000000000006,0.049457,0.06161900000000001,189.587739,0.2459056168870558,0.36144322361284587,19526.0,2
21227.0,2.772075,2.139503,-2.136722,24.060407,0.148928,0.100395,0.08796,0.012435000000000002,0.04853300000000001,0.06096800000000001,189.050251,0.25621213994313263,0.33467970262555957,19527.0,2
21228.0,2.83639,2.178094,-2.094985,24.063689,0.149268,0.100175,0.08765,0.012524999999999994,0.04909300000000001,0.061618000000000006,188.82394,0.2551228255998695,0.3375083856963733,19528.0,2
21229.0,2.837046,2.182426,-2.081204,24.06172,0.150186,0.101041,0.089094,0.011947,0.04914499999999998,0.06109199999999998,189.771617,0.24309201155740048,0.3687494688791165,19529.0,2
21230.0,2.801476,2.164837,-2.098529,24.065527,0.149194,0.099891,0.08743,0.012461,0.049303,0.061764,190.719293,0.25273811455460005,0.3437008973476281,19530.0,2
21231.0,2.784019,2.147117,-2.125829,24.063821,0.150572,0.10028,0.087776,0.012503999999999987,0.05029200000000002,0.062796,190.535416,0.2486230688167336,0.35438666522199347,19531.0,2
21232.0,2.798589,2.152498,-2.112966,24.060933,0.148863,0.099513,0.086731,0.012782000000000002,0.04934999999999999,0.06213199999999999,191.332218,0.25900184393426684,0.3274355232928393,19532.0,2
21233.0,2.814995,2.162474,-2.096298,24.061851,0.14902,0.099324,0.087099,0.012225,0.04969600000000002,0.06192100000000002,189.106829,0.24599070366420497,0.36122227405172014,19533.0,2
21234.0,2.803051,2.15578,-2.111522,24.061458,0.148395,0.09924,0.086826,0.012413999999999994,0.049155000000000004,0.061569,188.922951,0.25254292456668553,0.3442077580328111,19534.0,2
21235.0,2.826939,2.167856,-2.096954,24.054238,0.148119,0.099082,0.087619,0.011463000000000001,0.049037,0.0605,187.937556,0.23375749418818062,0.39298892870063273,19535.0,2
21236.0,2.837046,2.187414,-2.090391,24.057388,0.150122,0.100647,0.088385,0.012261999999999995,0.049475000000000005,0.061737,188.357174,0.2478373352736679,0.35642702316383634,19536.0,2
21237.0,2.780344,2.15683,-2.104566,24.057519,0.148919,0.099728,0.086973,0.012755000000000002,0.049191,0.061946,190.06865,0.25929012847617505,0.3266869188075351,19537.0,2
21238.0,2.779557,2.128346,-2.121366,24.055944,0.148818,0.099749,0.086705,0.013044,0.049069,0.062113,189.512302,0.2658243325861015,0.3097191879947545,19538.0,2
21239.0,2.79662,2.143835,-2.124779,24.05555,0.148744,0.099566,0.087298,0.012268000000000001,0.049177999999999986,0.06144599999999999,189.238843,0.2494560686471869,0.35222356828586443,19539.0,2
21240.0,2.830352,2.174156,-2.092098,24.058307,0.148955,0.099865,0.087487,0.012378,0.04909000000000001,0.06146800000000001,189.229414,0.2521439775111527,0.3452437260149789,19540.0,2
21241.0,2.850828,2.1756,-2.062304,24.060145,0.148698,0.098463,0.086332,0.012130999999999989,0.050235,0.06236599999999999,188.82394,0.24148021339278583,0.37293491471484863,19541.0,2
21242.0,2.812108,2.138453,-2.098266,24.056338,0.148514,0.098904,0.086406,0.012498000000000009,0.04961,0.06210800000000001,188.512763,0.2519199371107216,0.34582550416909685,19542.0,2
21243.0,2.781132,2.13399,-2.133441,24.056207,0.148836,0.099424,0.086689,0.012734999999999996,0.049412,0.062146999999999994,188.974814,0.2577256997146499,0.3307493578827094,19543.0,2
21244.0,2.803445,2.141735,-2.105879,24.055025,0.148413,0.099949,0.087561,0.012387999999999996,0.04846399999999999,0.06085199999999999,189.295421,0.25560713917259875,0.33625074173655845,19544.0,2
21245.0,2.84164,2.175469,-2.06611,24.058176,0.149442,0.100442,0.088112,0.012330000000000008,0.04899999999999999,0.061329999999999996,189.026677,0.25162751780575926,0.3465848456233259,19545.0,2
21246.0,2.836127,2.176913,-2.067817,24.054369,0.148386,0.098888,0.086385,0.012503,0.049497999999999986,0.06200099999999999,189.102114,0.2525909614335644,0.3440830180319514,19546.0,2
21247.0,2.816439,2.14541,-2.094591,24.057126,0.149608,0.099555,0.087099,0.012456000000000009,0.050052999999999986,0.062509,189.120973,0.24885124066008735,0.35379415872052056,19547.0,2
21248.0,2.783494,2.133203,-2.11966,24.058832,0.148533,0.099513,0.087088,0.012425000000000005,0.049019999999999994,0.061445,189.257703,0.2534628016564331,0.341819062091102,19548.0,2
21249.0,2.812108,2.140685,-2.107979,24.057519,0.148643,0.099823,0.087382,0.012440999999999994,0.04882,0.061260999999999996,188.838085,0.25482886462792637,0.33827173048289705,19549.0,2
21250.0,2.842821,2.187808,-2.082648,24.056994,0.15049,0.101057,0.088978,0.012078999999999993,0.04943300000000002,0.06151200000000001,189.262418,0.24434599668244503,0.36549317604114673,19550.0,2
21251.0,2.83324,2.184395,-2.084485,24.058438,0.149231,0.099734,0.087062,0.012672000000000003,0.049497,0.062169,190.577849,0.2560103438522769,0.33520371774524493,19551.0,2
21252.0,2.792945,2.138978,-2.125566,24.058176,0.149093,0.100211,0.087356,0.012854999999999991,0.04888200000000001,0.061737,190.813589,0.26297485833520834,0.317118576081462,19552.0,2
21253.0,2.783888,2.126771,-2.141054,24.062508,0.14902,0.099833,0.087687,0.012146000000000004,0.04918700000000001,0.06133300000000001,189.776332,0.24693014556395873,0.3587827730809664,19553.0,2
21254.0,2.796226,2.164443,-2.107716,24.057257,0.148909,0.09924,0.087556,0.011684,0.04966900000000002,0.06135300000000002,189.33314,0.2352325347292127,0.3891586089834771,19554.0,2
21255.0,2.837571,2.184657,-2.081729,24.056338,0.149497,0.099828,0.086731,0.013096999999999998,0.04966899999999999,0.06276599999999999,189.262418,0.2636802899134286,0.31528674271282064,19555.0,2
21256.0,2.81447,2.155255,-2.114279,24.055813,0.148919,0.100232,0.08723,0.013002,0.048686999999999994,0.061688999999999994,189.979068,0.2670473217219849,0.30654338416378746,19556.0,2
21257.0,2.79242,2.129265,-2.122022,24.058307,0.148965,0.099959,0.087666,0.012293000000000012,0.04900599999999998,0.06129899999999999,190.205379,0.25084171648948145,0.3486253795556338,19557.0,2
21258.0,2.820246,2.146066,-2.092229,24.058307,0.149709,0.099896,0.088175,0.011720999999999995,0.04981300000000001,0.061534000000000005,189.394432,0.23529529851045877,0.38899562678594246,19558.0,2
21259.0,2.845315,2.173894,-2.075429,24.056338,0.149516,0.099907,0.087661,0.012245999999999993,0.049609000000000014,0.06185500000000001,190.045076,0.24684539407377523,0.3590028519838019,19559.0,2
21260.0,2.822214,2.156042,-2.096298,24.055682,0.148496,0.099597,0.08722,0.012376999999999999,0.048898999999999984,0.06127599999999998,189.484014,0.25310838445807776,0.34273939691932953,19560.0,2
21261.0,2.778375,2.117845,-2.131472,24.053712,0.149341,0.099959,0.088343,0.011616000000000001,0.049381999999999995,0.060998,188.974814,0.23522264746977709,0.38918428377932934,19561.0,2
21262.0,2.809351,2.145016,-2.11126,24.049643,0.148762,0.100348,0.088102,0.012246000000000007,0.048414,0.060660000000000006,189.111544,0.2529381390065064,0.34318148274122406,19562.0,2
21263.0,2.849121,2.174681,-2.082516,24.044261,0.149056,0.099014,0.087309,0.011705000000000007,0.05004199999999999,0.061746999999999996,189.752758,0.23389884699158742,0.3926218700233265,19563.0,2
21264.0,2.818145,2.149217,-2.10706,24.048724,0.148386,0.09882,0.08692,0.011900000000000008,0.049565999999999985,0.06146599999999999,188.993673,0.2400790848750179,0.37657330297509306,19564.0,2
21265.0,2.787826,2.120733,-2.129372,24.045574,0.148588,0.100589,0.087435,0.013153999999999999,0.047999,0.061153,188.262878,0.27404166666666663,0.288380780082779,19565.0,2
21266.0,2.821296,2.151579,-2.103516,24.044786,0.149249,0.100558,0.087382,0.013175999999999993,0.048691,0.06186699999999999,188.805081,0.2705988663435471,0.2973208909428152,19566.0,2
21267.0,2.860147,2.175994,-2.074379,24.047674,0.148,0.099298,0.086884,0.012413999999999994,0.048701999999999995,0.06111599999999999,189.219984,0.2548918957764408,0.3381080539979233,19567.0,2
21268.0,2.812239,2.154467,-2.090785,24.048199,0.148422,0.099482,0.086653,0.012829000000000007,0.04894,0.061769000000000004,188.027138,0.2621319548027218,0.31930739051085,19568.0,2
21269.0,2.795307,2.126377,-2.137904,24.044917,0.150444,0.101041,0.088191,0.01285,0.04940299999999999,0.06225299999999999,189.073825,0.26010039672900986,0.32458285022183586,19569.0,2
21270.0,2.809089,2.158405,-2.124122,24.041242,0.14856,0.100028,0.087645,0.012383000000000005,0.04853199999999999,0.060915,190.940889,0.25514598314548875,0.3374482512111717,19570.0,2
21271.0,2.848728,2.201327,-2.074379,24.038485,0.149507,0.09965,0.087461,0.012189000000000005,0.049857,0.062046000000000004,189.32371,0.2444743070319709,0.36515998542839223,19571.0,2
21272.0,2.834683,2.165099,-2.09026,24.042817,0.148606,0.099256,0.087472,0.011784000000000003,0.04934999999999999,0.061133999999999994,189.021962,0.2387793560414177,0.3799483810423109,19572.0,2
21273.0,2.789926,2.111282,-2.139741,24.039666,0.148974,0.099513,0.086784,0.012729000000000004,0.04946099999999999,0.062189999999999995,189.356714,0.25734907605838836,0.3317273574538375,19573.0,2
21274.0,2.811189,2.137272,-2.113491,24.040848,0.148266,0.099917,0.08796,0.01195700000000001,0.048349,0.06030600000000001,189.361429,0.24730093071354722,0.35781993468446804,19574.0,2
21275.0,2.853322,2.183738,-2.068342,24.043342,0.14924,0.099818,0.087398,0.01242,0.04942200000000001,0.06184200000000001,188.187441,0.2513000020233494,0.3474353240502892,19575.0,2
21276.0,2.826283,2.164312,-2.068604,24.045705,0.149231,0.099944,0.087314,0.012630000000000002,0.049287,0.061917,188.592915,0.2562489855542932,0.3345840235801415,19576.0,2
21277.0,2.780082,2.125458,-2.143153,24.049643,0.149038,0.100295,0.087802,0.01249299999999999,0.04874300000000001,0.061236,189.45101,0.256298211061874,0.33445619696993745,19577.0,2
21278.0,2.792026,2.12664,-2.156935,24.043998,0.149608,0.100605,0.088443,0.012162000000000006,0.04900299999999999,0.061165,189.733898,0.24818382172883863,0.35552728253701993,19578.0,2
21279.0,2.848465,2.176125,-2.084616,24.046099,0.14822,0.099329,0.087183,0.012146000000000004,0.04889099999999999,0.061036999999999994,190.238383,0.24842510022089517,0.3549007412727351,19579.0,2
21280.0,2.843871,2.166412,-2.064798,24.048987,0.149525,0.099655,0.087251,0.012403999999999998,0.04987,0.062273999999999996,188.371319,0.2487217019911371,0.35413053897856217,19580.0,2
21281.0,2.80502,2.12874,-2.107191,24.047674,0.148441,0.098941,0.086726,0.012215000000000004,0.04949999999999999,0.06171499999999999,189.08797,0.24676269166279483,0.35921760992883633,19581.0,2
21282.0,2.785988,2.119814,-2.142103,24.041898,0.149782,0.099566,0.087619,0.011947,0.050216,0.062162999999999996,188.602344,0.23790748153015912,0.3822124260217271,19582.0,2
21283.0,2.809089,2.136353,-2.116116,24.042948,0.148643,0.099823,0.087193,0.012629999999999988,0.04882,0.06144999999999999,190.398686,0.25870014952581855,0.3282189499235586,19583.0,2
21284.0,2.855947,2.172975,-2.067029,24.043473,0.148551,0.099996,0.087834,0.012162000000000006,0.04855499999999999,0.06071699999999999,188.894662,0.2504736798747839,0.3495810806788888,19584.0,2
21285.0,2.834815,2.146198,-2.089079,24.041767,0.149075,0.099345,0.086978,0.012367000000000003,0.04973000000000001,0.06209700000000001,188.512763,0.24867788703223342,0.35424431571643933,19585.0,2
21286.0,2.797013,2.119945,-2.120185,24.045705,0.148625,0.099093,0.086742,0.012351,0.04953200000000001,0.06188300000000001,188.380748,0.2493489189025498,0.3525018099803501,19586.0,2
