elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
21287.0,2.810139,2.148823,-2.113229,24.047411,0.149543,0.100364,0.088096,0.012268000000000001,0.049179000000000014,0.061447000000000015,188.404322,0.24945099633997556,0.3522367398277866,19587.0,2
21288.0,2.826677,2.167593,-2.095773,24.043211,0.149093,0.099539,0.08712,0.012419,0.049554,0.061973,189.19641,0.2506104328523862,0.34922596662478744,19588.0,2
21289.0,2.813289,2.146854,-2.11126,24.046624,0.149773,0.100516,0.088569,0.011947,0.049256999999999995,0.061203999999999995,189.465154,0.24253928295911326,0.3701847699365194,19589.0,2
21290.0,2.783363,2.114564,-2.131472,24.046492,0.149442,0.09976,0.087818,0.011942000000000008,0.04968199999999999,0.061624,190.030931,0.2403639071714673,0.3758336890949129,19590.0,2
21291.0,2.838884,2.143179,-2.098398,24.046886,0.149801,0.100259,0.087183,0.013076000000000004,0.04954199999999999,0.062618,189.153977,0.26393234160224466,0.3146322260900172,19591.0,2
21292.0,2.842821,2.165362,-2.078579,24.050168,0.148092,0.098547,0.08671,0.011837,0.049545000000000006,0.061382000000000006,189.149262,0.23890929641141562,0.37961095766484265,19592.0,2
21293.0,2.81447,2.138716,-2.107454,24.046755,0.149488,0.100385,0.087729,0.012656,0.04910300000000001,0.06175900000000001,188.310026,0.2577386770935158,0.33071565880206444,19593.0,2
21294.0,2.796751,2.121783,-2.12491,24.045705,0.149286,0.099681,0.087419,0.012262000000000009,0.049604999999999996,0.061867000000000005,189.521732,0.2471878401806235,0.3581136031539315,19594.0,2
21295.0,2.815258,2.136878,-2.103779,24.04728,0.149966,0.10018,0.087566,0.012614,0.04978599999999998,0.06239999999999998,189.33314,0.25335931066342626,0.34208780290197127,19595.0,2
21296.0,2.838359,2.15683,-2.084879,24.048855,0.149424,0.100096,0.087204,0.012892,0.049328,0.06222,189.488728,0.2613472805043687,0.32134499785310255,19596.0,2
21297.0,2.833633,2.155648,-2.086716,24.048068,0.149268,0.099529,0.08722,0.012309,0.049739000000000005,0.062048000000000006,189.351999,0.24746682750301566,0.3573891412750414,19597.0,2
21298.0,2.801739,2.119289,-2.127141,24.04623,0.149222,0.100175,0.086899,0.013275999999999996,0.04904699999999999,0.06232299999999999,188.767363,0.2706736258359158,0.29712675881579975,19598.0,2
21299.0,2.817752,2.134515,-2.127272,24.040979,0.149424,0.100379,0.087529,0.01285,0.049045000000000005,0.061895000000000006,189.351999,0.26199893977082733,0.3196527980336744,19599.0,2
21300.0,2.830746,2.154467,-2.109554,24.046099,0.149856,0.100516,0.088217,0.01229899999999999,0.049339999999999995,0.061638999999999985,189.894202,0.2492653168764312,0.35271890400599093,19600.0,2
21301.0,2.84164,2.170744,-2.094329,24.037172,0.148634,0.099676,0.086794,0.012882000000000005,0.04895799999999999,0.06183999999999999,189.842339,0.26311811924263173,0.3167465625244532,19601.0,2
21302.0,2.818802,2.138716,-2.099316,24.04006,0.148597,0.098783,0.086453,0.012329999999999994,0.04981400000000001,0.062144000000000005,188.856944,0.24751580849141805,0.3572619496213719,19602.0,2
21303.0,2.79767,2.115483,-2.128454,24.032577,0.149451,0.099534,0.087766,0.011768,0.049917,0.061685000000000004,188.409037,0.23574662446412115,0.38782364360914956,19603.0,2
21304.0,2.811845,2.130184,-2.120447,24.036384,0.148891,0.099833,0.087109,0.012724,0.04905799999999999,0.06178199999999999,188.941811,0.25936117735787523,0.32650242222938164,19604.0,2
21305.0,2.848203,2.154992,-2.088291,24.031002,0.149259,0.100348,0.087561,0.012787000000000007,0.048910999999999996,0.061698,188.795652,0.26142868825646076,0.3211336018207268,19605.0,2
21306.0,2.852403,2.15368,-2.086848,24.030871,0.149387,0.09944,0.086663,0.012776999999999997,0.04994699999999999,0.06272399999999999,188.786222,0.25580603827981097,0.335734249375239,19606.0,2
21307.0,2.793338,2.13084,-2.108373,24.03179,0.148955,0.099455,0.086689,0.012766,0.0495,0.062266,189.493443,0.2578937799236379,0.33031289466651903,19607.0,2
21308.0,2.791632,2.122046,-2.121235,24.034153,0.149139,0.09955,0.08712,0.012429999999999997,0.049588999999999994,0.06201899999999999,189.366143,0.2506553740673522,0.34910926527522534,19608.0,2
21309.0,2.829565,2.148298,-2.107848,24.031659,0.148753,0.099487,0.087277,0.012210000000000013,0.04926599999999999,0.061476,189.007818,0.24783323522844936,0.3564376699790289,19609.0,2
21310.0,2.839015,2.162605,-2.094854,24.034415,0.150131,0.100789,0.087608,0.013180999999999998,0.04934199999999998,0.06252299999999998,188.319456,0.2671300893743794,0.30632845680274867,19610.0,2
21311.0,2.809351,2.134515,-2.113885,24.03494,0.149525,0.099629,0.08671,0.012919,0.049895999999999996,0.062815,189.884772,0.258913361524741,0.3276652904811983,19611.0,2
21312.0,2.805808,2.110363,-2.138035,24.036122,0.148726,0.099996,0.087015,0.012981000000000006,0.048729999999999996,0.061711,190.129942,0.26638074326404154,0.3082743254765633,19612.0,2
21313.0,2.837702,2.143441,-2.100629,24.034021,0.14901,0.099581,0.087256,0.012325000000000003,0.049429,0.061754,189.781046,0.2493425045518916,0.35251846648104634,19613.0,2
21314.0,2.844134,2.156174,-2.082779,24.035859,0.150802,0.101046,0.087818,0.013228000000000004,0.049755999999999995,0.062984,189.715039,0.2658520409188658,0.30964723622775947,19614.0,2
21315.0,2.817095,2.132678,-2.108241,24.037303,0.149488,0.099277,0.08712,0.012157000000000001,0.050211000000000006,0.06236800000000001,190.587279,0.24211343901856128,0.3712905825542432,19615.0,2
21316.0,2.793076,2.108788,-2.134097,24.04216,0.149066,0.100196,0.087041,0.013155,0.04887000000000001,0.06202500000000001,190.111083,0.2691780401465081,0.30101042926110566,19616.0,2
21317.0,2.817489,2.124277,-2.115591,24.037435,0.148772,0.100243,0.088128,0.012115,0.04852899999999999,0.06064399999999999,189.606599,0.24963939831032358,0.3517475059649192,19617.0,2
21318.0,2.862772,2.168118,-2.077004,24.046099,0.14913,0.099287,0.086994,0.012292999999999998,0.04984300000000001,0.06213600000000001,188.635348,0.24662948399004886,0.35956351769286177,19618.0,2
21319.0,2.854109,2.16208,-2.091573,24.045705,0.149222,0.099403,0.087267,0.012136000000000008,0.04981899999999999,0.061954999999999996,189.144547,0.24359694901645945,0.36743826972793203,19619.0,2
21320.0,2.806595,2.117583,-2.13121,24.045311,0.149736,0.098993,0.087046,0.011947,0.05074300000000001,0.06269000000000001,189.111544,0.23543670187608381,0.3886284368109152,19620.0,2
21321.0,2.780475,2.105244,-2.145253,24.046492,0.149966,0.100017,0.087099,0.012917999999999999,0.04994899999999999,0.06286699999999999,189.375573,0.2586186186186186,0.32843066575964475,19621.0,2
21322.0,2.822739,2.139766,-2.10811,24.048462,0.1489,0.099245,0.087057,0.012188000000000004,0.049655000000000005,0.06184300000000001,189.771617,0.2454486869663284,0.3626297589222388,19622.0,2
21323.0,2.855422,2.159324,-2.067948,24.050956,0.148441,0.099272,0.08723,0.012041999999999997,0.04916899999999999,0.06121099999999999,189.267132,0.24490543014032945,0.3640404641023467,19623.0,2
21324.0,2.827858,2.132678,-2.090785,24.056863,0.149194,0.099807,0.086983,0.012824000000000002,0.049386999999999986,0.06221099999999999,187.59809,0.25965821657082705,0.3257310840034223,19624.0,2
21325.0,2.801082,2.11102,-2.135147,24.053581,0.14902,0.099749,0.087519,0.012230000000000005,0.04927100000000001,0.061501000000000014,188.856944,0.24821399577853553,0.3554489279058858,19625.0,2
21326.0,2.81867,2.134647,-2.109685,24.05857,0.149406,0.099676,0.08785,0.011826000000000003,0.04973000000000001,0.061556000000000013,189.45101,0.2377993605598118,0.3824931897519698,19626.0,2
21327.0,2.841377,2.148954,-2.073985,24.060276,0.148882,0.099392,0.086894,0.012497999999999995,0.04948999999999999,0.06198799999999999,189.163407,0.252530763169061,0.3442393382096359,19627.0,2
21328.0,2.80502,2.114039,-2.116904,24.065265,0.149718,0.100096,0.087472,0.01262400000000001,0.049621999999999986,0.062245999999999996,188.885233,0.2543981621425551,0.3393901595538642,19628.0,2
21329.0,2.822608,2.118764,-2.118479,24.068809,0.149442,0.099786,0.088128,0.011658000000000002,0.04965599999999999,0.061313999999999994,189.719754,0.23477052580703633,0.3903583332180909,19629.0,2
21330.0,2.854503,2.154467,-2.07346,24.069465,0.149507,0.099791,0.087036,0.012755000000000002,0.049715999999999996,0.062471,189.809335,0.2565520847999679,0.33379694893055223,19630.0,2
21331.0,2.83534,2.147248,-2.080023,24.072878,0.149222,0.099791,0.08734,0.012451000000000004,0.04943099999999999,0.06188199999999999,189.106829,0.2518813723903546,0.3459256473208945,19631.0,2
21332.0,2.797932,2.107476,-2.120447,24.079442,0.148468,0.098967,0.086569,0.012398000000000006,0.04950099999999999,0.061898999999999996,189.163407,0.25045452708981475,0.3496308157796303,19632.0,2
21333.0,2.79662,2.081748,-2.135279,24.084956,0.149406,0.098972,0.086616,0.012356000000000006,0.05043400000000001,0.06279000000000001,188.163867,0.24498859918707255,0.3638244944183038,19633.0,2
21334.0,2.843871,2.14016,-2.092623,24.092176,0.148505,0.099245,0.087041,0.012204000000000007,0.04926,0.061464000000000005,188.503333,0.2477416211607561,0.35667556931812694,19634.0,2
21335.0,2.883379,2.185576,-2.059942,24.088894,0.149185,0.099728,0.087902,0.011826000000000003,0.049457000000000015,0.06128300000000002,188.35246,0.23911197379594806,0.37908465404090774,19635.0,2
21336.0,2.83849,2.138585,-2.099316,24.094801,0.149176,0.099581,0.08691,0.012671000000000002,0.049595,0.062266,188.437326,0.2554843132510687,0.3365696906304547,19636.0,2
21337.0,2.782969,2.102881,-2.157328,24.09467,0.149525,0.09976,0.086836,0.012924000000000005,0.04976499999999999,0.062689,188.753218,0.2596953743519674,0.32563459432887554,19637.0,2
21338.0,2.829171,2.127034,-2.121891,24.096114,0.149231,0.100075,0.087855,0.012219999999999995,0.049156000000000005,0.061376,189.616028,0.24859124844884742,0.3544692949390291,19638.0,2
21339.0,2.868022,2.170481,-2.076741,24.101233,0.149148,0.099681,0.087088,0.012593000000000007,0.049467,0.062060000000000004,189.653747,0.254568610010512,0.3389475481060964,19639.0,2
21340.0,2.873141,2.175206,-2.070048,24.103071,0.148441,0.099361,0.087388,0.011973000000000011,0.049079999999999985,0.061052999999999996,188.743789,0.24394368492899524,0.3665378813213175,19640.0,2
21341.0,2.822477,2.131496,-2.111391,24.105959,0.148992,0.099293,0.086878,0.01241500000000001,0.04969900000000001,0.062114000000000016,187.59809,0.24979879275653938,0.3513335975514472,19641.0,2
21342.0,2.801082,2.111282,-2.155228,24.104384,0.150021,0.100663,0.087865,0.012798000000000004,0.049357999999999985,0.06215599999999999,188.819226,0.259284021151158,0.32670277803769265,19642.0,2
21343.0,2.835734,2.155255,-2.126222,24.102677,0.149451,0.099413,0.086537,0.012875999999999999,0.050038,0.062914,190.181805,0.2573192909530566,0.33180470209153134,19643.0,2
21344.0,2.853322,2.1693,-2.092098,24.110948,0.148946,0.099665,0.087624,0.01204100000000001,0.04928099999999999,0.061322,189.583024,0.24432855809423343,0.36553845979193733,19644.0,2
21345.0,2.846496,2.153417,-2.096823,24.107403,0.148919,0.100322,0.08785,0.012471999999999997,0.048597,0.061069,188.899377,0.2566360755586649,0.33357884546142935,19645.0,2
21346.0,2.827202,2.134778,-2.114672,24.108191,0.148955,0.100658,0.08744,0.013217999999999994,0.04829700000000001,0.061515,189.149262,0.27367592860988016,0.28933051241301255,19646.0,2
21347.0,2.821689,2.140553,-2.105223,24.105303,0.148551,0.099366,0.08681,0.012555999999999998,0.04918499999999999,0.06174099999999999,189.186981,0.2552758915138454,0.33711091093414325,19647.0,2
21348.0,2.808695,2.125458,-2.115985,24.10084,0.149075,0.099854,0.086768,0.013086,0.049221000000000015,0.062307000000000015,188.017708,0.26585673073016125,0.3096350579342312,19648.0,2
21349.0,2.801607,2.12454,-2.147485,24.106616,0.149139,0.099508,0.087293,0.012215000000000004,0.049630999999999995,0.061846,188.70607,0.24611137975499686,0.3609089077427332,19649.0,2
21350.0,2.831665,2.149742,-2.127404,24.105959,0.149277,0.099723,0.087104,0.012619000000000005,0.04955399999999999,0.06217299999999999,188.988959,0.25464635253758466,0.33874566976714604,19650.0,2
21351.0,2.863559,2.157486,-2.067423,24.10189,0.149249,0.099061,0.087293,0.011768,0.050187999999999997,0.061956,189.337854,0.23447368945386443,0.39112914466678994,19651.0,2
21352.0,2.81972,2.138716,-2.113229,24.099264,0.149791,0.099907,0.087346,0.012561000000000003,0.04988400000000001,0.062445000000000014,189.375573,0.2517991380174401,0.34613918988548187,19652.0,2
21353.0,2.798851,2.104063,-2.143416,24.101759,0.148992,0.099776,0.086794,0.012982000000000007,0.04921600000000001,0.06219800000000002,190.078079,0.2637706483532114,0.31505210393247274,19653.0,2
21354.0,2.802395,2.120208,-2.125435,24.097689,0.148331,0.099382,0.087482,0.011899999999999994,0.04894899999999999,0.060848999999999986,189.68675,0.24310520939734415,0.3687151973149434,19654.0,2
21355.0,2.830615,2.168381,-2.090916,24.093751,0.149938,0.099802,0.087766,0.012036000000000005,0.050135999999999986,0.06217199999999999,188.805081,0.2400622294911943,0.3766170722866501,19655.0,2
21356.0,2.863691,2.173631,-2.070704,24.095589,0.149993,0.100652,0.087676,0.012976000000000001,0.04934099999999998,0.062316999999999984,189.488728,0.26298082769243253,0.31710307511993685,19656.0,2
21357.0,2.820246,2.123883,-2.112047,24.093751,0.14935,0.099119,0.086915,0.012203999999999993,0.05023100000000001,0.062435000000000004,189.988498,0.2429526994744384,0.369111228304274,19657.0,2
21358.0,2.80397,2.103144,-2.159297,24.094145,0.14935,0.099371,0.087099,0.012272000000000005,0.04997900000000001,0.062251000000000015,189.267132,0.2455382152861145,0.36239727576060277,19658.0,2
21359.0,2.812764,2.132284,-2.13016,24.087056,0.150297,0.100999,0.088002,0.012997000000000009,0.04929799999999998,0.06229499999999999,189.304851,0.26363617923284477,0.3154012873676131,19659.0,2
21360.0,2.842953,2.165887,-2.102991,24.087975,0.149699,0.100306,0.088165,0.012141000000000013,0.04939299999999999,0.061534000000000005,189.776332,0.24579908490909858,0.3617198611182745,19660.0,2
21361.0,2.85214,2.162737,-2.104829,24.086925,0.147853,0.098778,0.086127,0.01265100000000001,0.04907500000000001,0.06172600000000002,189.68675,0.25778384546417815,0.3305983675846863,19661.0,2
21362.0,2.811845,2.135566,-2.123072,24.085481,0.148441,0.099067,0.087062,0.012005000000000002,0.04937399999999999,0.06137899999999999,186.938017,0.2431392405063292,0.368626826843681,19662.0,2
21363.0,2.805545,2.115614,-2.143547,24.079442,0.148863,0.099891,0.087514,0.012376999999999999,0.048972,0.061349,187.499079,0.2527310967267678,0.34371912093102774,19663.0,2
21364.0,2.817358,2.125327,-2.130816,24.082593,0.149056,0.099723,0.087655,0.01206800000000001,0.04933299999999999,0.061401,188.979529,0.24461831596870337,0.3647860294221207,19664.0,2
21365.0,2.849121,2.152498,-2.094723,24.079967,0.148689,0.099371,0.087325,0.012046000000000001,0.04931799999999999,0.06136399999999999,188.2063,0.24424663922626177,0.36575118306731214,19665.0,2
21366.0,2.85424,2.160505,-2.081729,24.076685,0.148459,0.098951,0.08692,0.012031,0.04950800000000001,0.06153900000000001,187.923412,0.24300632208285355,0.36897198349805727,19666.0,2
21367.0,2.825233,2.130709,-2.106535,24.077473,0.148524,0.098815,0.087109,0.011705999999999994,0.04970899999999999,0.061414999999999983,187.621664,0.2354858177429088,0.38850089491095274,19667.0,2
21368.0,2.812108,2.129002,-2.125435,24.071828,0.148808,0.098867,0.08702,0.011846999999999996,0.049941,0.061787999999999996,188.093145,0.23721516959673214,0.3840101908798863,19668.0,2
21369.0,2.813552,2.126246,-2.131866,24.077473,0.148248,0.099308,0.087661,0.01164699999999999,0.04894,0.06058699999999999,188.182726,0.2379804254101876,0.38202300859614,19669.0,2
21370.0,2.834815,2.15788,-2.106929,24.074979,0.148579,0.099634,0.087445,0.012189000000000005,0.04894499999999999,0.061133999999999994,188.022423,0.2490295427614107,0.3533311517486367,19670.0,2
21371.0,2.848203,2.158405,-2.095379,24.074454,0.148524,0.099046,0.087645,0.011400999999999994,0.049477999999999994,0.06087899999999999,188.861659,0.23042098668121822,0.401653023099973,19671.0,2
21372.0,2.824183,2.133597,-2.123072,24.072222,0.149084,0.100001,0.087388,0.012613000000000013,0.04908299999999999,0.061696,188.178012,0.256967647298509,0.33271783470447225,19672.0,2
21373.0,2.839277,2.141078,-2.117035,24.064871,0.149075,0.099928,0.087456,0.012471999999999997,0.04914700000000001,0.06161900000000001,188.781507,0.25376414096199224,0.34103655757578233,19673.0,2
21374.0,2.836521,2.150004,-2.104304,24.061983,0.149001,0.099487,0.08722,0.012267,0.04951399999999999,0.06178099999999999,188.795652,0.2477431081490458,0.35667170797302705,19674.0,2
21375.0,2.815127,2.14016,-2.118216,24.059489,0.149001,0.09987,0.088054,0.011816000000000007,0.049130999999999994,0.060947,188.173297,0.24049499307986666,0.37549329103423856,19675.0,2
21376.0,2.811976,2.123358,-2.136591,24.058438,0.150554,0.101104,0.088963,0.012140999999999999,0.049449999999999994,0.06159099999999999,189.050251,0.24551576307860307,0.36245557865515543,19676.0,2
21377.0,2.83324,2.14436,-2.10916,24.059882,0.148193,0.098647,0.086947,0.011700000000000002,0.04954599999999999,0.061245999999999995,190.318535,0.23613942317395611,0.3868036413778201,19677.0,2
21378.0,2.862509,2.162474,-2.09236,24.058176,0.148606,0.099135,0.086563,0.012572,0.04947099999999999,0.06204299999999999,188.022423,0.25412354463130665,0.3401032741013974,19678.0,2
21379.0,2.835208,2.132809,-2.102598,24.055682,0.148799,0.0983,0.086779,0.011521000000000003,0.05049899999999999,0.06201999999999999,187.701816,0.22813861386138626,0.4075797873959466,19679.0,2
21380.0,2.805808,2.120602,-2.136591,24.049512,0.150572,0.100715,0.088149,0.012565999999999994,0.04985700000000001,0.062423000000000006,188.880518,0.25203578161980006,0.3455246842967582,19680.0,2
21381.0,2.821427,2.135566,-2.121104,24.056994,0.148625,0.099387,0.087398,0.011989,0.049238000000000004,0.061227000000000004,190.714578,0.24348585470866585,0.36772675448870196,19681.0,2
21382.0,2.853847,2.171269,-2.102204,24.054631,0.149415,0.100416,0.087592,0.012824000000000002,0.04899899999999999,0.06182299999999999,189.587739,0.26171428571428584,0.3203919750359392,19682.0,2
21383.0,2.836784,2.15893,-2.093935,24.051481,0.149268,0.099655,0.087004,0.012650999999999996,0.04961300000000002,0.062264000000000014,189.007818,0.2549885113072921,0.33785716708159197,19683.0,2
21384.0,2.806201,2.127821,-2.135935,24.051612,0.148698,0.099728,0.08734,0.012387999999999996,0.04897,0.061357999999999996,189.111544,0.2529660411263808,0.34310902775647456,19684.0,2
21385.0,2.824577,2.135434,-2.115329,24.043473,0.14901,0.099356,0.087214,0.012142,0.049654000000000004,0.061796000000000004,188.055427,0.2445272379417984,0.3650225367943246,19685.0,2
21386.0,2.844134,2.156042,-2.114279,24.043998,0.149185,0.099109,0.086842,0.012267,0.05007600000000001,0.06234300000000001,187.697101,0.2449627573536753,0.3638915993427012,19686.0,2
21387.0,2.843609,2.149085,-2.106666,24.043342,0.148753,0.099061,0.087083,0.011978000000000003,0.049692,0.06167,188.536337,0.2410399855110378,0.37407807891176037,19687.0,2
21388.0,2.813552,2.122571,-2.12701,24.043867,0.148579,0.099403,0.087445,0.01195800000000001,0.049175999999999984,0.061133999999999994,188.635348,0.24316245399272046,0.3685665470939691,19688.0,2
21389.0,2.83009,2.132415,-2.126879,24.04006,0.149911,0.100049,0.087771,0.012277999999999997,0.04986199999999999,0.06213999999999999,188.112004,0.2462346830315063,0.360588719274643,19689.0,2
21390.0,2.855159,2.170481,-2.095248,24.044523,0.150352,0.101004,0.088065,0.012938999999999992,0.04934800000000002,0.06228700000000001,189.446295,0.26219376279154566,0.31914689027259613,19690.0,2
21391.0,2.85424,2.158274,-2.100235,24.038485,0.149084,0.09998,0.087897,0.012082999999999997,0.049103999999999995,0.06118699999999999,189.964924,0.2460645555442419,0.36103049877206816,19691.0,2
21392.0,2.786907,2.121127,-2.142628,24.03494,0.148983,0.099114,0.086658,0.012455999999999995,0.04986900000000001,0.062325000000000005,189.19641,0.24976940044114682,0.3514099222096849,19692.0,2
21393.0,2.814864,2.136222,-2.14066,24.032184,0.149231,0.099991,0.087393,0.012597999999999998,0.049240000000000006,0.061838000000000004,188.644778,0.25584370747953933,0.33563643167163326,19693.0,2
21394.0,2.846103,2.173238,-2.100104,24.03494,0.149001,0.099718,0.087283,0.012435000000000002,0.049282999999999993,0.061717999999999995,188.621204,0.25231312393474564,0.3448044941000913,19694.0,2
21395.0,2.858441,2.176257,-2.093673,24.034284,0.148818,0.099949,0.087073,0.012875999999999999,0.04886900000000001,0.06174500000000001,187.668812,0.2634745242480048,0.3158210658473122,19695.0,2
21396.0,2.822739,2.126115,-2.116247,24.027327,0.149075,0.099755,0.087561,0.012193999999999997,0.04932000000000002,0.06151400000000001,187.866834,0.24723748504693724,0.3579846875716086,19696.0,2
21397.0,2.794913,2.115614,-2.156147,24.028902,0.148836,0.099686,0.087571,0.012115,0.04915,0.061265,188.866374,0.24648532074627172,0.3599378743968086,19697.0,2
21398.0,2.835208,2.147248,-2.113097,24.02667,0.148422,0.099151,0.087456,0.011694999999999997,0.049270999999999995,0.06096599999999999,188.564626,0.2373559019321318,0.3836447434063236,19698.0,2
21399.0,2.85739,2.172187,-2.087635,24.025226,0.149598,0.10039,0.087755,0.012634999999999993,0.049208000000000016,0.06184300000000001,188.324171,0.25676197443557053,0.3332519168535947,19699.0,2
21400.0,2.844921,2.154861,-2.104173,24.028508,0.148974,0.100196,0.087288,0.012907999999999989,0.048778,0.06168599999999999,189.243558,0.2646220709731644,0.3128411675153919,19700.0,2
21401.0,2.814208,2.129921,-2.142891,24.021551,0.148753,0.100059,0.088054,0.012005000000000002,0.048694,0.060699,189.545306,0.2465345518020331,0.3598100333793357,19701.0,2
21402.0,2.821689,2.139241,-2.136854,24.022207,0.148487,0.100012,0.087718,0.012294,0.048475000000000004,0.060769000000000004,188.5882,0.25361003383117414,0.3414367361236301,19702.0,2
21403.0,2.855947,2.166018,-2.109029,24.02352,0.150049,0.100847,0.088012,0.012835,0.04920199999999998,0.06203699999999998,188.338315,0.2608580777594863,0.3226153377978601,19703.0,2
21404.0,2.841246,2.156436,-2.098266,24.023913,0.148294,0.09934,0.08702,0.012319999999999998,0.04895400000000001,0.06127400000000001,189.667891,0.2516596874680828,0.34650130887402,19704.0,2
21405.0,2.82799,2.137009,-2.121497,24.025095,0.148211,0.099718,0.087403,0.012315000000000006,0.04849300000000001,0.060808000000000015,188.427896,0.2539489421371717,0.34055667409776746,19705.0,2
21406.0,2.829433,2.152236,-2.112441,24.027195,0.148046,0.099676,0.087377,0.012299000000000004,0.04837000000000001,0.060669000000000015,188.130864,0.25426391846354224,0.33973875757291705,19706.0,2
21407.0,2.845053,2.163918,-2.109554,24.02667,0.148266,0.098878,0.087078,0.011799999999999991,0.049388000000000015,0.061188000000000006,187.84326,0.23891959748122024,0.37958420830461637,19707.0,2
21408.0,2.820902,2.139766,-2.137641,24.028377,0.148579,0.09904,0.087797,0.011243000000000003,0.049538999999999986,0.06078199999999999,187.85269,0.22694792087202273,0.41067172602906843,19708.0,2
21409.0,2.827333,2.147642,-2.134229,24.030477,0.147761,0.099166,0.08701,0.012156,0.048595,0.060751,186.933302,0.2501440447773479,0.3504370624489168,19709.0,2
21410.0,2.85424,2.1714,-2.104173,24.027852,0.149176,0.098846,0.087199,0.011647000000000005,0.05033,0.061977000000000004,186.857865,0.23140807852019638,0.39908978688489516,19710.0,2
21411.0,2.852928,2.167462,-2.093935,24.026801,0.148873,0.100248,0.087855,0.012393000000000001,0.048625,0.061018,187.857405,0.25486365318965165,0.33818139309202455,19711.0,2
21412.0,2.824708,2.132809,-2.115854,24.024964,0.14924,0.099508,0.087288,0.012219999999999995,0.04973200000000001,0.06195200000000001,188.724929,0.24571210262803353,0.3619457328397212,19712.0,2
21413.0,2.818145,2.130315,-2.127272,24.025489,0.150085,0.100621,0.088333,0.012288000000000007,0.049463999999999994,0.061752,189.554736,0.24841807338522204,0.3549189882472956,19713.0,2
21414.0,2.851353,2.168118,-2.104041,24.024307,0.149451,0.099828,0.087682,0.012146000000000004,0.049623,0.061769000000000004,190.436405,0.2447605997098179,0.3644165533271516,19714.0,2
21415.0,2.861197,2.18282,-2.103516,24.02667,0.150095,0.100374,0.08755,0.012824000000000002,0.049721,0.062545,189.766902,0.2579140018502876,0.3302603832661807,19715.0,2
21416.0,2.833371,2.147248,-2.113229,24.031659,0.14969,0.099786,0.087141,0.012645000000000003,0.04990399999999999,0.062549,189.979068,0.2533814247069433,0.34203037813664916,19716.0,2
21417.0,2.805414,2.133334,-2.13751,24.023126,0.149185,0.099807,0.087398,0.012409000000000003,0.049378000000000005,0.06178700000000001,189.389717,0.2513011604123211,0.3474323159972934,19717.0,2
21418.0,2.806201,2.146591,-2.134885,24.027064,0.149681,0.100427,0.087592,0.012835,0.049254000000000006,0.062089000000000005,188.847514,0.26058268196122214,0.32333047336652376,19718.0,2
21419.0,2.853847,2.168643,-2.109291,24.022076,0.149203,0.10018,0.087393,0.012787000000000007,0.049023,0.061810000000000004,189.366143,0.2608314295039166,0.3226845368035125,19719.0,2
21420.0,2.842559,2.16418,-2.104041,24.024176,0.148928,0.100064,0.087886,0.012177999999999994,0.048864000000000005,0.061042,189.898917,0.24921723114703762,0.35284377089085717,19720.0,2
21421.0,2.826414,2.154861,-2.123466,24.028508,0.149433,0.099912,0.087052,0.012859999999999996,0.04952100000000001,0.062381000000000006,189.616028,0.2596825653245021,0.32566785624208605,19721.0,2
21422.0,2.827858,2.145541,-2.128454,24.022995,0.148808,0.099812,0.08701,0.012801999999999994,0.048996,0.06179799999999999,189.370858,0.2612813029369144,0.3215163254678225,19722.0,2
21423.0,2.837834,2.160899,-2.111522,24.024439,0.149001,0.100631,0.088406,0.012225,0.048369999999999996,0.060594999999999996,188.371319,0.25273407620268346,0.34371138396039613,19723.0,2
21424.0,2.840721,2.151186,-2.120447,24.030608,0.149378,0.099828,0.087456,0.012371999999999994,0.04955000000000001,0.061922000000000005,188.965385,0.24968214566809935,0.3516365015262004,19724.0,2
21425.0,2.840327,2.167068,-2.101548,24.033628,0.148863,0.099644,0.087214,0.012429999999999997,0.049219,0.061648999999999995,189.224699,0.2525396180414465,0.3442163442705898,19725.0,2
21426.0,2.850828,2.161818,-2.104304,24.038616,0.150012,0.100343,0.088012,0.012330999999999995,0.049669000000000005,0.062,188.145008,0.24825850614052736,0.35533334537617733,19726.0,2
21427.0,2.825496,2.164312,-2.115854,24.042817,0.149075,0.099329,0.087094,0.012234999999999996,0.04974600000000001,0.06198100000000001,189.592454,0.24594447906406403,0.36134230803886314,19727.0,2
21428.0,2.812108,2.141866,-2.133704,24.044655,0.15037,0.100747,0.088133,0.012614,0.049623,0.062237,189.45101,0.25419152023214575,0.3399267580823886,19728.0,2
21429.0,2.835996,2.164574,-2.10601,24.050824,0.14924,0.10019,0.087823,0.012367000000000003,0.04905000000000001,0.06141700000000001,190.191235,0.25212533893294736,0.3452921258464504,19729.0,2
21430.0,2.858441,2.179013,-2.084354,24.055025,0.148524,0.099429,0.086779,0.012650000000000008,0.049094999999999986,0.061744999999999994,189.776332,0.25765846504806933,0.33092394987656737,19730.0,2
21431.0,2.83849,2.155911,-2.096429,24.058832,0.149948,0.099534,0.087661,0.011872999999999995,0.050414,0.062286999999999995,188.305311,0.23550530596052752,0.38845028877361565,19731.0,2
21432.0,2.801739,2.133072,-2.137379,24.065921,0.148873,0.099802,0.087934,0.011868000000000004,0.049071000000000004,0.06093900000000001,189.07854,0.2418487120965113,0.3719780136593439,19732.0,2
21433.0,2.834552,2.160374,-2.10811,24.064608,0.14856,0.100028,0.087456,0.012572,0.04853199999999999,0.06110399999999999,189.300136,0.25904024066099357,0.3273358163794601,19733.0,2
21434.0,2.861197,2.17665,-2.086848,24.070647,0.149056,0.099119,0.087556,0.011563000000000004,0.049936999999999995,0.0615,188.182726,0.23154711842684939,0.39872873423507993,19734.0,2
21435.0,2.859884,2.169562,-2.080679,24.072222,0.148716,0.099482,0.087944,0.011538000000000007,0.049233999999999986,0.06077199999999999,188.281737,0.23434548593480267,0.3914620578669433,19735.0,2
21436.0,2.820902,2.140685,-2.121235,24.086793,0.148294,0.098673,0.086542,0.012131000000000003,0.04962100000000001,0.061752000000000015,188.140293,0.24446817943654023,0.365175897295859,19736.0,2
21437.0,2.812895,2.138847,-2.127929,24.089419,0.148165,0.099471,0.086868,0.012603000000000003,0.04869399999999999,0.06129699999999999,187.73482,0.25881507341616194,0.32792052067303334,19737.0,2
21438.0,2.836259,2.162999,-2.102335,24.091125,0.148184,0.099098,0.087057,0.01204100000000001,0.049086000000000005,0.061127000000000015,187.499079,0.24529916271110494,0.3630180368624334,19738.0,2
21439.0,2.864478,2.177963,-2.084223,24.098083,0.148285,0.099361,0.087136,0.012225,0.048923999999999995,0.061148999999999995,187.319917,0.2498722534491569,0.3511428380898992,19739.0,2
21440.0,2.845315,2.170481,-2.10496,24.100446,0.148928,0.099602,0.087319,0.012283000000000002,0.04932600000000001,0.06160900000000001,186.900299,0.2490116974476453,0.3533774916662681,19740.0,2
21441.0,2.821164,2.151317,-2.109291,24.109635,0.148239,0.0983,0.086537,0.011762999999999996,0.04993900000000001,0.06170200000000001,187.871549,0.23554265118141757,0.38835331236385773,19741.0,2
21442.0,2.827464,2.149873,-2.112572,24.107797,0.148441,0.098972,0.08764,0.011332000000000009,0.049468999999999985,0.060800999999999994,188.060141,0.22906812209419875,0.40516608172999313,19742.0,2
21443.0,2.832452,2.150004,-2.116772,24.113573,0.14879,0.1004,0.087514,0.012886000000000009,0.04839,0.06127600000000001,187.48965,0.26628918600566237,0.30851207729575947,19743.0,2
21444.0,2.85109,2.160243,-2.09761,24.120399,0.147311,0.099046,0.086978,0.012067999999999995,0.048265,0.060333,188.564626,0.25003107777731726,0.350730410133654,19744.0,2
21445.0,2.862641,2.17455,-2.082648,24.12355,0.149231,0.099844,0.087409,0.012435000000000002,0.049387,0.061822,187.376494,0.2517818093464,0.3461841882082469,19745.0,2
21446.0,2.858572,2.153942,-2.07346,24.12972,0.148615,0.099466,0.087199,0.012267,0.049149,0.061416,188.357174,0.2495829094608342,0.35189419369856434,19746.0,2
21447.0,2.824708,2.153155,-2.112835,24.127488,0.148441,0.099387,0.087193,0.012193999999999997,0.049053999999999987,0.06124799999999998,188.526907,0.24857812659260015,0.35450336919211667,19747.0,2
21448.0,2.811058,2.138847,-2.133966,24.125782,0.148606,0.100322,0.087939,0.012382999999999991,0.048283999999999994,0.060666999999999985,188.220445,0.2564564564564563,0.33404527236267634,19748.0,2
21449.0,2.831796,2.167331,-2.107585,24.128276,0.149644,0.100789,0.087445,0.013344000000000009,0.048854999999999996,0.062199000000000004,189.248273,0.2731291960045851,0.2907502433423119,19749.0,2
21450.0,2.876029,2.193977,-2.071492,24.132608,0.14845,0.099188,0.086737,0.012451000000000004,0.049262,0.061713000000000004,189.403862,0.252745468201287,0.34368180172475227,19750.0,2
21451.0,2.865791,2.172056,-2.095379,24.135758,0.148542,0.099324,0.08733,0.01199399999999999,0.04921800000000001,0.061212,187.810257,0.24368638127552342,0.3672060360125097,19751.0,2
21452.0,2.811976,2.118108,-2.127272,24.136546,0.147981,0.099004,0.086989,0.012014999999999998,0.04897700000000001,0.060992000000000005,187.484935,0.24531422271223807,0.3629789297208491,19752.0,2
21453.0,2.81657,2.130971,-2.120841,24.129326,0.148661,0.100091,0.087823,0.012268000000000001,0.04856999999999999,0.06083799999999999,187.178472,0.25257869922381676,0.34411485999321667,19753.0,2
21454.0,2.868022,2.179932,-2.08081,24.137071,0.14856,0.099077,0.086878,0.012199000000000002,0.049483,0.061682,187.833831,0.24652412901139764,0.35983709881880555,19754.0,2
21455.0,2.873797,2.203428,-2.076741,24.134446,0.14822,0.099445,0.087125,0.012320000000000011,0.048774999999999985,0.061095,187.348205,0.25258323765786483,0.3441030747893964,19755.0,2
21456.0,2.833371,2.163918,-2.091441,24.132083,0.148275,0.098909,0.086395,0.012513999999999997,0.04936599999999999,0.06187999999999999,187.673527,0.25348917292928475,0.34175058234186095,19756.0,2
21457.0,2.825102,2.149348,-2.121366,24.141666,0.148128,0.100432,0.087403,0.013028999999999999,0.047696000000000016,0.060725000000000015,188.310026,0.2731618340776148,0.2906654902449033,19757.0,2
21458.0,2.831927,2.155386,-2.115722,24.137334,0.14902,0.100169,0.088186,0.011982999999999994,0.04885100000000002,0.06083400000000001,188.09786,0.24529190207156285,0.3630368909684891,19758.0,2
21459.0,2.855815,2.176257,-2.107191,24.134971,0.148992,0.100259,0.08785,0.012409000000000003,0.04873300000000001,0.061142000000000016,188.583485,0.25462715968317806,0.3387955089184217,19759.0,2
21460.0,2.864084,2.164837,-2.07766,24.135758,0.148634,0.099644,0.08722,0.01242399999999999,0.04898999999999999,0.06141399999999998,188.262878,0.25359759955910255,0.3414690248886908,19760.0,2
21461.0,2.853715,2.167068,-2.095379,24.141666,0.149066,0.09955,0.087498,0.012051999999999993,0.049516000000000004,0.061568,188.107289,0.24339115859199856,0.3679726571555907,19761.0,2
21462.0,2.83744,2.157092,-2.114016,24.137859,0.148459,0.099329,0.087209,0.012120000000000006,0.04913000000000001,0.06125000000000001,189.012533,0.24668742748977232,0.3594130525881424,19762.0,2
21463.0,2.823264,2.161818,-2.13436,24.132476,0.14789,0.099587,0.086931,0.012656,0.048303,0.060959,188.319456,0.2620072871811858,0.3196311218494653,19763.0,2
21464.0,2.823002,2.161818,-2.130291,24.130901,0.148919,0.09945,0.087545,0.011904999999999999,0.049469,0.061374,187.428357,0.24065089953507174,0.37508844008079567,19764.0,2
21465.0,2.85109,2.168118,-2.09341,24.124863,0.14947,0.100742,0.088107,0.012634999999999993,0.048727999999999994,0.06136299999999999,187.748964,0.2592911818424346,0.32668418347285033,19765.0,2
21466.0,2.874716,2.176913,-2.067292,24.129982,0.148386,0.09882,0.086747,0.012073,0.049565999999999985,0.061638999999999985,189.144547,0.2435693102265621,0.3675100409091011,19766.0,2
21467.0,2.844134,2.164968,-2.114672,24.125519,0.149185,0.100558,0.088233,0.012324999999999989,0.04862700000000002,0.060952000000000006,187.616949,0.25345479970387397,0.341839841205852,19767.0,2
21468.0,2.812108,2.159455,-2.129766,24.123681,0.149856,0.101214,0.088669,0.012545,0.04864199999999999,0.06118699999999999,188.536337,0.257899389429106,0.33029832815203997,19768.0,2
21469.0,2.826152,2.156436,-2.11021,24.119087,0.148634,0.100175,0.087461,0.012714000000000003,0.04845899999999999,0.06117299999999999,189.394432,0.26236070986380533,0.3187133695354981,19769.0,2
21470.0,2.864216,2.169562,-2.088291,24.112785,0.148863,0.100012,0.087566,0.012445999999999999,0.04885099999999999,0.06129699999999999,189.163407,0.25476950790141656,0.3384258653921228,19770.0,2
21471.0,2.855815,2.1756,-2.093935,24.117511,0.148698,0.099098,0.087183,0.011915000000000009,0.04959999999999999,0.061515,188.772077,0.2402169311102601,0.3762153499981433,19771.0,2
21472.0,2.822871,2.173894,-2.114672,24.113573,0.148854,0.100059,0.088002,0.012056999999999998,0.04879499999999999,0.06085199999999999,188.182726,0.24708992540372163,0.35836786389466047,19772.0,2
21473.0,2.814339,2.162605,-2.13016,24.103596,0.149112,0.101104,0.088049,0.013054999999999997,0.048007999999999995,0.06106299999999999,188.767363,0.2719281801328917,0.293868987977456,19773.0,2
21474.0,2.831271,2.166674,-2.110472,24.105565,0.148478,0.100322,0.087645,0.012676999999999994,0.048156000000000004,0.060833,188.993673,0.2632431422223144,0.316421908407597,19774.0,2
21475.0,2.837046,2.16418,-2.12071,24.104909,0.148781,0.100238,0.087346,0.012892,0.048543,0.061435000000000003,188.5882,0.26557350032959787,0.3103705380499281,19775.0,2
21476.0,2.840327,2.163918,-2.105748,24.101759,0.149259,0.100222,0.088033,0.012189000000000005,0.049037,0.061226,188.418467,0.24856233941025338,0.35454436464555616,19776.0,2
21477.0,2.868153,2.172319,-2.095773,24.102284,0.148422,0.099151,0.08702,0.012131000000000003,0.049270999999999995,0.061402,188.767363,0.24620474102938797,0.3606664713349387,19777.0,2
21478.0,2.859753,2.174681,-2.089473,24.102546,0.148735,0.099833,0.087083,0.012750000000000011,0.048902,0.06165200000000001,188.074286,0.2607202012146496,0.3229733694814175,19778.0,2
21479.0,2.821164,2.163262,-2.129766,24.105828,0.149286,0.100127,0.087897,0.012229999999999991,0.04915900000000001,0.061389,188.2063,0.24877949552481668,0.3539804632990001,19779.0,2
21480.0,2.818277,2.160768,-2.12701,24.10399,0.148781,0.099986,0.088049,0.011937000000000003,0.04879499999999999,0.060731999999999994,189.064396,0.24463070743503576,0.36475385181310105,19780.0,2
21481.0,2.858834,2.166937,-2.096166,24.103596,0.148505,0.100007,0.087246,0.012760999999999995,0.048498,0.061258999999999994,188.427896,0.2631188271923131,0.31674472415218624,19781.0,2
21482.0,2.861853,2.17665,-2.081991,24.107535,0.148422,0.099723,0.087629,0.012094000000000008,0.04869899999999999,0.060793,188.055427,0.24833675564681743,0.3551301505361285,19782.0,2
21483.0,2.842296,2.173894,-2.109422,24.099789,0.147926,0.099539,0.086952,0.012587000000000001,0.048387,0.060974,187.088891,0.2601264776390841,0.32451512447374986,19783.0,2
21484.0,2.823658,2.165887,-2.121629,24.100971,0.149369,0.100091,0.08734,0.012750999999999998,0.049278,0.062029,187.418927,0.2587511921913999,0.32808640459822425,19784.0,2
21485.0,2.837177,2.162999,-2.106666,24.100315,0.148762,0.100379,0.087729,0.012649999999999995,0.04838300000000001,0.061033000000000004,189.040822,0.261450066137566,0.32107808868923615,19785.0,2
21486.0,2.875635,2.177438,-2.07871,24.100315,0.149112,0.100259,0.088417,0.011842000000000005,0.048852999999999994,0.060695,188.644778,0.24239570966553417,0.37055759468401284,19786.0,2
21487.0,2.849121,2.174681,-2.093804,24.103203,0.149323,0.100731,0.088564,0.012166999999999997,0.04859200000000001,0.06075900000000001,188.696641,0.25038585804539737,0.3498091325021022,19787.0,2
21488.0,2.823921,2.171925,-2.134885,24.103203,0.148652,0.100059,0.087865,0.012193999999999997,0.04859300000000001,0.06078700000000001,189.634887,0.2509363295880149,0.3483796924665452,19788.0,2
21489.0,2.833765,2.173238,-2.118085,24.108453,0.147991,0.099923,0.087619,0.012303999999999995,0.048068000000000013,0.06037200000000001,188.748503,0.2559653830951339,0.3353204698410637,19789.0,2
21490.0,2.861197,2.17665,-2.086848,24.107797,0.148174,0.100253,0.087115,0.013137999999999997,0.047921000000000005,0.061059,187.319917,0.274153833312466,0.2880895107223369,19790.0,2
21491.0,2.831665,2.168512,-2.11336,24.106353,0.14879,0.099697,0.087839,0.011857999999999994,0.04909300000000001,0.060951000000000005,187.395353,0.24153664398908198,0.3727883782505067,19791.0,2
21492.0,2.823133,2.163393,-2.124647,24.113967,0.149084,0.10028,0.08797,0.012309999999999988,0.048804,0.06111399999999999,188.173297,0.2522282553017106,0.345024877194277,19792.0,2
21493.0,2.852009,2.171794,-2.100498,24.109504,0.149341,0.100253,0.087256,0.012996999999999995,0.04908800000000001,0.062085,187.744249,0.2647640000814845,0.3124726123151015,19793.0,2
21494.0,2.872091,2.181901,-2.080679,24.111604,0.149442,0.099734,0.087844,0.011889999999999998,0.04970799999999999,0.061597999999999986,188.644778,0.23919209801042066,0.378876591041974,19794.0,2
21495.0,2.84164,2.173763,-2.10706,24.110029,0.148128,0.09935,0.087346,0.012004,0.048778000000000016,0.06078200000000002,189.408577,0.2460895057299247,0.36096570923882554,19795.0,2
21496.0,2.809351,2.163524,-2.147485,24.108716,0.148625,0.099324,0.087787,0.011536999999999992,0.04930100000000001,0.060838,188.409037,0.23400673400673377,0.39234171381755134,19796.0,2
21497.0,2.83849,2.1714,-2.117691,24.110685,0.148735,0.099781,0.087718,0.01206299999999999,0.04895400000000001,0.061017,187.357635,0.24640996833826959,0.36013354618078797,19797.0,2
21498.0,2.867103,2.177044,-2.087241,24.110423,0.148845,0.099833,0.087886,0.011947,0.049012,0.060959,188.531622,0.2437516577234611,0.3670365290337885,19798.0,2
21499.0,2.862116,2.182295,-2.089079,24.106091,0.148312,0.098185,0.087193,0.010991999999999988,0.050127000000000005,0.06111899999999999,188.394893,0.2192786466645385,0.43058695642175027,19799.0,2
21500.0,2.844528,2.175075,-2.101416,24.107666,0.148569,0.099597,0.087361,0.01223600000000001,0.048972,0.06120800000000001,187.013454,0.2498519592428483,0.35119553718284313,19800.0,2
21501.0,2.818539,2.170875,-2.138429,24.103465,0.149461,0.099917,0.087944,0.011973000000000011,0.049544000000000005,0.061517000000000016,186.782428,0.24165909778988817,0.37247039566316675,19801.0,2
21502.0,2.853322,2.171137,-2.116641,24.103465,0.148863,0.100017,0.088007,0.012009999999999993,0.048846,0.06085599999999999,188.465615,0.2458697565868936,0.3615363440464566,19802.0,2
21503.0,2.865791,2.180851,-2.086848,24.101365,0.14834,0.099371,0.087298,0.012073,0.048969,0.061042,188.805081,0.2465386971615275,0.3597992688940458,19803.0,2
21504.0,2.843084,2.185051,-2.095773,24.104647,0.149442,0.100059,0.087503,0.012555999999999998,0.049382999999999996,0.061938999999999994,187.767823,0.2542523894378746,0.33976869563435064,19804.0,2
21505.0,2.85004,2.176519,-2.109685,24.098214,0.149112,0.099702,0.087913,0.011788999999999994,0.049409999999999996,0.06119899999999999,188.621204,0.2385905972354333,0.3804385415200987,19805.0,2
21506.0,2.838884,2.179407,-2.11651,24.099396,0.148882,0.100238,0.087251,0.012986999999999999,0.04864399999999999,0.06163099999999999,189.177551,0.2669750231267345,0.30673112594254326,19806.0,2
21507.0,2.829302,2.175731,-2.134097,24.093488,0.148919,0.099828,0.087025,0.012802999999999995,0.049090999999999996,0.06189399999999999,187.928127,0.2607960563839321,0.322776392149291,19807.0,2
21508.0,2.834946,2.177175,-2.121629,24.0906,0.148909,0.099119,0.087598,0.011521000000000003,0.049790000000000015,0.06131100000000002,189.059681,0.2313871984896869,0.39914400722008625,19808.0,2
21509.0,2.858178,2.179669,-2.097741,24.093226,0.148395,0.09997,0.087419,0.012551000000000007,0.048424999999999996,0.060976,188.394893,0.2591789534547559,0.3269756131618605,19809.0,2
21510.0,2.87616,2.185445,-2.082385,24.087712,0.148772,0.099093,0.087424,0.011668999999999999,0.04967899999999999,0.061347999999999986,187.074746,0.23488325281803546,0.3900656087262041,19810.0,2
21511.0,2.844528,2.178488,-2.09866,24.083118,0.148643,0.098972,0.087041,0.011931000000000011,0.04967099999999999,0.061602000000000004,187.018169,0.24019568368497368,0.376270524367762,19811.0,2
21512.0,2.830352,2.166018,-2.125697,24.078261,0.148432,0.099103,0.087377,0.011726,0.04932900000000001,0.06105500000000001,187.385924,0.23770525035475365,0.38273757094963345,19812.0,2
21513.0,2.838359,2.166543,-2.12386,24.080361,0.149093,0.099665,0.087703,0.011962,0.049428,0.06139,188.291167,0.24200368204899958,0.37157559457453204,19813.0,2
21514.0,2.871303,2.1777,-2.091179,24.073403,0.148441,0.09882,0.087708,0.01111200000000001,0.049620999999999985,0.060732999999999995,187.814971,0.22393293297327826,0.4185009126000804,19814.0,2
21515.0,2.864478,2.181376,-2.090916,24.076948,0.149231,0.099398,0.087624,0.011774000000000007,0.049833,0.06160700000000001,187.97056,0.23626439780069844,0.3864791128217301,19815.0,2
21516.0,2.842034,2.1714,-2.113885,24.063295,0.149341,0.099209,0.087844,0.011365,0.050131999999999996,0.061496999999999996,188.050712,0.2266969860171943,0.41132334250701175,19816.0,2
21517.0,2.822083,2.167331,-2.13436,24.063689,0.148542,0.099109,0.087172,0.011937000000000003,0.049433000000000005,0.06137000000000001,187.664098,0.24147347979123684,0.37295240023206877,19817.0,2
21518.0,2.836784,2.165887,-2.130685,24.063427,0.147991,0.099482,0.087298,0.012184,0.04850900000000001,0.06069300000000001,187.602805,0.2511647083075654,0.34778664875815946,19818.0,2
21519.0,2.859884,2.177438,-2.104173,24.05345,0.148404,0.098311,0.087272,0.011038999999999993,0.05009300000000001,0.061132000000000006,187.093606,0.22036571246057393,0.42776411227843836,19819.0,2
21520.0,2.869466,2.188595,-2.073592,24.047018,0.149828,0.099923,0.088002,0.011921000000000001,0.04990499999999999,0.06182599999999999,186.62684,0.2388690738588547,0.37971540580159735,19820.0,2
21521.0,2.832583,2.177569,-2.115329,24.045836,0.149102,0.099482,0.087272,0.012209999999999999,0.04962000000000001,0.06183000000000001,188.7155,0.24606517401906441,0.36102889274413785,19821.0,2
21522.0,2.824052,2.166674,-2.12281,24.040848,0.14822,0.09861,0.0866,0.012010000000000007,0.04960999999999999,0.061619999999999994,188.314741,0.24208340892140875,0.37136856337580826,19822.0,2
21523.0,2.828777,2.157092,-2.131472,24.036122,0.148119,0.099119,0.086941,0.012177999999999994,0.049,0.061177999999999996,187.004024,0.24852554029509588,0.35463992295222,19823.0,2
21524.0,2.872616,2.174025,-2.093016,24.036909,0.149736,0.101057,0.088516,0.012540999999999997,0.048679000000000014,0.06122000000000001,186.702277,0.2576211996713228,0.33102071895060214,19824.0,2
21525.0,2.860934,2.176913,-2.082123,24.030215,0.149323,0.100432,0.08827,0.012161999999999992,0.04889100000000002,0.06105300000000001,188.875803,0.24875235212304647,0.35405094807829873,19825.0,2
21526.0,2.845578,2.173631,-2.11336,24.029296,0.148128,0.098237,0.086458,0.011779000000000012,0.049891000000000005,0.061670000000000016,188.291167,0.23608995430129098,0.38693209994765854,19826.0,2
21527.0,2.820508,2.168775,-2.131472,24.017481,0.148909,0.09998,0.087865,0.012115,0.048929000000000014,0.061044000000000015,186.87201,0.2475986102595544,0.3570469336700909,19827.0,2
21528.0,2.829433,2.167068,-2.125041,24.020369,0.148808,0.099697,0.087251,0.012445999999999999,0.049111,0.061557,187.23505,0.2534207525655644,0.3419282533013518,19828.0,2
21529.0,2.862509,2.175206,-2.095248,24.016693,0.148468,0.099707,0.087514,0.01219300000000001,0.048760999999999985,0.060953999999999994,187.546227,0.25005126943111466,0.3506779773445132,19829.0,2
21530.0,2.863691,2.175994,-2.092623,24.01433,0.148303,0.099119,0.086747,0.012371999999999994,0.04918399999999999,0.061555999999999986,186.98988,0.25154010369014934,0.3468118387135254,19830.0,2
21531.0,2.84269,2.168775,-2.113754,24.014593,0.149516,0.100148,0.088065,0.012082999999999997,0.04936800000000001,0.061451000000000006,186.923873,0.24474872895946836,0.36444737876405076,19831.0,2
21532.0,2.832715,2.165231,-2.136854,24.015118,0.148882,0.099608,0.087955,0.011652999999999997,0.049273999999999984,0.06092699999999998,188.564626,0.23648909183155759,0.385895637349168,19832.0,2
21533.0,2.85634,2.172975,-2.099054,24.010655,0.148818,0.099797,0.087913,0.011883999999999992,0.04902100000000001,0.060905,188.512763,0.2424217698176327,0.3704899228393155,19833.0,2
21534.0,2.861591,2.169825,-2.10181,24.009736,0.14902,0.099686,0.087766,0.01192,0.04933400000000002,0.06125400000000002,187.84326,0.24161345900476328,0.37258890843191317,19834.0,2
21535.0,2.834552,2.168643,-2.125172,24.014724,0.148413,0.098951,0.086915,0.012035999999999991,0.04946199999999999,0.06149799999999998,188.475045,0.24333340072377319,0.3681226402206865,19835.0,2
21536.0,2.843215,2.164443,-2.115197,24.018269,0.14901,0.099377,0.087435,0.011941999999999994,0.04963300000000001,0.061575000000000005,187.97999,0.24060120078978103,0.37521749557365125,19836.0,2
21537.0,2.878785,2.17665,-2.086848,24.013543,0.148928,0.099335,0.088049,0.011286000000000004,0.049593,0.060879,188.394893,0.22756785094971174,0.40906191915679857,19837.0,2
21538.0,2.838227,2.169693,-2.100498,24.018006,0.149231,0.099387,0.087025,0.012361999999999998,0.049844,0.062206,188.045997,0.24800882736483093,0.3559817001236585,19838.0,2
21539.0,2.822608,2.154598,-2.139872,24.017087,0.148156,0.099671,0.087414,0.01225699999999999,0.048485000000000014,0.060742000000000004,187.998849,0.2527946211277479,0.34355416358997437,19839.0,2
21540.0,2.853584,2.166281,-2.11966,24.01945,0.148524,0.098452,0.086201,0.012250999999999998,0.05007199999999999,0.06232299999999999,187.404783,0.24466279232320812,0.36467053520154313,19840.0,2
21541.0,2.872747,2.174288,-2.087635,24.025489,0.149479,0.100448,0.088165,0.012283000000000002,0.049031000000000005,0.06131400000000001,187.004024,0.2505098711045848,0.34948710090190094,19841.0,2
21542.0,2.84374,2.1714,-2.112966,24.025357,0.149801,0.100579,0.088438,0.012140999999999999,0.04922199999999999,0.06136299999999999,188.192156,0.24665298742457797,0.3595024850187125,19842.0,2
21543.0,2.815914,2.150398,-2.135016,24.026014,0.148101,0.09904,0.087592,0.011448,0.04906100000000001,0.06050900000000001,188.696641,0.233337409807998,0.39407978514797937,19843.0,2
