elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
21544.0,2.831402,2.151054,-2.116247,24.030608,0.149837,0.1007,0.087724,0.012976000000000001,0.049137,0.062113,187.913982,0.26407261182791325,0.31426797860246525,19844.0,2
21545.0,2.873929,2.175075,-2.086585,24.033103,0.149718,0.100117,0.087524,0.012592999999999993,0.04960099999999999,0.062193999999999985,188.781507,0.25388089189952007,0.3407333839303337,19845.0,2
21546.0,2.849909,2.171269,-2.096298,24.034153,0.149093,0.100127,0.087256,0.012870999999999994,0.04896600000000001,0.061837,188.649492,0.26285049114709885,0.3174415272679084,19846.0,2
21547.0,2.826021,2.15998,-2.133047,24.032577,0.148468,0.09997,0.087419,0.012551000000000007,0.048497999999999986,0.06104899999999999,189.32371,0.25878884100703126,0.3279886398271358,19847.0,2
21548.0,2.805414,2.152367,-2.147485,24.035334,0.148257,0.09923,0.0867,0.01253,0.049027,0.061557,188.008279,0.2555682467161622,0.33635173593881496,19848.0,2
21549.0,2.882985,2.166806,-2.097873,24.043079,0.149139,0.09861,0.087655,0.010955000000000006,0.05052899999999999,0.061484,187.423642,0.2168018998614686,0.43701846243823095,19849.0,2
21550.0,2.897423,2.174813,-2.073985,24.042686,0.149497,0.099602,0.087256,0.012345999999999996,0.049894999999999995,0.06224099999999999,187.96113,0.2474346641013307,0.3574726617669992,19850.0,2
21551.0,2.830352,2.16103,-2.11231,24.047543,0.149093,0.098715,0.086905,0.011810000000000001,0.050378000000000006,0.06218800000000001,188.856944,0.23442307310585758,0.391260582949595,19851.0,2
21552.0,2.823527,2.146723,-2.148535,24.04111,0.14947,0.099833,0.087787,0.012046000000000001,0.04963699999999999,0.06168299999999999,188.616489,0.24267698134493743,0.36982720088836707,19852.0,2
21553.0,2.860278,2.164049,-2.106404,24.04938,0.148239,0.099203,0.087025,0.012177999999999994,0.04903600000000001,0.061214000000000005,188.630633,0.24834308787242268,0.3551137072941195,19853.0,2
21554.0,2.887054,2.17245,-2.085404,24.053056,0.148965,0.099875,0.087755,0.012120000000000006,0.04908999999999998,0.06120999999999999,186.664558,0.2468884316880897,0.3588910938198041,19854.0,2
21555.0,2.849253,2.163787,-2.098529,24.058307,0.149112,0.100054,0.087802,0.012251999999999999,0.04905799999999999,0.06130999999999999,187.008739,0.24974010884852935,0.351485985315497,19855.0,2
21556.0,2.807908,2.15578,-2.13121,24.066446,0.148303,0.099686,0.087209,0.012477000000000002,0.048616999999999994,0.061093999999999996,187.626379,0.2566333456744416,0.33358593430344763,19856.0,2
21557.0,2.860147,2.158011,-2.117822,24.066971,0.14902,0.099639,0.087472,0.012167000000000011,0.04938100000000001,0.06154800000000002,187.701816,0.24638532258717769,0.360197545171816,19857.0,2
21558.0,2.885741,2.170612,-2.087241,24.065133,0.147642,0.098195,0.086847,0.01134800000000001,0.04944699999999999,0.060795,187.588661,0.2294936094483096,0.40406119508009064,19858.0,2
21559.0,2.864347,2.166412,-2.094723,24.070647,0.148698,0.099581,0.086857,0.012724,0.049116999999999994,0.06184099999999999,185.797033,0.2590496355714809,0.3273114200934736,19859.0,2
21560.0,2.820246,2.157355,-2.132916,24.072747,0.149222,0.099623,0.087713,0.011910000000000004,0.04959899999999999,0.061508999999999994,186.669273,0.24012096774193561,0.3764645434078111,19860.0,2
21561.0,2.814864,2.158274,-2.133179,24.080361,0.147825,0.099098,0.087151,0.011947,0.048727000000000006,0.060674000000000006,188.154438,0.24517731078640612,0.3633344565246487,19861.0,2
21562.0,2.858834,2.1714,-2.103516,24.078654,0.148303,0.099429,0.087062,0.012367000000000003,0.04887399999999999,0.06124099999999999,186.405244,0.2530332480818416,0.34293450772162093,19862.0,2
21563.0,2.848859,2.162343,-2.12176,24.08233,0.148974,0.099182,0.087445,0.011737000000000011,0.04979199999999999,0.061529,186.678703,0.23571586367561734,0.3879035218575393,19863.0,2
21564.0,2.823396,2.154467,-2.138822,24.078392,0.148698,0.099088,0.086868,0.012219999999999995,0.04961,0.061829999999999996,187.065317,0.2463163411340226,0.3603766731434127,19864.0,2
21565.0,2.852665,2.160768,-2.133835,24.084299,0.149341,0.100285,0.088054,0.012231000000000006,0.049056,0.06128700000000001,187.664098,0.2493222170128627,0.3525711482606947,19865.0,2
21566.0,2.878129,2.167462,-2.081729,24.085481,0.148799,0.099965,0.087388,0.012577000000000005,0.04883399999999999,0.06141099999999999,187.97056,0.2575406982696838,0.33122976141240523,19866.0,2
21567.0,2.849384,2.16208,-2.111654,24.0885,0.150214,0.099802,0.087666,0.012136000000000008,0.050411999999999985,0.06254799999999999,188.531622,0.24073155733640156,0.3748789914872269,19867.0,2
21568.0,2.827333,2.156567,-2.142235,24.087712,0.149571,0.100112,0.087792,0.012320000000000011,0.049459,0.061779000000000014,189.328425,0.24909017387788132,0.3531737075602024,19868.0,2
21569.0,2.845184,2.157617,-2.130422,24.085612,0.148551,0.099823,0.087634,0.012188999999999992,0.048727999999999994,0.060916999999999985,189.653747,0.2501385212091361,0.35045140580534817,19869.0,2
21570.0,2.867366,2.162999,-2.101154,24.091388,0.148524,0.099744,0.08733,0.012413999999999994,0.04877999999999999,0.061193999999999985,187.602805,0.25448432791455683,0.3391664081068625,19870.0,2
21571.0,2.87511,2.163787,-2.091704,24.092176,0.148551,0.099581,0.087634,0.011947,0.048969999999999986,0.060916999999999985,186.787143,0.24396071144146542,0.36649366763049696,19871.0,2
21572.0,2.827071,2.158799,-2.133441,24.094013,0.147954,0.097576,0.086884,0.010691999999999993,0.050378000000000006,0.06107,186.909728,0.21223128684570935,0.44888722717164053,19872.0,2
21573.0,2.812895,2.154598,-2.151553,24.097426,0.149571,0.100232,0.087724,0.012508000000000005,0.04933900000000001,0.06184700000000001,186.508969,0.2535062829347386,0.3417061518401714,19873.0,2
21574.0,2.856078,2.162605,-2.109947,24.092963,0.14868,0.09956,0.087514,0.012046000000000001,0.04912000000000001,0.06116600000000001,187.984704,0.24523116386067056,0.3631946132549577,19874.0,2
21575.0,2.880229,2.172975,-2.095116,24.097689,0.149112,0.099881,0.087965,0.011915999999999996,0.049231,0.06114699999999999,187.499079,0.24203769905752348,0.3714872607187204,19875.0,2
21576.0,2.853978,2.169562,-2.12386,24.095589,0.149773,0.100327,0.08764,0.012687000000000004,0.04944599999999999,0.062132999999999994,187.913982,0.2565777499140495,0.3337303029030192,19876.0,2
21577.0,2.821296,2.154467,-2.145122,24.09782,0.148579,0.099755,0.087435,0.012319999999999998,0.04882399999999999,0.06114399999999999,188.809796,0.2523297491039426,0.3447613225996444,19877.0,2
21578.0,2.837834,2.153548,-2.125304,24.095982,0.148422,0.099335,0.087713,0.011622000000000007,0.04908699999999999,0.060709,187.065317,0.23675847457627136,0.38519611621070715,19878.0,2
21579.0,2.866447,2.166018,-2.099316,24.102677,0.148845,0.100248,0.087771,0.012477000000000002,0.048597,0.061074,186.49954,0.2567389604510474,0.3333116785457225,19879.0,2
21580.0,2.880491,2.169825,-2.091573,24.099527,0.149148,0.100175,0.087844,0.012330999999999995,0.048973,0.061304,186.985165,0.2517866623106137,0.34617158624647215,19880.0,2
21581.0,2.838096,2.161687,-2.126747,24.102021,0.149461,0.099765,0.087892,0.011873000000000009,0.049696000000000004,0.06156900000000001,187.579231,0.23890778115379213,0.3796148924184921,19881.0,2
21582.0,2.835996,2.161555,-2.130029,24.10294,0.148863,0.099697,0.08691,0.012786999999999993,0.049166,0.061952999999999994,188.427896,0.260072813065674,0.32465447825280025,19882.0,2
21583.0,2.84269,2.16418,-2.115722,24.106878,0.148735,0.100043,0.087871,0.012172000000000002,0.048692,0.060864,187.555657,0.249974328958988,0.35087777294282796,19883.0,2
21584.0,2.877735,2.173763,-2.09866,24.109897,0.149268,0.100064,0.088301,0.011762999999999996,0.04920400000000001,0.06096700000000001,187.814971,0.23906107102936677,0.3792168360827367,19884.0,2
21585.0,2.85004,2.166149,-2.103516,24.11226,0.148707,0.099786,0.087382,0.012403999999999998,0.048921000000000006,0.061325000000000005,187.10775,0.25354646171456596,0.34160181737050566,19885.0,2
21586.0,2.83219,2.154336,-2.135672,24.11633,0.148937,0.099424,0.087461,0.011963000000000001,0.049513000000000015,0.06147600000000002,187.046458,0.24160843397826873,0.37260195719737144,19886.0,2
21587.0,2.832583,2.160243,-2.131735,24.11738,0.14845,0.098662,0.086947,0.011715000000000003,0.049788,0.061503,187.192617,0.23529293619072492,0.38900176115283147,19887.0,2
21588.0,2.877866,2.166018,-2.102073,24.115542,0.148055,0.098536,0.086852,0.011684,0.049518999999999994,0.061202999999999994,186.315662,0.23594507269789985,0.3873083220559227,19888.0,2
21589.0,2.877472,2.16418,-2.102466,24.119874,0.148597,0.099429,0.087424,0.012005000000000002,0.049168,0.061173000000000005,186.065777,0.24415790437064006,0.36598160579647254,19889.0,2
21590.0,2.831008,2.16103,-2.133179,24.128407,0.148946,0.099403,0.087204,0.012199000000000002,0.04954299999999999,0.06174199999999999,186.471251,0.24622557726465372,0.3606123647252899,19890.0,2
21591.0,2.835602,2.152104,-2.122154,24.12355,0.148606,0.098988,0.087529,0.01145900000000001,0.04961799999999998,0.06107699999999999,187.565087,0.23093976097865768,0.4003058930618755,19891.0,2
21592.0,2.863559,2.166412,-2.098135,24.129851,0.148634,0.099634,0.087067,0.012566999999999995,0.04899999999999999,0.06156699999999998,186.622125,0.2564641537927797,0.3340252842618283,19892.0,2
21593.0,2.871041,2.1714,-2.099185,24.130507,0.14879,0.098799,0.087125,0.011674000000000004,0.04999100000000001,0.06166500000000001,186.87201,0.23351736277804452,0.3936124912735699,19893.0,2
21594.0,2.842165,2.164574,-2.127272,24.128144,0.148753,0.098683,0.086768,0.011915000000000009,0.05006999999999999,0.061985,186.942732,0.23796209382676622,0.3820706112372013,19894.0,2
21595.0,2.825364,2.156042,-2.148141,24.130114,0.149084,0.098652,0.086847,0.01180500000000001,0.05043199999999999,0.062237,188.116719,0.23407292843971234,0.39216982305607684,19895.0,2
21596.0,2.860672,2.163524,-2.113885,24.134708,0.148239,0.099403,0.087382,0.012021000000000004,0.048836000000000004,0.06085700000000001,187.654668,0.24614534062288843,0.3608207196704204,19896.0,2
21597.0,2.893748,2.169956,-2.080548,24.13904,0.148046,0.099424,0.087419,0.012005000000000002,0.04862200000000001,0.060627000000000014,186.49954,0.24689961540834582,0.35886205243211566,19897.0,2
21598.0,2.861459,2.168381,-2.10076,24.144685,0.148202,0.099686,0.087393,0.012292999999999998,0.048516000000000004,0.060809,186.38167,0.253375105633077,0.3420467872268069,19898.0,2
21599.0,2.826414,2.160243,-2.143941,24.146391,0.150251,0.100148,0.087897,0.012250999999999998,0.050102999999999995,0.06235399999999999,186.99931,0.24451141625419126,0.3650636218494906,19899.0,2
21600.0,2.852534,2.167593,-2.12071,24.14416,0.149121,0.10019,0.08764,0.012550000000000006,0.048931,0.06148100000000001,188.937096,0.25647837815744307,0.333988347063888,19900.0,2
21601.0,2.882985,2.176913,-2.099054,24.147967,0.149084,0.099849,0.086931,0.012917999999999999,0.049235,0.062153,188.753218,0.26236899829393123,0.31869184650853555,19901.0,2
21602.0,2.839802,2.165756,-2.117822,24.144685,0.149709,0.099403,0.086752,0.01265100000000001,0.050306000000000003,0.06295700000000001,188.192156,0.2514759377422627,0.34697846199507143,19902.0,2
21603.0,2.825496,2.158668,-2.14381,24.143897,0.148753,0.098962,0.087456,0.011505999999999988,0.049791,0.06129699999999999,187.956416,0.2310812982005139,0.3999383554949365,19903.0,2
21604.0,2.870516,2.172056,-2.097085,24.150855,0.149314,0.099781,0.087514,0.012267,0.04953300000000001,0.06180000000000001,187.593375,0.24764808010659342,0.3569184725700417,19904.0,2
21605.0,2.889942,2.175469,-2.061779,24.148098,0.149782,0.099902,0.087367,0.012535000000000004,0.049879999999999994,0.062415,188.262878,0.251298089452898,0.3474402905282311,19905.0,2
21606.0,2.844659,2.167331,-2.116247,24.148623,0.14935,0.099524,0.086815,0.012708999999999998,0.04982600000000001,0.06253500000000001,188.828655,0.25506251630642013,0.3376649941890898,19906.0,2
21607.0,2.801476,2.149742,-2.168747,24.147835,0.149194,0.100064,0.087661,0.012402999999999997,0.04912999999999999,0.06153299999999999,189.017247,0.2524475382141621,0.3444554530734928,19907.0,2
21608.0,2.841115,2.161818,-2.125829,24.149542,0.149424,0.09924,0.088044,0.011195999999999998,0.050184000000000006,0.061380000000000004,188.776792,0.22309455016439167,0.4206779878153526,19908.0,2
21609.0,2.888629,2.181376,-2.07346,24.149411,0.148542,0.10007,0.088128,0.011942000000000008,0.048472,0.06041400000000001,188.258163,0.2463639551915501,0.36025303107508433,19909.0,2
21610.0,2.873666,2.180194,-2.087241,24.14416,0.149001,0.099408,0.087529,0.011879,0.049593,0.061472,186.777714,0.23952494253337098,0.37801227517841685,19910.0,2
21611.0,2.81447,2.160111,-2.150766,24.144816,0.149148,0.099424,0.087634,0.011789999999999995,0.049724000000000004,0.061514,188.064856,0.23710407239818992,0.3842986831472237,19911.0,2
21612.0,2.826021,2.152367,-2.154703,24.144947,0.149571,0.100532,0.08797,0.01256199999999999,0.04903900000000001,0.061601,188.59763,0.25615823817291977,0.33481967234672505,19912.0,2
21613.0,2.897029,2.169956,-2.085929,24.139697,0.149139,0.099854,0.087608,0.012245999999999993,0.049284999999999995,0.06153099999999999,188.654207,0.24846812482246466,0.35478901689965503,19913.0,2
21614.0,2.896898,2.18912,-2.077529,24.143372,0.14822,0.098851,0.086957,0.011893999999999988,0.049368999999999996,0.061262999999999984,188.456185,0.24091553575045552,0.37440124451873424,19914.0,2
21615.0,2.835602,2.17245,-2.130685,24.146785,0.149957,0.099266,0.0866,0.012665999999999997,0.050691000000000014,0.06335700000000001,186.518399,0.24986191114968817,0.3511696945134848,19915.0,2
21616.0,2.820246,2.160111,-2.163366,24.144029,0.149259,0.100117,0.087419,0.012698000000000001,0.049142000000000005,0.061840000000000006,188.503333,0.2583887837535356,0.3290274907220294,19916.0,2
21617.0,2.853453,2.168512,-2.124779,24.13904,0.149323,0.100243,0.087776,0.012466999999999992,0.04908000000000001,0.061547000000000004,189.182266,0.2540086795297567,0.3404015506917967,19917.0,2
21618.0,2.881541,2.176519,-2.092885,24.142716,0.148588,0.098988,0.087571,0.01141700000000001,0.04959999999999999,0.061017,187.739534,0.23017681095139236,0.4022870877825263,19918.0,2
21619.0,2.848728,2.173894,-2.100498,24.13799,0.149635,0.099854,0.087771,0.012082999999999997,0.04978099999999999,0.06186399999999999,187.10775,0.24271825157687513,0.3697200321843721,19919.0,2
21620.0,2.84479,2.171006,-2.118741,24.139434,0.148331,0.099098,0.086411,0.012687000000000004,0.049232999999999985,0.06191999999999999,187.668812,0.2576877767396516,0.33084783457865685,19920.0,2
21621.0,2.856734,2.1777,-2.106141,24.142585,0.148441,0.099744,0.087823,0.011921000000000001,0.04869699999999999,0.06061799999999999,186.961591,0.24479444741057135,0.3643286591222332,19921.0,2
21622.0,2.840984,2.171662,-2.121497,24.134183,0.149268,0.099802,0.087498,0.012303999999999995,0.04946600000000001,0.061770000000000005,186.782428,0.24873147755069022,0.3541051542400001,19922.0,2
21623.0,2.825627,2.158799,-2.143678,24.135233,0.149902,0.099823,0.087435,0.012387999999999996,0.05007900000000001,0.06246700000000001,187.824401,0.24736421725239602,0.3576555950132253,19923.0,2
21624.0,2.854634,2.164706,-2.117429,24.134183,0.149406,0.100196,0.087592,0.01260399999999999,0.04921000000000002,0.06181400000000001,188.673066,0.2561215988295297,0.3349148157651646,19924.0,2
21625.0,2.892173,2.177569,-2.092885,24.129588,0.148064,0.099839,0.087923,0.011915999999999996,0.048225000000000004,0.060141,188.102575,0.24708663376601822,0.35837641147314825,19925.0,2
21626.0,2.878916,2.178357,-2.088029,24.127094,0.14823,0.09893,0.086989,0.011941000000000007,0.0493,0.061241000000000004,186.320377,0.24220604044542723,0.37105011928472975,19926.0,2
21627.0,2.819195,2.164706,-2.130554,24.1267,0.148588,0.098788,0.08639,0.012398000000000006,0.0498,0.062198,186.24494,0.24895082428063706,0.3535355644007804,19927.0,2
21628.0,2.806464,2.161293,-2.160478,24.125519,0.150122,0.100805,0.088448,0.012357000000000007,0.049317,0.06167400000000001,187.004024,0.25055760574232544,0.3493631457162344,19928.0,2
21629.0,2.868153,2.172187,-2.114541,24.12565,0.149249,0.10007,0.087745,0.012325000000000003,0.04917899999999999,0.06150399999999999,189.031392,0.25061000406669387,0.34922708007641545,19929.0,2
21630.0,2.895454,2.184789,-2.07871,24.119743,0.148349,0.099844,0.087466,0.012378,0.048505000000000006,0.06088300000000001,188.493904,0.25518492557621736,0.33734712723789473,19930.0,2
21631.0,2.860278,2.182163,-2.101679,24.120399,0.150324,0.10039,0.087519,0.012870999999999994,0.04993400000000002,0.06280500000000001,187.126609,0.2577550816060877,0.3306730602929343,19931.0,2
21632.0,2.813158,2.163787,-2.150241,24.112392,0.148404,0.099329,0.087099,0.012230000000000005,0.04907500000000001,0.06130500000000001,189.375573,0.24920531420653685,0.35287471627228806,19932.0,2
21633.0,2.816439,2.158011,-2.148403,24.108585,0.148533,0.099445,0.087592,0.011853000000000002,0.04908799999999999,0.060940999999999995,187.84326,0.24145939008739237,0.37298898774877975,19933.0,2
21634.0,2.873141,2.181507,-2.094591,24.109635,0.149029,0.099592,0.087204,0.012387999999999996,0.049436999999999995,0.06182499999999999,186.975735,0.250576479631053,0.3493141348408574,19934.0,2
21635.0,2.874716,2.184526,-2.09131,24.107666,0.149001,0.099513,0.087309,0.012204000000000007,0.04948799999999999,0.061692,186.688132,0.24660025460203294,0.35963941926852927,19935.0,2
21636.0,2.850828,2.177963,-2.12071,24.102546,0.148202,0.099046,0.086758,0.012287999999999993,0.049156000000000005,0.061444,188.017708,0.2499745712716397,0.3508771437161039,19936.0,2
21637.0,2.824052,2.167987,-2.157197,24.101627,0.149249,0.100085,0.087241,0.012843999999999994,0.049164,0.062007999999999994,187.687672,0.26124275399166064,0.32161642765550724,19937.0,2
21638.0,2.819064,2.167987,-2.142103,24.096639,0.14856,0.099728,0.088065,0.011662999999999993,0.048832,0.06049499999999999,187.838545,0.2388343947740256,0.37980545890773154,19938.0,2
21639.0,2.864609,2.178357,-2.107848,24.091257,0.148211,0.099061,0.086516,0.012545,0.04915000000000001,0.061695000000000014,187.150183,0.2552338711318182,0.3372200275945494,19939.0,2
21640.0,2.869991,2.187414,-2.103254,24.086925,0.149534,0.099954,0.087445,0.012509000000000006,0.04958,0.062089000000000005,186.876725,0.2522942256106171,0.34485356842823145,19940.0,2
21641.0,2.852797,2.18177,-2.116116,24.083512,0.149562,0.100185,0.086994,0.013190999999999994,0.049377000000000004,0.062568,188.079001,0.2671432621815382,0.3062942502425985,19941.0,2
21642.0,2.836127,2.1756,-2.137641,24.078261,0.14834,0.099035,0.086779,0.012256000000000003,0.049305,0.061561000000000005,188.83337,0.24857015373382554,0.35452407275742015,19942.0,2
21643.0,2.841509,2.175994,-2.128979,24.07511,0.148937,0.100164,0.087661,0.012503,0.04877300000000001,0.06127600000000001,188.041282,0.25634559396399714,0.3343331551556892,19943.0,2
21644.0,2.861722,2.183738,-2.105091,24.072616,0.14913,0.099802,0.087451,0.012351,0.04932800000000001,0.06167900000000001,187.758394,0.25038010095481356,0.34982408225905004,19944.0,2
21645.0,2.853847,2.18177,-2.122416,24.066709,0.148707,0.099124,0.086899,0.012225,0.049583,0.061808,187.253909,0.24655130687318488,0.35976652455526636,19945.0,2
21646.0,2.842427,2.180851,-2.12911,24.062639,0.148533,0.099408,0.087062,0.012345999999999996,0.049125,0.061471,187.131324,0.2513129503725114,0.347401700352689,19946.0,2
21647.0,2.865791,2.184526,-2.105223,24.06277,0.148478,0.09986,0.087834,0.012026000000000009,0.048617999999999995,0.060644,187.046458,0.24735185832699172,0.35768768812140916,19947.0,2
21648.0,2.872485,2.18702,-2.108766,24.04938,0.148156,0.092378,0.087577,0.004801,0.05577800000000001,0.06057900000000001,186.796573,0.0860718191434052,0.776492525604916,19948.0,2
21649.0,2.832846,2.180194,-2.136722,24.053319,0.149075,0.099487,0.087146,0.012341000000000005,0.04958800000000001,0.06192900000000001,186.570262,0.24886567585553254,0.3537566740465766,19949.0,2
21650.0,2.823527,2.172844,-2.133441,24.04518,0.14879,0.100647,0.088443,0.012204000000000007,0.048143000000000005,0.06034700000000001,187.35292,0.25348953140578273,0.3417496514660239,19950.0,2
21651.0,2.87091,2.185051,-2.112572,24.043473,0.150196,0.100127,0.087734,0.012392999999999987,0.050069,0.06246199999999999,188.35246,0.24751348112642274,0.35726799321934943,19951.0,2
21652.0,2.865659,2.194896,-2.093279,24.035728,0.14981,0.099933,0.087876,0.012056999999999998,0.049877000000000005,0.061934,189.620743,0.24172982076266084,0.37228674539083084,19952.0,2
21653.0,2.846628,2.187676,-2.122547,24.034153,0.148422,0.099597,0.087419,0.012178000000000008,0.04882499999999999,0.061003,188.757933,0.24941629459714107,0.35232685177122214,19953.0,2
21654.0,2.833371,2.175994,-2.14066,24.027983,0.148505,0.100453,0.088049,0.012403999999999998,0.048052,0.060455999999999996,187.367065,0.2581316463072024,0.3296952138139112,19954.0,2
21655.0,2.864216,2.180719,-2.13121,24.023388,0.148579,0.099571,0.087624,0.011947000000000013,0.04900799999999998,0.060954999999999995,186.820147,0.24377155216388863,0.36698486803511654,19955.0,2
21656.0,2.878391,2.196996,-2.085273,24.022732,0.148974,0.099387,0.087109,0.012277999999999997,0.04958699999999999,0.06186499999999999,186.433533,0.2476002258610954,0.3570427383478164,19956.0,2
21657.0,2.877997,2.19122,-2.10076,24.021288,0.148138,0.098977,0.087298,0.011678999999999995,0.049160999999999996,0.06083999999999999,186.942732,0.2375615312639843,0.3831107742967905,19957.0,2
21658.0,2.813027,2.175731,-2.142497,24.018269,0.149764,0.100138,0.087703,0.012435000000000002,0.049626,0.062061000000000005,185.740456,0.25056924657948293,0.34933291730769356,19958.0,2
21659.0,2.847284,2.179276,-2.143153,24.011442,0.148753,0.100133,0.087529,0.012604000000000004,0.04862,0.061224,187.437787,0.25922955101705036,0.32684422366095844,19959.0,2
21660.0,2.881935,2.190958,-2.110735,24.009211,0.149883,0.100159,0.087881,0.012277999999999997,0.04972399999999999,0.06200199999999999,187.631094,0.24691804927099043,0.35881418419691347,19960.0,2
21661.0,2.870516,2.193189,-2.088816,24.004485,0.14924,0.100311,0.087687,0.012623999999999996,0.048929000000000014,0.06155300000000001,188.536337,0.25800122624156946,0.33003388284368385,19961.0,2
21662.0,2.826283,2.174944,-2.151291,24.000284,0.149562,0.100322,0.088522,0.011799999999999991,0.049240000000000006,0.06104,188.371319,0.23963770029040818,0.37771947084658497,19962.0,2
21663.0,2.83114,2.173894,-2.15326,23.998578,0.149975,0.100689,0.088501,0.012188000000000004,0.049285999999999996,0.061474,188.611774,0.24728630267616217,0.3578579201217904,19963.0,2
21664.0,2.882198,2.189645,-2.097348,24.001597,0.149709,0.100448,0.088448,0.011999999999999997,0.04926100000000001,0.06126100000000001,189.026677,0.24359546912427416,0.3674421126461834,19964.0,2
21665.0,2.882591,2.195158,-2.084223,23.997659,0.148928,0.099124,0.08702,0.012104000000000004,0.049804,0.061908000000000005,188.376034,0.24302780845296662,0.36891618864713294,19965.0,2
21666.0,2.81972,2.183738,-2.150635,23.996346,0.149084,0.099466,0.087372,0.012093999999999994,0.049617999999999995,0.06171199999999999,186.763569,0.24373727805880802,0.3670738695078396,19966.0,2
21667.0,2.824708,2.172975,-2.157722,23.991358,0.148836,0.099555,0.087367,0.012188000000000004,0.04928099999999999,0.061468999999999996,187.414213,0.24731139158313392,0.3577927703632702,19967.0,2
21668.0,2.871697,2.187151,-2.106141,23.989257,0.148101,0.099103,0.087277,0.011826000000000003,0.048998000000000014,0.06082400000000002,186.73528,0.2413518643237617,0.3732682058726752,19968.0,2
21669.0,2.907136,2.200409,-2.077529,23.98545,0.14902,0.099398,0.087109,0.012288999999999994,0.04962200000000001,0.06191100000000001,186.914443,0.24764726034298593,0.3569206012957423,19969.0,2
21670.0,2.83009,2.186101,-2.117035,23.982431,0.148422,0.099082,0.087162,0.01192,0.049339999999999995,0.061259999999999995,187.154898,0.24158407815001726,0.37266520332965325,19970.0,2
21671.0,2.809745,2.167462,-2.163235,23.984006,0.149369,0.099082,0.086737,0.012345000000000009,0.050287,0.06263200000000001,186.721136,0.24548600063633488,0.36253286444241295,19971.0,2
21672.0,2.84794,2.180851,-2.134622,23.982694,0.149268,0.099818,0.087472,0.01234600000000001,0.04945000000000001,0.06179600000000002,187.508509,0.24966128086388562,0.3516906823224235,19972.0,2
21673.0,2.886266,2.190695,-2.079235,23.981906,0.149415,0.099744,0.087209,0.012535000000000004,0.04967099999999999,0.062206,187.560372,0.25235545176356916,0.34469457907550916,19973.0,2
21674.0,2.855815,2.190564,-2.119397,23.977705,0.148468,0.099303,0.086574,0.012729000000000004,0.049164999999999986,0.06189399999999999,188.112004,0.2588984257413661,0.32770407505962884,19974.0,2
21675.0,2.823002,2.170612,-2.153916,23.978755,0.148735,0.099503,0.086821,0.012681999999999999,0.04923200000000001,0.06191400000000001,186.579692,0.25759145288729096,0.33109796407724756,19975.0,2
21676.0,2.841115,2.170219,-2.141972,23.974161,0.148891,0.099644,0.087687,0.011956999999999995,0.049247,0.061203999999999995,186.952161,0.24279158544509413,0.36952960205478524,19976.0,2
21677.0,2.883379,2.187414,-2.080679,23.975211,0.148147,0.09966,0.087377,0.012283000000000002,0.048487,0.060770000000000005,186.678703,0.25332040917340376,0.3421888205622423,19977.0,2
21678.0,2.865659,2.187939,-2.09971,23.971798,0.14743,0.098521,0.086437,0.012083999999999998,0.04890900000000001,0.060993000000000006,186.353381,0.24706603966469015,0.3584298893201495,19978.0,2
21679.0,2.833108,2.174288,-2.136197,23.972586,0.149571,0.100106,0.088175,0.011930999999999997,0.04946500000000001,0.061396000000000006,185.410419,0.24119597299154966,0.37367301755540205,19979.0,2
21680.0,2.837702,2.179013,-2.14066,23.973898,0.147871,0.099692,0.087582,0.01211000000000001,0.048179,0.06028900000000001,188.055427,0.25134910751349127,0.3473078090960363,19980.0,2
21681.0,2.874716,2.183213,-2.113229,23.968779,0.148762,0.100469,0.087346,0.01312300000000001,0.048293,0.06141600000000001,187.381209,0.2717314780303973,0.2943797752545725,19981.0,2
21682.0,2.850959,2.181901,-2.120579,23.968779,0.149516,0.100369,0.088091,0.012277999999999997,0.04914700000000001,0.06142500000000001,186.758854,0.24981687962887594,0.35128663036525454,19982.0,2
21683.0,2.821689,2.17035,-2.149191,23.967335,0.148092,0.098998,0.087388,0.01161000000000001,0.049094,0.06070400000000001,187.965845,0.23648029330889112,0.3859184849617683,19983.0,2
21684.0,2.854109,2.179276,-2.126616,23.963003,0.148772,0.099503,0.087419,0.012083999999999998,0.04926899999999999,0.06135299999999999,186.947447,0.2452608077937893,0.36311763520699214,19984.0,2
21685.0,2.875897,2.18807,-2.087373,23.966941,0.147807,0.09904,0.088186,0.010854000000000003,0.04876699999999999,0.05962099999999999,186.923873,0.22256397637795283,0.42205575824204244,19985.0,2
21686.0,2.854372,2.186101,-2.117297,23.964447,0.149112,0.099466,0.087104,0.012361999999999998,0.049645999999999996,0.062007999999999994,185.943192,0.2489979253529921,0.35341325442954774,19986.0,2
21687.0,2.810139,2.1672,-2.16061,23.961559,0.148808,0.099623,0.087073,0.012550000000000006,0.04918499999999999,0.061735,187.301057,0.2551539055828896,0.3374276785778506,19987.0,2
21688.0,2.843609,2.166806,-2.151291,23.961952,0.14788,0.099308,0.087398,0.01190999999999999,0.04857200000000002,0.06048200000000001,187.400068,0.24519794947810483,0.3632808628873547,19988.0,2
21689.0,2.881541,2.179801,-2.108504,23.961296,0.148625,0.099555,0.086878,0.012677000000000008,0.04907,0.06174700000000001,186.971021,0.2583399563897212,0.3291542834501968,19989.0,2
21690.0,2.877472,2.181244,-2.099973,23.957227,0.149176,0.099728,0.087503,0.012225,0.049448000000000006,0.061673000000000006,186.60798,0.24722441303160828,0.35801863240001475,19990.0,2
21691.0,2.83429,2.173238,-2.152078,23.957489,0.149975,0.100085,0.087781,0.012303999999999995,0.049890000000000004,0.062194,187.334061,0.24661762642560772,0.35959430888918,19991.0,2
21692.0,2.836127,2.166018,-2.156541,23.953945,0.148909,0.100427,0.087461,0.012966000000000005,0.04848200000000001,0.061448000000000016,188.531622,0.26743394591918823,0.3055394156324268,19992.0,2
21693.0,2.852403,2.166806,-2.119135,23.958277,0.148689,0.099833,0.08775,0.01208300000000001,0.04885599999999998,0.06093899999999999,188.107289,0.24731358863622438,0.3577870651534554,19993.0,2
21694.0,2.88246,2.18177,-2.084879,23.957095,0.147991,0.098552,0.087041,0.011511000000000007,0.04943900000000001,0.06095000000000002,187.522653,0.2328276699029127,0.39540345507755514,19994.0,2
21695.0,2.857259,2.184395,-2.11966,23.956045,0.148147,0.099639,0.087193,0.012445999999999999,0.048507999999999996,0.060953999999999994,185.778174,0.25657094559772414,0.3337479720492277,19995.0,2
21696.0,2.829827,2.1714,-2.154441,23.950794,0.148625,0.098977,0.086957,0.012019999999999989,0.04964800000000001,0.061668,185.995055,0.24209953876210974,0.3713266781223844,19996.0,2
21697.0,2.833765,2.165887,-2.142366,23.947644,0.148652,0.098998,0.086952,0.012046000000000001,0.049654000000000004,0.061700000000000005,186.391099,0.2425938978954788,0.3700429482971861,19997.0,2
21698.0,2.869335,2.175075,-2.114804,23.952238,0.148422,0.100227,0.088438,0.011788999999999994,0.048195,0.059983999999999996,186.98988,0.24460536144078332,0.3648196691644453,19998.0,2
21699.0,2.877079,2.175469,-2.097216,23.955389,0.148882,0.099534,0.086868,0.012665999999999997,0.04934799999999999,0.062013999999999986,186.772999,0.25666173580011753,0.3335122120869227,19999.0,2
21700.0,2.853322,2.174025,-2.140266,23.952763,0.149231,0.100206,0.087582,0.01262400000000001,0.049025,0.06164900000000001,186.952161,0.25749602251866377,0.3313457734169911,20000.0,2
21701.0,2.825364,2.163787,-2.152603,23.945937,0.149231,0.099581,0.087372,0.012208999999999998,0.04965,0.061859,188.319456,0.24589635656885053,0.36146727039557636,20001.0,2
21702.0,2.834946,2.161818,-2.139085,23.949481,0.149075,0.100379,0.08807,0.012309,0.04869600000000002,0.06100500000000002,188.286452,0.25276711091032295,0.3436256008998617,20002.0,2
21703.0,2.865003,2.180194,-2.116116,23.953682,0.148331,0.09871,0.0867,0.012010000000000007,0.049620999999999985,0.06163099999999999,188.446756,0.2420297448712267,0.3715079157961634,20003.0,2
21704.0,2.868547,2.175731,-2.113885,23.954995,0.149185,0.100211,0.08755,0.012660999999999992,0.04897400000000002,0.06163500000000001,187.461361,0.25851965288412426,0.32868765558033897,20004.0,2
21705.0,2.846103,2.165756,-2.13226,23.944099,0.149295,0.099503,0.087519,0.011983999999999995,0.04979200000000002,0.06177600000000001,187.593375,0.24067640029723034,0.37502222083503156,20005.0,2
21706.0,2.833371,2.163918,-2.133704,23.951319,0.147853,0.098794,0.086091,0.012703000000000006,0.049059000000000005,0.06176200000000001,187.640523,0.25892784345699155,0.32762768444319534,20006.0,2
21707.0,2.84899,2.167462,-2.123597,23.948037,0.148965,0.099177,0.087729,0.011448,0.049787999999999985,0.061235999999999985,186.956876,0.2299303058908595,0.40292720116753,20007.0,2
21708.0,2.872616,2.165887,-2.099054,23.948431,0.148716,0.099534,0.087304,0.012229999999999991,0.04918199999999999,0.06141199999999998,187.216191,0.24866315596852556,0.3542825686879375,20008.0,2
21709.0,2.862641,2.1693,-2.104829,23.943968,0.148845,0.099329,0.087136,0.012192999999999996,0.049516000000000004,0.061709,186.923873,0.24623866550881504,0.36057837775457324,20009.0,2
21710.0,2.833896,2.163787,-2.127797,23.947512,0.148119,0.099188,0.087351,0.011837,0.048931,0.060768,187.088891,0.24190713643423525,0.3718262999358761,20010.0,2
21711.0,2.853978,2.156961,-2.126354,23.944624,0.148625,0.100978,0.088212,0.012766,0.04764700000000001,0.06041300000000001,186.160074,0.26792310275352577,0.3042691949061317,20011.0,2
21712.0,2.868022,2.172319,-2.113885,23.945806,0.148514,0.099387,0.087403,0.011984000000000009,0.049127000000000004,0.06111100000000001,187.037028,0.24393421266894658,0.36656247846520684,20012.0,2
21713.0,2.844396,2.163787,-2.14696,23.945806,0.149892,0.099965,0.087477,0.012487999999999999,0.049927,0.062415,186.909728,0.2501201730491908,0.35049905149159,20013.0,2
21714.0,2.84374,2.161687,-2.142366,23.943837,0.149663,0.100085,0.088002,0.012082999999999997,0.049578,0.061660999999999994,187.932842,0.24371205550737202,0.36713936630836463,20014.0,2
21715.0,2.876816,2.172844,-2.106798,23.942524,0.148147,0.099019,0.086358,0.012660999999999992,0.049128000000000005,0.061789,188.012993,0.2577092959351908,0.33079195448812493,20015.0,2
21716.0,2.854372,2.171794,-2.109554,23.939373,0.148946,0.099671,0.087025,0.01264599999999999,0.049275,0.06192099999999999,187.220906,0.2566360905917686,0.33357880642413373,20016.0,2
21717.0,2.824446,2.159324,-2.153391,23.939636,0.148037,0.099366,0.086973,0.012393000000000001,0.048671000000000006,0.06106400000000001,187.777253,0.25462278106508873,0.33880687911926355,20017.0,2
21718.0,2.838621,2.159324,-2.137247,23.94003,0.147632,0.099051,0.086558,0.012493000000000004,0.04858100000000001,0.06107400000000002,186.702277,0.2571528549668602,0.33223689566305603,20018.0,2
21719.0,2.881541,2.169956,-2.107585,23.936617,0.148514,0.09977,0.087403,0.012367000000000003,0.04874400000000001,0.06111100000000001,185.632015,0.2537080726228331,0.34118215334689184,20019.0,2
21720.0,2.873535,2.173763,-2.106273,23.932153,0.148312,0.099177,0.087172,0.012005000000000002,0.049135,0.06114,185.7546,0.24432188212308698,0.3655557956570896,20020.0,2
21721.0,2.849253,2.164968,-2.117691,23.932941,0.148569,0.099644,0.087834,0.011810000000000001,0.04892500000000001,0.06073500000000001,186.235511,0.24138494869803373,0.373182293840037,20021.0,2
21722.0,2.821033,2.156567,-2.17216,23.933335,0.147614,0.099182,0.087451,0.011731000000000005,0.04843199999999999,0.060162999999999994,186.843721,0.24221088926971296,0.371037528073336,20022.0,2
21723.0,2.843478,2.159455,-2.131735,23.931628,0.147614,0.099954,0.087802,0.012151999999999996,0.047659999999999994,0.05981199999999999,185.76403,0.25496737374373174,0.33791205616716335,20023.0,2
21724.0,2.898342,2.173894,-2.088816,23.932285,0.14879,0.099797,0.087955,0.011841999999999991,0.04899300000000001,0.060835,185.306693,0.2417030656815118,0.3723562217963998,20024.0,2
21725.0,2.873272,2.179538,-2.106535,23.937142,0.149167,0.100175,0.087535,0.012639999999999998,0.048991999999999994,0.06163199999999999,186.457107,0.25799604025064804,0.3300473495944115,20025.0,2
21726.0,2.815389,2.159061,-2.150372,23.936092,0.148799,0.099597,0.08659,0.013007000000000005,0.04920199999999998,0.062208999999999987,186.966306,0.2643537995650674,0.3135378027843211,20026.0,2
21727.0,2.821952,2.15578,-2.169535,23.937929,0.147844,0.099597,0.087897,0.011700000000000002,0.048247,0.059947,187.371779,0.24249709832531924,0.37029431311861327,20027.0,2
21728.0,2.86776,2.171925,-2.119922,23.941999,0.148652,0.10028,0.087115,0.013164999999999996,0.04837200000000001,0.06153700000000001,185.914904,0.27215595476815563,0.2932775129282965,20028.0,2
21729.0,2.890335,2.171794,-2.094329,23.933597,0.148404,0.099366,0.086868,0.012497999999999995,0.04903800000000001,0.06153600000000001,186.089352,0.25485837802565287,0.3381950914034362,20029.0,2
21730.0,2.848203,2.169168,-2.13751,23.929922,0.148404,0.098977,0.087025,0.01195199999999999,0.04942700000000001,0.061379,185.811178,0.24180626365622698,0.37208824188240663,20030.0,2
21731.0,2.815914,2.150136,-2.165203,23.934254,0.148772,0.099912,0.087524,0.012387999999999996,0.04885999999999999,0.06124799999999998,186.466536,0.25353553959190356,0.34163017945318974,20031.0,2
21732.0,2.835471,2.1672,-2.138822,23.931891,0.148027,0.099261,0.087214,0.012047000000000002,0.04876599999999999,0.06081299999999999,186.947447,0.24703180429388735,0.35851879020942157,20032.0,2
21733.0,2.869466,2.167462,-2.119135,23.936223,0.14969,0.100358,0.087671,0.012687000000000004,0.04933199999999999,0.06201899999999999,185.617871,0.2571706565584904,0.33219066928112195,20033.0,2
21734.0,2.849515,2.163393,-2.129241,23.938192,0.149167,0.099828,0.087151,0.012676999999999994,0.049338999999999994,0.06201599999999999,187.136039,0.2569314957438183,0.3328117114548975,20034.0,2
21735.0,2.84479,2.156174,-2.133441,23.938586,0.148726,0.099513,0.087729,0.011784000000000003,0.04921299999999999,0.060996999999999996,188.258163,0.23944406063315327,0.3782223057020174,20035.0,2
21736.0,2.86986,2.171925,-2.120054,23.940161,0.149185,0.099949,0.088228,0.011720999999999995,0.049236000000000016,0.06095700000000001,188.508048,0.23805268395718648,0.38183537081290375,20036.0,2
21737.0,2.834158,2.166149,-2.146435,23.932678,0.148891,0.099387,0.08744,0.011947,0.04950399999999999,0.06145099999999999,187.220906,0.24132915867084134,0.37332716690300116,20037.0,2
21738.0,2.83429,2.15788,-2.15221,23.937273,0.148478,0.099335,0.087356,0.011979000000000004,0.04914299999999999,0.061121999999999996,186.504255,0.24375305225459884,0.36703290777731146,20038.0,2
21739.0,2.844134,2.161687,-2.129241,23.939373,0.14845,0.099513,0.087403,0.01211000000000001,0.048936999999999994,0.061047000000000004,185.99977,0.24745596469001616,0.3574173493450289,20039.0,2
21740.0,2.881804,2.172712,-2.104829,23.938717,0.148138,0.099608,0.086899,0.012708999999999998,0.04852999999999999,0.06123899999999999,185.886615,0.26187385382538997,0.31997761565720395,20040.0,2
21741.0,2.879966,2.173106,-2.103779,23.945543,0.148569,0.098962,0.087503,0.011458999999999997,0.04960700000000001,0.06106600000000001,185.830037,0.23099096919851625,0.40017291783255227,20041.0,2
21742.0,2.826546,2.163393,-2.156016,23.947644,0.148827,0.099781,0.088196,0.011584999999999998,0.04904599999999999,0.06063099999999999,186.249655,0.23620201031663507,0.3866411178674657,20042.0,2
21743.0,2.82799,2.150923,-2.161922,23.942524,0.148367,0.099786,0.087356,0.012429999999999997,0.048581,0.061010999999999996,186.523114,0.2558560783829401,0.3356043074595205,20043.0,2
21744.0,2.871303,2.157092,-2.126091,23.946331,0.148625,0.100154,0.088243,0.011911000000000005,0.048471,0.060382000000000005,185.801748,0.24572949331572877,0.3619005734748624,20044.0,2
21745.0,2.886923,2.172975,-2.100629,23.952632,0.148781,0.099923,0.087965,0.011957999999999996,0.048858,0.060815999999999995,186.263799,0.24474508278925064,0.36445684697681413,20045.0,2
21746.0,2.854503,2.1735,-2.122285,23.952238,0.148707,0.099692,0.087036,0.012656,0.049015,0.061671000000000004,186.589121,0.2582014036233067,0.32951407111589215,20046.0,2
21747.0,2.82904,2.161555,-2.143416,23.948169,0.149369,0.099529,0.087393,0.012136000000000008,0.049839999999999995,0.061976,186.277944,0.24349431191187995,0.3677047931992853,20047.0,2
21748.0,2.846496,2.16103,-2.14486,23.954207,0.148983,0.099944,0.087981,0.011963000000000001,0.049039,0.061002,186.174218,0.24394371941272433,0.3665377917755024,20048.0,2
21749.0,2.881804,2.164574,-2.11546,23.956439,0.148533,0.099776,0.087482,0.012294,0.048756999999999995,0.061050999999999994,186.36281,0.2521432380327331,0.345245646259672,20049.0,2
21750.0,2.873535,2.170744,-2.101941,23.955126,0.149314,0.099865,0.087634,0.012230999999999992,0.04944900000000001,0.06168,186.631554,0.2473407482305357,0.35771653832608563,20050.0,2
21751.0,2.856865,2.165624,-2.131604,23.959983,0.149865,0.100343,0.087981,0.012361999999999998,0.049522,0.061883999999999995,187.329346,0.24962138804191988,0.3517942742294239,20051.0,2
21752.0,2.850565,2.162343,-2.131866,23.961559,0.148845,0.099492,0.087871,0.011620999999999992,0.04935300000000001,0.060974,188.220445,0.23546217125258317,0.3885622990660361,20052.0,2
21753.0,2.855553,2.163918,-2.12491,23.961165,0.14788,0.099377,0.087356,0.01202099999999999,0.04850300000000002,0.06052400000000001,186.688132,0.24783523008411648,0.356432489826496,20053.0,2
21754.0,2.851484,2.164706,-2.141579,23.964972,0.14856,0.099902,0.088228,0.011674000000000004,0.04865799999999999,0.060332,185.660304,0.23991450707988254,0.37700067127865966,20054.0,2
21755.0,2.84059,2.164706,-2.135935,23.962477,0.148165,0.099356,0.087361,0.011995000000000006,0.04880899999999999,0.060804,186.523114,0.24574882196271272,0.3618503817034574,20055.0,2
21756.0,2.864609,2.169825,-2.127929,23.961821,0.150049,0.100327,0.08838,0.011947,0.04972199999999999,0.06166899999999999,186.391099,0.24027110190455125,0.3760746816872085,20056.0,2
21757.0,2.88246,2.166281,-2.111522,23.961427,0.148983,0.099823,0.087556,0.012267,0.04916000000000001,0.06142700000000001,188.569341,0.24952706413620548,0.3520392103554534,20057.0,2
21758.0,2.869597,2.171794,-2.117297,23.961427,0.148753,0.099907,0.087162,0.012744999999999992,0.048846,0.06159099999999999,187.249194,0.2609167400249758,0.3224630062341457,20058.0,2
21759.0,2.846365,2.16208,-2.12806,23.961821,0.149497,0.099287,0.087393,0.011894000000000002,0.05020999999999999,0.06210399999999999,187.037028,0.23688036486028965,0.384879596938716,20059.0,2
21760.0,2.849253,2.165099,-2.140135,23.959721,0.149635,0.099408,0.087367,0.012040999999999996,0.050226999999999994,0.06226799999999999,187.645238,0.2397268455841363,0.37748798230999236,20060.0,2
21761.0,2.845053,2.165887,-2.12806,23.964709,0.149378,0.099665,0.088044,0.011621000000000006,0.04971300000000001,0.061334000000000014,188.22516,0.2337570905579918,0.39298997682956727,20061.0,2
21762.0,2.871303,2.1693,-2.110997,23.961427,0.149139,0.09976,0.08786,0.011900000000000008,0.04937899999999999,0.061279,187.951701,0.24098825435398966,0.37421241208113487,20062.0,2
21763.0,2.875372,2.175338,-2.110866,23.961165,0.148533,0.099398,0.086689,0.012708999999999998,0.049135,0.061843999999999996,187.258624,0.25864946271572775,0.32835057117917144,20063.0,2
21764.0,2.845709,2.165362,-2.130947,23.960508,0.148781,0.098967,0.086852,0.012115,0.049814,0.061929,185.476426,0.24319983940580148,0.36846946631491595,20064.0,2
21765.0,2.833765,2.160111,-2.152472,23.96169,0.149084,0.099492,0.087225,0.012267,0.049592,0.061859,186.065777,0.2473534571411288,0.35768353639191897,20065.0,2
21766.0,2.852534,2.159718,-2.15116,23.958539,0.149093,0.09986,0.088123,0.011736999999999997,0.049233,0.060969999999999996,186.494825,0.23839216801397403,0.38095381370297954,20066.0,2
21767.0,2.870122,2.167068,-2.100366,23.95762,0.148441,0.099424,0.087382,0.012041999999999997,0.04901699999999999,0.06105899999999999,187.169043,0.24566485780733607,0.3620684160902604,20067.0,2
21768.0,2.882066,2.178619,-2.097348,23.961296,0.148882,0.098956,0.087503,0.011453000000000005,0.049925999999999984,0.06137899999999999,186.655129,0.22939491657820435,0.404317476338667,20068.0,2
21769.0,2.853847,2.173238,-2.141579,23.956308,0.148524,0.098736,0.08713,0.011606000000000005,0.049787999999999985,0.06139399999999999,186.815432,0.23310369760388858,0.39468667861201523,20069.0,2
21770.0,2.822083,2.156961,-2.152341,23.957752,0.149635,0.100458,0.088196,0.012262000000000009,0.049176999999999985,0.061438999999999994,186.650414,0.24933913538574184,0.35252721538195775,20070.0,2
21771.0,2.852534,2.157749,-2.138429,23.959721,0.14822,0.100264,0.087503,0.012761000000000008,0.047955999999999985,0.06071699999999999,187.272768,0.2660925412348565,0.3090227156964954,20071.0,2
21772.0,2.876685,2.173106,-2.122416,23.957752,0.148983,0.099193,0.088427,0.010765999999999998,0.04979,0.060556,186.565547,0.21622381554899475,0.43851960608727114,20072.0,2
21773.0,2.883248,2.168775,-2.103648,23.955783,0.149856,0.09956,0.087398,0.012161999999999992,0.050295999999999993,0.062457999999999986,187.074746,0.24180368610453892,0.3720949351540681,20073.0,2
21774.0,2.845053,2.167068,-2.146435,23.950925,0.148441,0.099067,0.087162,0.011904999999999999,0.04937399999999999,0.061278999999999986,188.442041,0.24111392405063295,0.37388607859841927,20074.0,2
21775.0,2.853453,2.169693,-2.142891,23.951844,0.148983,0.099791,0.087382,0.012409000000000003,0.049192,0.061601,186.730565,0.2522513365722766,0.34496494077674367,20075.0,2
21776.0,2.847284,2.164837,-2.145647,23.955126,0.148441,0.098741,0.086878,0.011862999999999999,0.049699999999999994,0.06156299999999999,187.027598,0.23868735035512365,0.38018729731918555,20076.0,2
21777.0,2.834946,2.160374,-2.143547,23.952238,0.149938,0.100511,0.087876,0.012635000000000007,0.049426999999999985,0.06206199999999999,186.574977,0.25562434247794796,0.33620606895784744,20077.0,2
21778.0,2.853978,2.168118,-2.133179,23.956701,0.148524,0.099072,0.087099,0.011972999999999998,0.049451999999999996,0.061424999999999993,187.998849,0.2421086688370776,0.37130296954950404,20078.0,2
21779.0,2.892698,2.181901,-2.110866,23.954339,0.148634,0.098972,0.086705,0.012267,0.049661999999999984,0.061928999999999984,186.367525,0.24700481243581748,0.3585888814667747,20079.0,2
21780.0,2.890992,2.182295,-2.110604,23.951713,0.149222,0.099513,0.087514,0.01199900000000001,0.04970899999999999,0.061708,185.278405,0.2413800040233356,0.3731951339515216,20080.0,2
21781.0,2.804626,2.165231,-2.145647,23.9462,0.148377,0.099093,0.08733,0.011762999999999996,0.04928400000000001,0.061047000000000004,187.22562,0.2386730242467281,0.3802244987207275,20081.0,2
21782.0,2.83744,2.16313,-2.157066,23.947381,0.149148,0.100269,0.087508,0.012760999999999995,0.048879000000000006,0.06164,186.956876,0.2610679214402617,0.32207042505435524,20082.0,2
21783.0,2.870516,2.165231,-2.099185,23.950663,0.148165,0.098809,0.087267,0.011541999999999997,0.049356,0.060897999999999994,187.206761,0.23384727596896077,0.39275578736275263,20083.0,2
21784.0,2.89191,2.188989,-2.079629,23.950532,0.149415,0.100574,0.087913,0.012660999999999992,0.048840999999999996,0.06150199999999999,186.36281,0.25922361901642016,0.32685962761654064,20084.0,2
21785.0,2.824971,2.179932,-2.116379,23.952763,0.148845,0.099807,0.087802,0.012005000000000002,0.049038,0.061043,187.178472,0.24480515508065012,0.36430085392048683,20085.0,2
21786.0,2.827333,2.16208,-2.158378,23.950007,0.148184,0.099082,0.0868,0.012282000000000001,0.04910200000000001,0.06138400000000001,187.145469,0.2501272834653687,0.35048058747888944,20086.0,2
21787.0,2.841377,2.157355,-2.157722,23.946331,0.149497,0.100033,0.087876,0.012157000000000001,0.049463999999999994,0.061620999999999995,186.494825,0.24576973617709497,0.3617960726011048,20087.0,2
21788.0,2.884035,2.168775,-2.092491,23.952369,0.148873,0.099051,0.087073,0.011978000000000003,0.049822000000000005,0.06180000000000001,187.098321,0.24041105513517855,0.3757112573582906,20088.0,2
21789.0,2.889285,2.180588,-2.10496,23.951713,0.149286,0.099335,0.086973,0.012362000000000012,0.049950999999999995,0.06231300000000001,186.603266,0.24747757847533658,0.3573612236279572,20089.0,2
21790.0,2.848859,2.171531,-2.15116,23.952632,0.148487,0.099166,0.087251,0.011915000000000009,0.049321000000000004,0.06123600000000001,186.287373,0.24157576740602588,0.3726867843002699,20090.0,2
21791.0,2.844659,2.160768,-2.139347,23.945281,0.148312,0.099812,0.087592,0.012219999999999995,0.0485,0.060719999999999996,186.928587,0.25195356796767066,0.3457381730545318,20091.0,2
21792.0,2.855947,2.170875,-2.126747,23.953288,0.148478,0.099891,0.087235,0.012656,0.048587000000000005,0.061243000000000006,186.636269,0.2604758376553881,0.323607921911101,20092.0,2
21793.0,2.863428,2.173238,-2.114541,23.945675,0.150039,0.100936,0.088149,0.012786999999999993,0.04910300000000001,0.06189,186.560832,0.26040648419680656,0.32378801588985495,20093.0,2
21794.0,2.872091,2.174681,-2.101679,23.951188,0.149176,0.099408,0.087545,0.011862999999999999,0.04976800000000001,0.061631000000000005,187.612235,0.2383612288774136,0.3810341550776758,20094.0,2
21795.0,2.874979,2.177307,-2.111785,23.945937,0.14902,0.099938,0.088238,0.011700000000000002,0.049082000000000015,0.06078200000000002,187.673527,0.23837173766884662,0.38100686631515734,20095.0,2
21796.0,2.856997,2.173631,-2.119004,23.946593,0.14901,0.099823,0.087183,0.012639999999999998,0.04918700000000001,0.06182700000000001,186.961591,0.25697324550703415,0.3327032975253926,20096.0,2
21797.0,2.840721,2.168643,-2.144728,23.945018,0.14992,0.099828,0.087556,0.012272000000000005,0.050092,0.062364,187.555657,0.24498432914778523,0.3638355826665386,20097.0,2
21798.0,2.853715,2.170612,-2.131604,23.945018,0.148625,0.10028,0.088075,0.012204999999999994,0.04834500000000001,0.06055000000000001,187.71596,0.25245108178546294,0.3444462512850367,20098.0,2
21799.0,2.884429,2.1756,-2.112047,23.948431,0.148827,0.100154,0.087634,0.012520000000000003,0.04867299999999998,0.061192999999999984,187.536798,0.2572215145662984,0.3320586034668862,20099.0,2
