elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
21800.0,2.88561,2.182951,-2.109422,23.941342,0.148303,0.098815,0.087099,0.011716000000000004,0.04948799999999999,0.061203999999999995,186.461821,0.2367394774596376,0.385245447078834,20100.0,2
21801.0,2.850697,2.170875,-2.109947,23.942786,0.147614,0.098326,0.085996,0.012329999999999994,0.049288,0.06161799999999999,185.570723,0.2501572358944185,0.35040280834240156,20101.0,2
21802.0,2.822346,2.161818,-2.148797,23.939242,0.148625,0.098542,0.086705,0.011837,0.050083,0.06192,184.769205,0.23634294385432472,0.386275147920739,20102.0,2
21803.0,2.865528,2.169825,-2.142497,23.940555,0.149203,0.099713,0.087687,0.012025999999999995,0.049490000000000006,0.061516,185.566008,0.24299367561778895,0.369004823276451,20103.0,2
21804.0,2.896767,2.180457,-2.093804,23.943443,0.14823,0.098998,0.087162,0.011836,0.049232,0.061068,187.084176,0.24040785651900148,0.37571956338261314,20104.0,2
21805.0,2.877341,2.182951,-2.091966,23.943312,0.148606,0.099182,0.087571,0.01161100000000001,0.04942399999999998,0.06103499999999999,185.933763,0.23492159838138624,0.3899660346716054,20105.0,2
21806.0,2.844265,2.173106,-2.12911,23.942393,0.148285,0.098914,0.086878,0.012036000000000005,0.049371,0.061407,185.669734,0.24378190067244604,0.36695799548804553,20106.0,2
21807.0,2.830221,2.168775,-2.137247,23.940424,0.148661,0.09872,0.08743,0.011290000000000008,0.049940999999999985,0.061230999999999994,185.481141,0.22606223218933985,0.41297164303485334,20107.0,2
21808.0,2.863297,2.172319,-2.11651,23.942524,0.149157,0.099765,0.087697,0.01206800000000001,0.049392000000000005,0.061460000000000015,185.603726,0.24432611908570057,0.36554479330089107,20108.0,2
21809.0,2.850828,2.186232,-2.102073,23.938586,0.148698,0.099497,0.087498,0.011998999999999996,0.049200999999999995,0.06119999999999999,186.051633,0.24387220031706022,0.36672350938437825,20109.0,2
21810.0,2.870516,2.171925,-2.099054,23.937142,0.149093,0.100274,0.087949,0.012325000000000003,0.048819,0.061144000000000004,185.740456,0.25245800901269977,0.34442826296923634,20110.0,2
21811.0,2.876029,2.1756,-2.094591,23.939767,0.148579,0.099046,0.087167,0.011879,0.049532999999999994,0.061411999999999994,186.603266,0.23981507651310216,0.3772588681551743,20111.0,2
21812.0,2.869597,2.177569,-2.111129,23.935435,0.149231,0.100238,0.088086,0.012151999999999996,0.04899300000000001,0.061145000000000005,186.0092,0.24803037106584466,0.3559257563983995,20112.0,2
21813.0,2.847153,2.176388,-2.123204,23.938323,0.14868,0.100227,0.088123,0.01210399999999999,0.04845300000000001,0.060557,186.673988,0.2498039377553966,0.35132023724708994,20113.0,2
21814.0,2.850828,2.17245,-2.119266,23.937536,0.148533,0.099224,0.086994,0.012230000000000005,0.04930899999999999,0.061538999999999996,186.537258,0.24802271344554871,0.3559456413664327,20114.0,2
21815.0,2.877997,2.183476,-2.094329,23.937929,0.149902,0.099776,0.087808,0.011968000000000006,0.050126000000000004,0.06209400000000001,185.886615,0.23875356594250613,0.3800153516248952,20115.0,2
21816.0,2.87931,2.184789,-2.091048,23.93491,0.149194,0.100112,0.088133,0.011979000000000004,0.04908199999999999,0.06106099999999999,187.324631,0.24405598679787313,0.3662462608195952,20116.0,2
21817.0,2.835471,2.170744,-2.119791,23.934385,0.148569,0.098447,0.087209,0.011238000000000012,0.050122,0.06136000000000001,187.357635,0.22420844721983943,0.4177854694501435,20117.0,2
21818.0,2.846103,2.175731,-2.124254,23.929922,0.148064,0.099014,0.087435,0.011579000000000006,0.049049999999999996,0.060629,186.702277,0.2360604269026117,0.3870087753841712,20118.0,2
21819.0,2.886923,2.188989,-2.09446,23.931497,0.148974,0.099907,0.087965,0.011941999999999994,0.049067,0.061008999999999994,185.386845,0.24337653868101397,0.36801062149063746,20119.0,2
21820.0,2.88876,2.184789,-2.073592,23.93386,0.148386,0.09945,0.086779,0.012671000000000002,0.04893599999999999,0.061606999999999995,187.004024,0.25892473997180054,0.32763574343560153,20120.0,2
21821.0,2.849253,2.18492,-2.10181,23.930184,0.148468,0.099403,0.08786,0.011543000000000012,0.049064999999999984,0.060607999999999995,186.579692,0.235254555089064,0.38910142749173426,20121.0,2
21822.0,2.829302,2.168906,-2.135935,23.932285,0.149259,0.099765,0.088228,0.011537000000000006,0.049493999999999996,0.061031,185.820607,0.233094251944641,0.3947112066801266,20122.0,2
21823.0,2.857259,2.178882,-2.101023,23.925721,0.148285,0.099156,0.087099,0.012056999999999998,0.049129000000000006,0.061186000000000004,187.093606,0.2454101363728882,0.36272986538986085,20123.0,2
21824.0,2.892829,2.189908,-2.074773,23.928215,0.150471,0.100427,0.088348,0.012079000000000006,0.05004399999999999,0.062123,185.924333,0.24136277350384672,0.3732398773987009,20124.0,2
21825.0,2.850565,2.186757,-2.097741,23.930316,0.149176,0.099287,0.086831,0.012455999999999995,0.049889,0.062345,187.781968,0.2496692723992783,0.35166993025850835,20125.0,2
21826.0,2.825233,2.172581,-2.126879,23.92664,0.149066,0.099009,0.087141,0.011868000000000004,0.050057000000000004,0.06192500000000001,186.881439,0.23708498142155104,0.3843482577468401,20126.0,2
21827.0,2.860278,2.175469,-2.097348,23.929003,0.148533,0.099545,0.087913,0.01163199999999999,0.048988000000000004,0.06061999999999999,187.051172,0.2374410581967378,0.38342361340325837,20127.0,2
21828.0,2.875241,2.196471,-2.091048,23.930709,0.149084,0.099802,0.087676,0.012125999999999998,0.04928199999999999,0.06140799999999999,187.018169,0.24604833309660532,0.3610726245030663,20128.0,2
21829.0,2.873929,2.184263,-2.079891,23.925852,0.148257,0.099723,0.087435,0.012288000000000007,0.048533999999999994,0.060822,186.023344,0.2531781188832803,0.34255831366338674,20129.0,2
21830.0,2.846759,2.174944,-2.109422,23.924408,0.149341,0.099671,0.087797,0.011873999999999996,0.049670000000000006,0.061544,186.513684,0.23905296853294666,0.379237876285316,20130.0,2
21831.0,2.858703,2.179669,-2.102335,23.92664,0.149993,0.10007,0.087829,0.012241000000000002,0.04992299999999998,0.06216399999999998,186.806002,0.24519269289319778,0.36329451295340665,20131.0,2
21832.0,2.886004,2.183213,-2.087504,23.928609,0.149102,0.099928,0.087808,0.012120000000000006,0.04917400000000001,0.061294000000000015,187.659383,0.24646670055922731,0.3599862264709308,20132.0,2
21833.0,2.876029,2.185051,-2.077266,23.931628,0.149874,0.099728,0.088238,0.01149,0.05014600000000001,0.06163600000000001,187.376494,0.22912636847667853,0.40501483011279404,20133.0,2
21834.0,2.850697,2.183345,-2.11126,23.926771,0.148965,0.100127,0.088144,0.011982999999999994,0.04883799999999999,0.060820999999999986,187.565087,0.24535719404574202,0.3628673436719142,20134.0,2
21835.0,2.869728,2.184395,-2.09341,23.933597,0.148974,0.099739,0.087529,0.012209999999999999,0.049235,0.061445,186.98045,0.24798927613941016,0.35603246987685544,20135.0,2
21836.0,2.884691,2.187808,-2.083435,23.929003,0.148909,0.09945,0.087393,0.012056999999999998,0.04945900000000002,0.061516000000000015,185.900759,0.24377274565305285,0.3669817688355008,20136.0,2
21837.0,2.851484,2.180194,-2.100104,23.925327,0.149093,0.099744,0.087393,0.012351,0.049349000000000004,0.061700000000000005,186.263799,0.25027355623100306,0.3501007528623439,20137.0,2
21838.0,2.848465,2.176257,-2.107454,23.927953,0.149396,0.099739,0.088154,0.011584999999999998,0.04965700000000001,0.061242000000000005,187.928127,0.23329574288130808,0.3941879839712755,20138.0,2
21839.0,2.886791,2.187151,-2.075035,23.924802,0.14901,0.099802,0.08776,0.012041999999999997,0.049208,0.06125,187.814971,0.2447113332926903,0.36454448616944857,20139.0,2
21840.0,2.89086,2.19122,-2.055873,23.927034,0.148505,0.09934,0.086836,0.012504000000000001,0.049165,0.061669,186.273229,0.25432209250294924,0.33958769381299403,20140.0,2
21841.0,2.867891,2.189776,-2.09656,23.922702,0.148569,0.098557,0.086737,0.011820000000000011,0.050012,0.06183200000000001,185.603726,0.23633855197648632,0.386286552553908,20141.0,2
21842.0,2.825496,2.177438,-2.125829,23.924014,0.149745,0.099398,0.08817,0.011228000000000002,0.05034699999999999,0.06157499999999999,185.938478,0.22300786525780575,0.420903087327969,20142.0,2
21843.0,2.866972,2.187414,-2.08711,23.925327,0.149222,0.100175,0.088579,0.011595999999999995,0.04904699999999999,0.06064299999999999,187.508509,0.23642146468765285,0.3860712485106972,20143.0,2
21844.0,2.899523,2.197521,-2.066373,23.925327,0.148413,0.098636,0.087288,0.011347999999999997,0.04977699999999999,0.061124999999999985,187.187902,0.22797219655269396,0.40801193246655865,20144.0,2
21845.0,2.882854,2.190564,-2.053379,23.920864,0.149148,0.099382,0.087346,0.012036000000000005,0.049766000000000005,0.06180200000000001,185.844182,0.24184700705286644,0.3719824412408983,20145.0,2
21846.0,2.861066,2.184657,-2.09761,23.919551,0.148799,0.099634,0.088149,0.011484999999999995,0.049164999999999986,0.06064999999999998,186.193077,0.23359638774763045,0.3934072827449008,20146.0,2
21847.0,2.84899,2.181638,-2.098791,23.922833,0.148707,0.099466,0.086752,0.012714000000000003,0.04924100000000001,0.06195500000000001,186.11764,0.2581942244425491,0.329532713693397,20147.0,2
21848.0,2.885348,2.189251,-2.077791,23.920076,0.148909,0.099828,0.087561,0.012267,0.049081000000000014,0.061348000000000014,186.36281,0.24992869076239754,0.3509962841832943,20148.0,2
21849.0,2.889285,2.194764,-2.063879,23.924146,0.14901,0.09976,0.08806,0.011700000000000002,0.04925,0.060950000000000004,186.38167,0.23755862825120305,0.3831183127113532,20149.0,2
21850.0,2.873535,2.201196,-2.075823,23.918763,0.148992,0.099539,0.087204,0.012334999999999999,0.04945300000000001,0.06178800000000001,185.599011,0.2494237068791199,0.35230760388682647,20150.0,2
21851.0,2.862116,2.190302,-2.085535,23.919551,0.149167,0.100211,0.087655,0.012555999999999998,0.048956,0.061512,186.739995,0.25646996343730205,0.33401019803514875,20151.0,2
21852.0,2.855159,2.184132,-2.102204,23.926246,0.148027,0.0984,0.087214,0.011186000000000001,0.04962699999999999,0.06081299999999999,187.272768,0.22539695333279608,0.4146992096004769,20152.0,2
21853.0,2.87196,2.187939,-2.084223,23.917976,0.148404,0.099103,0.087451,0.011651999999999996,0.04930100000000001,0.06095300000000001,185.731026,0.2363392965802603,0.3862846189999224,20153.0,2
21854.0,2.880097,2.193583,-2.072542,23.922833,0.148652,0.099193,0.087556,0.011637000000000008,0.049459,0.06109600000000001,184.755061,0.23528103517994353,0.3890326651686751,20154.0,2
21855.0,2.883641,2.19844,-2.063879,23.915744,0.14868,0.099335,0.087057,0.012278000000000011,0.049345,0.06162300000000001,185.6273,0.24881449357597396,0.35388958191528164,20155.0,2
21856.0,2.877079,2.193189,-2.070048,23.915482,0.148808,0.099471,0.087188,0.012283000000000002,0.04933699999999999,0.061619999999999994,186.391099,0.24895617982082785,0.3535216573720459,20156.0,2
21857.0,2.867103,2.187808,-2.08921,23.917451,0.147779,0.098983,0.087235,0.011748000000000008,0.04879599999999999,0.060544,186.358096,0.24075250527696396,0.37482459480622865,20157.0,2
21858.0,2.857915,2.192795,-2.088029,23.924933,0.148312,0.099949,0.087566,0.012382999999999991,0.048363,0.060745999999999994,185.485856,0.25603754858986,0.33513307369183354,20158.0,2
21859.0,2.884954,2.197127,-2.060073,23.923621,0.148772,0.099193,0.087256,0.011937000000000003,0.049578999999999984,0.06151599999999999,185.76403,0.24076240419524014,0.37479888973521736,20159.0,2
21860.0,2.870122,2.192664,-2.068604,23.926246,0.149066,0.098951,0.087813,0.011137999999999995,0.05011500000000001,0.061253,185.910189,0.2222443930082208,0.4228856381323288,20160.0,2
21861.0,2.856865,2.189908,-2.08606,23.92559,0.149644,0.10008,0.087739,0.012341000000000005,0.049564,0.061905,186.075207,0.24898617976394644,0.35344375485313595,20161.0,2
21862.0,2.873272,2.189645,-2.074117,23.924539,0.149341,0.09924,0.087062,0.012177999999999994,0.05010100000000001,0.062279,187.239765,0.2430641491357629,0.3688218207772491,20162.0,2
21863.0,2.896504,2.199884,-2.050623,23.927034,0.148946,0.099482,0.086868,0.012614,0.049463999999999994,0.062077999999999994,186.655129,0.2550085919336905,0.3378050226034661,20163.0,2
21864.0,2.864216,2.196996,-2.07031,23.925984,0.148211,0.099576,0.086789,0.012786999999999993,0.04863500000000001,0.061422000000000004,185.820607,0.2629122460728676,0.31728116482143764,20164.0,2
21865.0,2.844528,2.187939,-2.095379,23.932547,0.148092,0.098962,0.087335,0.011626999999999998,0.04913000000000001,0.060757000000000005,185.995055,0.23665302965541096,0.38546993089458215,20165.0,2
21866.0,2.877341,2.188989,-2.062304,23.926115,0.150223,0.100453,0.088264,0.012189000000000005,0.049769999999999995,0.061959,185.702737,0.24490164955496185,0.364050281358397,20166.0,2
21867.0,2.889679,2.193583,-2.044848,23.931891,0.149121,0.100253,0.088028,0.012225,0.04886800000000001,0.06109300000000001,187.97056,0.2501585872434467,0.35039929921930735,20167.0,2
21868.0,2.873666,2.197915,-2.054167,23.929397,0.149295,0.099576,0.086679,0.012896999999999992,0.04971900000000001,0.062616,187.390639,0.25939259855189034,0.3264208290693127,20168.0,2
21869.0,2.847415,2.185445,-2.090785,23.932416,0.148863,0.099854,0.088018,0.011836,0.049009,0.060844999999999996,187.494364,0.24150173433993063,0.3728790300758251,20169.0,2
21870.0,2.851878,2.187283,-2.067423,23.928215,0.14924,0.099587,0.087367,0.012219999999999995,0.04965300000000002,0.06187300000000001,186.546688,0.2461030329882787,0.3609305822555656,20170.0,2
21871.0,2.898998,2.201327,-2.048785,23.93281,0.148762,0.09913,0.087986,0.011144000000000001,0.04963200000000001,0.06077600000000001,187.230335,0.22452803578264457,0.4169555760747158,20171.0,2
21872.0,2.88771,2.19634,-2.058235,23.933335,0.148386,0.099529,0.087409,0.012120000000000006,0.048856999999999984,0.06097699999999999,186.325092,0.2480658234066071,0.3558336953356258,20172.0,2
21873.0,2.858703,2.186889,-2.073985,23.933204,0.148165,0.099692,0.087592,0.0121,0.04847299999999999,0.06057299999999999,185.853611,0.24961835210628383,0.3518021578121481,20173.0,2
21874.0,2.874191,2.194239,-2.063617,23.934779,0.147917,0.099145,0.086962,0.012183,0.048771999999999996,0.060954999999999995,185.396275,0.24978984274086072,0.3513568385543684,20174.0,2
21875.0,2.888498,2.20054,-2.044848,23.935829,0.148524,0.099571,0.087052,0.012519000000000002,0.04895299999999998,0.061471999999999985,185.113386,0.25572986885647764,0.33593204274831734,20175.0,2
21876.0,2.850434,2.196471,-2.080548,23.94423,0.148955,0.099356,0.087514,0.011842000000000005,0.049599000000000004,0.06144100000000001,185.693308,0.23875000000000007,0.3800246115059026,20176.0,2
21877.0,2.842559,2.186495,-2.090916,23.940161,0.148671,0.099844,0.087645,0.012199000000000002,0.048826999999999995,0.061026,186.942732,0.24983615958056857,0.3512365650436178,20177.0,2
21878.0,2.886791,2.195027,-2.050098,23.938848,0.148836,0.099103,0.087666,0.011437000000000003,0.049733,0.06117,186.122355,0.22996340531628268,0.40284125005073135,20178.0,2
21879.0,2.899917,2.209991,-2.039467,23.941999,0.148689,0.098825,0.086185,0.012639999999999998,0.04986399999999999,0.06250399999999999,185.773459,0.2534844079013336,0.34176295595465767,20179.0,2
21880.0,2.855947,2.198702,-2.07451,23.935435,0.147899,0.098515,0.086731,0.011784000000000003,0.049384,0.061168,185.377415,0.23861496405791238,0.3803752668384952,20180.0,2
21881.0,2.83639,2.185051,-2.093541,23.94003,0.149369,0.099723,0.087949,0.011774000000000007,0.049645999999999996,0.06142,184.745631,0.23715430942453739,0.3841682298700444,20181.0,2
21882.0,2.843609,2.190302,-2.07766,23.939898,0.148716,0.100427,0.087818,0.012609000000000009,0.048288999999999985,0.060897999999999994,185.207682,0.2611099606543801,0.3219612594916117,20182.0,2
21883.0,2.903723,2.199752,-2.025817,23.938848,0.148726,0.100054,0.088128,0.011926000000000006,0.04867199999999999,0.060598,186.259085,0.24502290797772908,0.3637354028756188,20183.0,2
21884.0,2.899523,2.206053,-2.027392,23.939636,0.14834,0.098977,0.086794,0.012183,0.049363000000000004,0.061546000000000003,186.768284,0.24679928692974634,0.3591225809661335,20184.0,2
21885.0,2.845709,2.178882,-2.089079,23.942918,0.148478,0.099529,0.087115,0.012414000000000008,0.04894899999999999,0.061363,186.188363,0.25360572012257426,0.3414479377703947,20185.0,2
21886.0,2.83429,2.170744,-2.100629,23.943312,0.148689,0.10029,0.087797,0.012493000000000004,0.048398999999999984,0.06089199999999999,185.660304,0.25811983471074396,0.3297258856426152,20186.0,2
21887.0,2.901098,2.189383,-2.05561,23.941211,0.148588,0.099287,0.087991,0.011296,0.049301,0.060597,185.910189,0.22911849417873517,0.4050352777397115,20187.0,2
21888.0,2.914749,2.19634,-2.016367,23.938848,0.149075,0.099361,0.087508,0.011853000000000002,0.04971400000000001,0.06156700000000001,185.929048,0.2384189882329277,0.3808841681504548,20188.0,2
21889.0,2.883773,2.195946,-2.043273,23.942261,0.149203,0.099802,0.08701,0.012791999999999998,0.049401,0.062193,186.141214,0.25893688514635027,0.32760420538613644,20189.0,2
21890.0,2.836784,2.185051,-2.080679,23.939111,0.149038,0.099366,0.087214,0.012151999999999996,0.04967200000000001,0.061824000000000004,187.192617,0.2446399452418818,0.36472986348686776,20190.0,2
21891.0,2.858309,2.180457,-2.068998,23.940949,0.15071,0.101471,0.088422,0.013049000000000005,0.049239000000000005,0.06228800000000001,187.499079,0.26500812347684816,0.31183868353235344,20191.0,2
21892.0,2.870253,2.190564,-2.045767,23.942786,0.148698,0.099072,0.087099,0.011972999999999998,0.049626,0.061599,189.234129,0.24125979809377954,0.37350727936670824,20192.0,2
21893.0,2.877341,2.188595,-2.036317,23.936092,0.149736,0.100001,0.088107,0.011894000000000002,0.049735,0.061629,186.640984,0.23914267331510378,0.37900493489403797,20193.0,2
21894.0,2.884954,2.195158,-2.04931,23.938061,0.149231,0.099875,0.087939,0.011936000000000002,0.049356,0.061292,186.475966,0.2418299329375773,0.3720267785446034,20194.0,2
21895.0,2.878522,2.190958,-2.043929,23.935304,0.148312,0.099597,0.087739,0.011858000000000007,0.048714999999999994,0.060573,186.640984,0.24341078906314165,0.3679216816206242,20195.0,2
21896.0,2.881148,2.193452,-2.033954,23.93898,0.148312,0.099188,0.087136,0.012051999999999993,0.049124,0.061175999999999994,185.655589,0.24533333333333318,0.36292930410938185,20196.0,2
21897.0,2.84479,2.18282,-2.099973,23.93898,0.148643,0.099329,0.087277,0.012052000000000007,0.049314,0.061366000000000004,185.39156,0.24438811720571849,0.36538379933840304,20197.0,2
21898.0,2.866841,2.179669,-2.056792,23.939111,0.14901,0.100033,0.087839,0.012193999999999997,0.04897700000000001,0.061171,185.938478,0.24896892482338998,0.3534885617158582,20198.0,2
21899.0,2.906217,2.196996,-2.025161,23.936485,0.148551,0.099035,0.087141,0.011894000000000002,0.04951599999999999,0.06140999999999999,185.980911,0.24020033523840306,0.37625844542056,20199.0,2
21900.0,2.904905,2.201327,-2.021748,23.944099,0.149268,0.099844,0.08744,0.012403999999999998,0.04942400000000001,0.06182800000000001,185.594297,0.25096611026808285,0.3483023593201797,20200.0,2
21901.0,2.847809,2.184132,-2.083698,23.935566,0.148634,0.099109,0.086994,0.012115,0.049524999999999986,0.061639999999999986,186.320377,0.2446189880062998,0.36478428430475973,20201.0,2
21902.0,2.841902,2.179801,-2.096823,23.935829,0.149396,0.099928,0.087834,0.012094000000000008,0.049468,0.061562000000000006,186.094066,0.24447633871717658,0.36515470963855057,20202.0,2
21903.0,2.881935,2.183345,-2.060335,23.934122,0.149911,0.100416,0.08797,0.012445999999999999,0.04949499999999998,0.06194099999999998,186.414673,0.251454663003071,0.34703370729222527,20203.0,2
21904.0,2.90753,2.195552,-2.001405,23.930841,0.148762,0.099923,0.08713,0.012792999999999999,0.04883900000000001,0.061632000000000006,187.847975,0.26193693693693687,0.31981380423693706,20204.0,2
21905.0,2.91068,2.198177,-2.014792,23.925852,0.149222,0.09903,0.087393,0.011637000000000008,0.05019199999999999,0.061828999999999995,186.843721,0.23184507799892437,0.39795500606145595,20205.0,2
21906.0,2.842821,2.188201,-2.060467,23.930316,0.150581,0.099802,0.088285,0.011517,0.05077899999999999,0.06229599999999999,186.282659,0.22680189050807406,0.4110509311876904,20206.0,2
21907.0,2.84164,2.177175,-2.075298,23.928478,0.14879,0.098993,0.086632,0.012360999999999997,0.04979700000000001,0.062158000000000005,188.781507,0.24822282019358197,0.3554260130571041,20207.0,2
21908.0,2.889942,2.183738,-2.05246,23.923227,0.148643,0.099513,0.087671,0.011842000000000005,0.04912999999999999,0.060972,187.192617,0.24102908550609609,0.3741063835601304,20208.0,2
21909.0,2.907136,2.192008,-2.00508,23.927428,0.148983,0.098626,0.08713,0.011496000000000006,0.050357,0.061853000000000005,185.820607,0.22828547599189813,0.40719842234288195,20209.0,2
21910.0,2.886398,2.19122,-2.034086,23.926246,0.148524,0.098762,0.086112,0.012650000000000008,0.04976199999999999,0.062411999999999995,186.098781,0.2542049313747164,0.3398919326234341,20210.0,2
21911.0,2.853978,2.185576,-2.041829,23.928084,0.148505,0.099555,0.087855,0.011700000000000002,0.048949999999999994,0.060649999999999996,185.712167,0.23901452472881052,0.3793377054472197,20211.0,2
21912.0,2.848071,2.178357,-2.064667,23.92769,0.148845,0.098904,0.086479,0.012425000000000005,0.049941,0.062366000000000005,185.551863,0.24878859476993323,0.35395683478370743,20212.0,2
21913.0,2.875766,2.184001,-2.046685,23.930578,0.148,0.098962,0.087666,0.011296,0.049038,0.060334,186.028059,0.23034727461816107,0.4018444353091062,20213.0,2
21914.0,2.900048,2.193058,-2.021748,23.932153,0.147568,0.098694,0.087356,0.011338,0.048874,0.060212,185.193538,0.23197953964194373,0.39760584204315863,20214.0,2
21915.0,2.88561,2.192533,-2.016367,23.928215,0.148588,0.099314,0.087661,0.011652999999999997,0.049274,0.060926999999999995,184.745631,0.23648909183155753,0.3858956373491682,20215.0,2
21916.0,2.880622,2.185707,-2.026998,23.933597,0.148579,0.099592,0.08764,0.011952000000000004,0.04898699999999999,0.06093899999999999,184.877646,0.2439781170898997,0.366448469416256,20216.0,2
21917.0,2.853453,2.175338,-2.040911,23.930709,0.147871,0.09862,0.086789,0.011830999999999994,0.049251,0.061082,185.174679,0.24021359538698922,0.37622401205607325,20217.0,2
21918.0,2.867235,2.183213,-2.039992,23.929003,0.149479,0.099329,0.087561,0.011768,0.05015,0.061918,185.075668,0.23465135291419914,0.39066779608944036,20218.0,2
21919.0,2.868678,2.179144,-2.046817,23.93176,0.148377,0.099545,0.087944,0.011601,0.048832000000000014,0.060433000000000014,185.834752,0.23756476153420836,0.38310238607464553,20219.0,2
21920.0,2.871172,2.18387,-2.035529,23.927034,0.14879,0.099749,0.08743,0.01231900000000001,0.049041,0.06136000000000001,185.339697,0.2511928551037888,0.34771355840874174,20220.0,2
21921.0,2.870253,2.193452,-2.031329,23.93596,0.149341,0.099429,0.087445,0.011984000000000009,0.049912,0.06189600000000001,185.971481,0.240097770120009,0.3765247819613864,20221.0,2
21922.0,2.882854,2.188858,-2.026342,23.931497,0.148919,0.098836,0.087372,0.011463999999999988,0.050083,0.06154699999999999,186.603266,0.22889545563453373,0.40561445431810084,20222.0,2
21923.0,2.857915,2.183607,-2.048917,23.93491,0.148762,0.09934,0.087745,0.011594999999999994,0.04942200000000001,0.061017,186.400529,0.23460736903870652,0.390782011462408,20223.0,2
21924.0,2.838096,2.177044,-2.053248,23.936617,0.148909,0.099618,0.087209,0.012409000000000003,0.049291000000000015,0.06170000000000002,186.263799,0.25174470502312746,0.3462805390657787,20224.0,2
21925.0,2.875766,2.181901,-2.027654,23.935566,0.148937,0.100138,0.08806,0.012078000000000005,0.04879900000000001,0.060877000000000014,186.079922,0.24750000000000005,0.35730300040926044,20225.0,2
21926.0,2.895848,2.193977,-1.998123,23.939505,0.148441,0.099592,0.087225,0.012367000000000003,0.04884899999999999,0.06121599999999999,185.952622,0.2531627430910953,0.34259824083713875,20226.0,2
21927.0,2.873666,2.189383,-2.009017,23.936354,0.149378,0.099371,0.087309,0.012062000000000003,0.05000700000000001,0.06206900000000001,185.169964,0.24120140777475604,0.37365890475192665,20227.0,2
21928.0,2.845709,2.175338,-2.043404,23.940424,0.14936,0.099518,0.087787,0.011730999999999991,0.049842,0.06157299999999999,185.575437,0.23535902734586586,0.38883013857865545,20228.0,2
21929.0,2.85529,2.176257,-2.053642,23.942918,0.149268,0.099203,0.087629,0.011574000000000001,0.05006500000000001,0.06163900000000001,186.711706,0.2311748491990572,0.3996954264198961,20229.0,2
21930.0,2.89506,2.188333,-1.99983,23.935698,0.148459,0.099245,0.087304,0.011940999999999993,0.04921400000000001,0.061155,185.51886,0.2426292796911509,0.36995107042276765,20230.0,2
21931.0,2.88351,2.191352,-2.008361,23.938717,0.149167,0.098956,0.087125,0.011831000000000008,0.05021099999999999,0.062042,185.481141,0.2356209670994983,0.38814994506862266,20231.0,2
21932.0,2.860147,2.183345,-2.033692,23.937929,0.14789,0.098605,0.086742,0.011862999999999999,0.049284999999999995,0.061147999999999994,185.339697,0.2406971553788094,0.37496832496166943,20232.0,2
21933.0,2.84374,2.173238,-2.046292,23.939242,0.149268,0.099587,0.087776,0.011810999999999988,0.04968100000000002,0.061492000000000005,184.89179,0.23773197536331034,0.3826681726352358,20233.0,2
21934.0,2.87511,2.184132,-2.010461,23.939505,0.149194,0.099077,0.08764,0.011437000000000003,0.050116999999999995,0.061554,186.61741,0.22820144459076586,0.40741663135047435,20234.0,2
21935.0,2.890598,2.194633,-2.003242,23.939505,0.149341,0.099592,0.087372,0.012219999999999995,0.049749,0.061968999999999996,186.433533,0.24562814070351746,0.3621637614335246,20235.0,2
21936.0,2.849384,2.180982,-2.05246,23.938848,0.149406,0.099802,0.087923,0.011879,0.04960400000000001,0.06148300000000001,186.023344,0.2394718274367503,0.3781502021005627,20236.0,2
21937.0,2.842559,2.1693,-2.074248,23.937142,0.149406,0.099534,0.087918,0.011616000000000001,0.049872000000000014,0.061488000000000015,186.485395,0.2329115954524492,0.39518552094068193,20237.0,2
21938.0,2.874716,2.187676,-2.020698,23.941736,0.1489,0.099261,0.087498,0.011762999999999996,0.049639,0.061402,186.966306,0.23696615632554383,0.3846568174748398,20238.0,2
21939.0,2.900704,2.19739,-1.999567,23.943574,0.148294,0.098452,0.086485,0.011966999999999992,0.04984200000000001,0.061809,185.523575,0.24009389482976523,0.37653484514284985,20239.0,2
21940.0,2.849121,2.176913,-2.047604,23.941342,0.148983,0.098578,0.086668,0.011910000000000004,0.050405000000000005,0.06231500000000001,184.938938,0.2362813950720153,0.3864349750630369,20240.0,2
21941.0,2.824052,2.168118,-2.053773,23.943705,0.149075,0.100185,0.087949,0.012235999999999997,0.04889000000000002,0.061126000000000014,185.514145,0.25027101102452376,0.3501073621414048,20241.0,2
21942.0,2.87826,2.18702,-2.010461,23.941211,0.148818,0.099797,0.088023,0.011773999999999993,0.04902100000000001,0.060795,186.37224,0.240177879319489,0.376316757952718,20242.0,2
21943.0,2.907923,2.195814,-1.976336,23.945543,0.148349,0.099408,0.086805,0.012603000000000003,0.04894100000000001,0.061544000000000015,185.466997,0.25750888807159494,0.33131236472096315,20243.0,2
21944.0,2.881804,2.189645,-2.020698,23.943574,0.147954,0.099009,0.08587,0.013138999999999998,0.048945,0.062084,184.340158,0.26843868753319977,0.302930347266006,20244.0,2
21945.0,2.827858,2.171006,-2.049967,23.944493,0.149213,0.099623,0.08754,0.012082999999999997,0.04959000000000001,0.061673000000000006,184.920079,0.24365308221249812,0.3672925055393603,20245.0,2
21946.0,2.857915,2.169825,-2.046554,23.944887,0.149295,0.099466,0.088039,0.011426999999999993,0.04982900000000001,0.061256000000000005,186.018629,0.22931968693558077,0.4045128293309679,20246.0,2
21947.0,2.915142,2.190827,-1.976336,23.943312,0.149056,0.099749,0.087839,0.011910000000000004,0.04930699999999999,0.061216999999999994,186.98988,0.2415429544901437,0.3727719914218267,20247.0,2
21948.0,2.892829,2.193321,-1.982898,23.951057,0.147687,0.098484,0.087073,0.011411000000000004,0.04920300000000001,0.060614000000000015,185.64616,0.23191203967157145,0.397781122966111,20248.0,2
21949.0,2.83534,2.176257,-2.036579,23.950269,0.1489,0.099256,0.087613,0.011643,0.04964400000000001,0.06128700000000001,184.670194,0.2345251284117232,0.39099557026728327,20249.0,2
21950.0,2.84479,2.174419,-2.042748,23.946462,0.149396,0.100106,0.08797,0.012135999999999994,0.04929,0.061425999999999994,185.778174,0.24621127589215056,0.360649501893766,20250.0,2
21951.0,2.893748,2.18702,-1.994317,23.949219,0.149213,0.099261,0.087241,0.012020000000000003,0.04995200000000001,0.06197200000000001,186.574977,0.24062618861730026,0.37515260829376074,20251.0,2
21952.0,2.893748,2.189383,-1.984342,23.954995,0.148046,0.09934,0.086936,0.012403999999999998,0.04870600000000001,0.06111000000000001,185.952622,0.2546656538074608,0.33869554908739785,20252.0,2
21953.0,2.845184,2.178357,-2.033561,23.95657,0.149259,0.099613,0.087802,0.011810999999999988,0.04964600000000001,0.061457,185.070953,0.23789957097105535,0.38223296781001437,20253.0,2
21954.0,2.867891,2.181638,-2.028836,23.954076,0.14856,0.099161,0.087776,0.011384999999999992,0.049399,0.06078399999999999,186.174218,0.23046558704453426,0.401537206858826,20254.0,2
21955.0,2.900442,2.195683,-1.98618,23.950794,0.149167,0.100033,0.087802,0.012230999999999992,0.049134,0.06136499999999999,185.665019,0.24892642719039365,0.353598917680369,20255.0,2
21956.0,2.874847,2.192795,-1.996942,23.958671,0.148652,0.099497,0.087514,0.011983000000000008,0.049155000000000004,0.06113800000000001,185.533004,0.24377492066075365,0.366976120872174,20256.0,2
21957.0,2.849778,2.182688,-2.031592,23.953682,0.148,0.098416,0.086737,0.011679000000000009,0.04958399999999999,0.061263,185.070953,0.23553494000201697,0.3883733364117934,20257.0,2
21958.0,2.870253,2.174681,-2.015579,23.953682,0.147981,0.099298,0.087498,0.011799999999999991,0.048683000000000004,0.060482999999999995,185.405704,0.24237942650562794,0.37059987806993444,20258.0,2
21959.0,2.907005,2.198702,-1.974498,23.955783,0.148634,0.098951,0.087267,0.011684,0.04968299999999999,0.06136699999999999,184.641905,0.23516625070445218,0.38933073239290894,20259.0,2
21960.0,2.890073,2.193452,-1.98303,23.954864,0.149681,0.09966,0.087466,0.012193999999999997,0.05002100000000001,0.062215000000000006,184.604187,0.24377273999440233,0.36698178352963307,20260.0,2
21961.0,2.849909,2.184657,-2.030148,23.954995,0.148588,0.099413,0.087676,0.011736999999999997,0.049174999999999996,0.060911999999999994,186.207222,0.23867333658695294,0.38022368764951386,20261.0,2
21962.0,2.833108,2.177569,-2.042485,23.958933,0.147954,0.099119,0.086989,0.012130000000000002,0.048835,0.060965000000000005,185.693308,0.2483823408960603,0.35501177678698115,20262.0,2
21963.0,2.893617,2.185839,-1.995236,23.958539,0.150278,0.100658,0.08849,0.012167999999999998,0.04962,0.061787999999999996,185.358556,0.24521875818705788,0.36322682775681137,20263.0,2
21964.0,2.920393,2.204084,-1.964655,23.96064,0.148349,0.09883,0.087057,0.011773000000000006,0.04951900000000001,0.06129200000000001,186.886154,0.2377423263327949,0.38264129369773847,20264.0,2
21965.0,2.880229,2.191483,-2.013873,23.959064,0.148762,0.099287,0.087151,0.012135999999999994,0.049475000000000005,0.061611,185.792319,0.24529064596976297,0.3630401527578143,20265.0,2
21966.0,2.841377,2.173106,-2.035136,23.959064,0.149167,0.099818,0.087934,0.011884000000000006,0.04934899999999999,0.061232999999999996,185.556578,0.24081053698074992,0.37467390065712003,20266.0,2
21967.0,2.892435,2.183476,-2.023586,23.959852,0.148395,0.099487,0.088212,0.011275000000000007,0.04890799999999999,0.060183,185.957337,0.2305301682716884,0.40136950519853565,20267.0,2
21968.0,2.923018,2.194108,-1.975155,23.96169,0.147605,0.098489,0.086605,0.011883999999999992,0.04911599999999999,0.060999999999999985,185.000231,0.24195288800211726,0.37170749429787886,20268.0,2
21969.0,2.913961,2.201327,-1.99038,23.960902,0.148441,0.099513,0.087356,0.012157000000000001,0.048927999999999985,0.06108499999999999,183.350048,0.24846205726665177,0.35480477285891077,20269.0,2
21970.0,2.893617,2.193321,-2.004423,23.963003,0.149038,0.099203,0.086647,0.012555999999999998,0.049835000000000004,0.062391,184.547609,0.25194638413997905,0.3457568276989883,20270.0,2
21971.0,2.877866,2.174025,-2.003636,23.962477,0.149056,0.099891,0.087398,0.01249299999999999,0.049165,0.06165799999999999,185.641445,0.2540983606557375,0.34016867072982593,20271.0,2
21972.0,2.899523,2.180982,-1.997073,23.96786,0.149745,0.099833,0.088438,0.011395000000000002,0.049911999999999984,0.061306999999999987,186.391099,0.22829723719271544,0.407167881379339,20272.0,2
21973.0,2.928005,2.196208,-1.986442,23.968254,0.14913,0.099986,0.087676,0.012310000000000001,0.04914400000000001,0.06145400000000001,186.74471,0.25048326381117103,0.34955619353884737,20273.0,2
21974.0,2.924199,2.200934,-1.985261,23.967335,0.148055,0.0982,0.086784,0.011415999999999996,0.049855,0.06127099999999999,185.64616,0.22897946084723997,0.40539631331544923,20274.0,2
21975.0,2.881279,2.183213,-2.00193,23.970616,0.14936,0.099818,0.087829,0.011989,0.04954199999999999,0.06153099999999999,185.240686,0.24199180509860127,0.3716064361114423,20275.0,2
21976.0,2.865528,2.187283,-2.019911,23.97101,0.148854,0.099602,0.087766,0.011836,0.04925199999999999,0.06108799999999999,185.566008,0.2403102349095487,0.37597306283914056,20276.0,2
21977.0,2.907923,2.19844,-1.98513,23.972454,0.148119,0.099361,0.087771,0.011590000000000003,0.048757999999999996,0.060348,185.415134,0.2376997067208106,0.3827519664118638,20277.0,2
21978.0,2.923018,2.199621,-1.963999,23.973504,0.148165,0.098972,0.086899,0.012073,0.04919299999999999,0.06126599999999999,183.958258,0.2454161076554052,0.3627143594288209,20278.0,2
21979.0,2.883248,2.187283,-2.001011,23.970354,0.147559,0.097985,0.085765,0.012220000000000009,0.04957399999999999,0.061794,184.04784,0.24649520927887061,0.3599121962948625,20279.0,2
21980.0,2.865528,2.187151,-2.006523,23.968254,0.148661,0.099172,0.087204,0.011967999999999993,0.04948899999999999,0.061456999999999984,184.307154,0.241826631642756,0.37203535120026565,20280.0,2
21981.0,2.881804,2.196733,-1.995498,23.979018,0.148239,0.098867,0.087304,0.01156299999999999,0.04937200000000001,0.060935,184.839927,0.2341968282259532,0.39184808559802864,20281.0,2
21982.0,2.887185,2.198177,-1.978042,23.975342,0.148422,0.09893,0.087419,0.011511000000000007,0.049491999999999994,0.061003,184.552324,0.23257834441234132,0.39605089242992564,20282.0,2
21983.0,2.855684,2.195683,-2.000092,23.980331,0.149268,0.099728,0.088312,0.011415999999999996,0.049540000000000015,0.06095600000000001,184.712628,0.23043539694394527,0.4016156031702033,20283.0,2
21984.0,2.840721,2.191089,-2.012298,23.976655,0.148643,0.099324,0.087062,0.012261999999999995,0.049319,0.061581,185.688593,0.24862124898621238,0.35439139087700655,20284.0,2
21985.0,2.868941,2.198834,-1.974498,23.97613,0.149332,0.09977,0.087256,0.012513999999999997,0.049561999999999995,0.06207599999999999,185.292549,0.2524867340556463,0.3443536710544288,20285.0,2
21986.0,2.851353,2.199752,-1.96938,23.974161,0.149672,0.099608,0.088023,0.011584999999999998,0.050064,0.061648999999999995,185.443423,0.23139918106461596,0.39911289140208916,20286.0,2
21987.0,2.815389,2.190302,-2.010986,23.976392,0.148432,0.099282,0.086485,0.012796999999999989,0.04915000000000001,0.061947,185.844182,0.26036092856706855,0.32390631272438863,20287.0,2
21988.0,2.803839,2.185839,-2.015711,23.979018,0.147421,0.09778,0.086138,0.011642,0.04964099999999999,0.06128299999999999,185.377415,0.2345191571653036,0.3910110761345871,20288.0,2
21989.0,2.835734,2.20264,-1.980142,23.976261,0.148285,0.09945,0.086852,0.012597999999999998,0.048835,0.061433,183.519781,0.25796543533458915,0.33012682308016417,20289.0,2
21990.0,2.832583,2.197783,-1.97043,23.975342,0.149231,0.099812,0.087598,0.012214000000000003,0.049419000000000005,0.06163300000000001,184.255291,0.24714690408741402,0.3582199041813283,20290.0,2
21991.0,2.774832,2.194108,-2.018598,23.976655,0.148772,0.098983,0.086316,0.012666999999999998,0.049788999999999986,0.062455999999999984,186.268514,0.25440851576621815,0.33936327372411423,20291.0,2
21992.0,2.766694,2.187283,-2.015317,23.977574,0.149975,0.10029,0.087865,0.012425000000000005,0.04968499999999999,0.06211,185.688593,0.2500704423781348,0.35062818988785394,20292.0,2
21993.0,2.792682,2.200146,-1.976205,23.979937,0.148652,0.099224,0.087724,0.01150000000000001,0.049428,0.06092800000000001,186.329807,0.2326569422808475,0.39584679297835745,20293.0,2
21994.0,2.823002,2.210253,-1.944442,23.976918,0.149617,0.099366,0.087734,0.01163199999999999,0.050251000000000004,0.061882999999999994,185.405704,0.2314733741940617,0.39892022998113963,20294.0,2
21995.0,2.781,2.201853,-1.977911,23.976392,0.149066,0.099949,0.087713,0.012235999999999997,0.04911700000000001,0.061353000000000005,185.334982,0.24911437762123853,0.35311085635521433,20295.0,2
21996.0,2.715636,2.182295,-2.024636,23.972192,0.148184,0.09913,0.086931,0.012199000000000002,0.049054000000000014,0.061253000000000016,186.051633,0.2486800530017327,0.35423869122311247,20296.0,2
21997.0,2.740312,2.185182,-2.021092,23.97403,0.148818,0.09998,0.087766,0.012214000000000003,0.048838000000000006,0.06105200000000001,185.537719,0.2500870206187678,0.35058514024941634,20297.0,2
21998.0,2.770763,2.207497,-1.959011,23.971273,0.150251,0.100616,0.088154,0.012462,0.049635,0.062097,185.268975,0.25106777339028125,0.348038365042984,20298.0,2
21999.0,2.754225,2.217604,-1.955992,23.975474,0.148441,0.098395,0.086579,0.011815999999999993,0.05004599999999999,0.061861999999999986,186.664558,0.23609806781625262,0.38691103113262026,20299.0,2
22000.0,2.675997,2.198177,-2.011248,23.973767,0.147246,0.098127,0.086616,0.011511000000000007,0.04911899999999998,0.06062999999999999,185.094527,0.23434446254071684,0.39146471537121963,20300.0,2
22001.0,2.671403,2.189514,-2.019254,23.973242,0.14868,0.099529,0.088159,0.011370000000000005,0.049151,0.060521000000000005,184.321298,0.2313232421875001,0.3993100861029968,20301.0,2
22002.0,2.707892,2.199752,-1.96518,23.976786,0.148652,0.099109,0.088443,0.010666000000000009,0.049543000000000004,0.06020900000000001,184.608902,0.2152833844663331,0.4409616757242347,20302.0,2
22003.0,2.735586,2.21196,-1.958617,23.979674,0.149084,0.100159,0.088385,0.011773999999999993,0.048924999999999996,0.06069899999999999,184.962512,0.24064914360462727,0.37509299980292954,20303.0,2
22004.0,2.669959,2.201327,-1.989198,23.97718,0.150159,0.099482,0.088154,0.011328000000000005,0.050676999999999986,0.06200499999999999,185.594297,0.22352894747227608,0.41954996419350365,20304.0,2
22005.0,2.629139,2.193977,-2.014661,23.973111,0.14969,0.099497,0.087146,0.012351,0.05019299999999999,0.06254399999999999,186.716421,0.24606526676495205,0.3610286519057391,20305.0,2
22006.0,2.668778,2.198965,-1.980011,23.973767,0.149911,0.100621,0.088721,0.011900000000000008,0.04928999999999999,0.061189999999999994,187.310487,0.2414233835791526,0.373082487849028,20306.0,2
22007.0,2.684791,2.209334,-1.964261,23.971273,0.148863,0.099755,0.08827,0.011484999999999995,0.049108,0.060592999999999994,187.079461,0.23386751919200138,0.392703220660893,20307.0,2
22008.0,2.637015,2.204084,-1.99038,23.976392,0.150104,0.10028,0.087855,0.012424999999999992,0.04982399999999999,0.062248999999999985,186.032774,0.24937280481685886,0.3524397840997079,20308.0,2
22009.0,2.617589,2.193977,-1.998255,23.974948,0.148836,0.099419,0.087267,0.012151999999999996,0.049417,0.061569,186.706991,0.24590230280464598,0.36145182947474974,20309.0,2
22010.0,2.649221,2.212616,-1.960192,23.974292,0.149608,0.100075,0.088117,0.011957999999999996,0.049532999999999994,0.06149099999999999,186.037489,0.24140994064682839,0.3731173958582016,20310.0,2
22011.0,2.650271,2.215897,-1.947461,23.978493,0.149112,0.099314,0.086695,0.012619000000000005,0.049797999999999995,0.062417,185.683878,0.2533986626237476,0.3419856154804499,20311.0,2
22012.0,2.583463,2.204215,-1.986967,23.974948,0.149194,0.099749,0.087314,0.012435000000000002,0.04944499999999999,0.06187999999999999,185.674448,0.25148647008858155,0.34695111206627227,20312.0,2
22013.0,2.553931,2.191745,-2.015711,23.973636,0.14947,0.099655,0.087771,0.011883999999999992,0.049815,0.06169899999999999,185.504715,0.23855789304641062,0.3805234663045792,20313.0,2
22014.0,2.599738,2.20579,-1.974105,23.978493,0.148946,0.100211,0.088107,0.01210399999999999,0.048735,0.06083899999999999,186.061063,0.24835850295469447,0.35507367809361645,20314.0,2
22015.0,2.629271,2.211828,-1.952711,23.978624,0.148671,0.099797,0.088039,0.01175799999999999,0.048874,0.06063199999999999,185.396275,0.24057289002557525,0.37529101170783785,20315.0,2
22016.0,2.565612,2.207497,-1.991692,23.980331,0.148615,0.099077,0.086947,0.012130000000000002,0.049538,0.061668,184.78335,0.24485758695169466,0.3641647011681505,20316.0,2
22017.0,2.515079,2.19634,-2.017679,23.983744,0.149139,0.099686,0.087645,0.012040999999999996,0.049453,0.06149399999999999,185.085097,0.24347878836898929,0.36774510404550287,20317.0,2
22018.0,2.546712,2.197652,-1.993923,23.980462,0.148762,0.099524,0.087529,0.011995000000000006,0.049238000000000004,0.06123300000000001,185.212397,0.24360770933609546,0.3674103278081554,20318.0,2
22019.0,2.599607,2.215766,-1.936961,23.983613,0.148726,0.098941,0.087514,0.011427000000000007,0.049784999999999996,0.061212,184.260006,0.2295223556823205,0.4039865481372691,20319.0,2
22020.0,2.577556,2.212091,-1.940636,23.984006,0.149424,0.099508,0.087351,0.012157000000000001,0.049916,0.062073,183.915825,0.24354428351062765,0.3675750291726998,20320.0,2
22021.0,2.50891,2.195552,-2.007048,23.9844,0.149874,0.099812,0.088018,0.011793999999999999,0.05006200000000001,0.06185600000000001,185.792319,0.23558316521183303,0.3882481073303654,20321.0,2
22022.0,2.502085,2.196471,-1.996286,23.985582,0.148965,0.099261,0.087918,0.011343000000000006,0.049703999999999984,0.06104699999999999,187.253909,0.22820641786540607,0.40740371697193134,20322.0,2
22023.0,2.546187,2.206709,-1.961767,23.988207,0.150398,0.1004,0.088747,0.011652999999999997,0.049998,0.061651,185.858326,0.23306466129322578,0.3947880463685327,20323.0,2
22024.0,2.536999,2.214585,-1.955205,23.990176,0.1489,0.099408,0.087141,0.012267,0.04949200000000001,0.06175900000000001,186.216651,0.24785323177014926,0.3563857438483108,20324.0,2
22025.0,2.493685,2.201721,-1.975811,23.985582,0.148606,0.098416,0.086311,0.012105000000000005,0.050189999999999985,0.06229499999999999,185.570723,0.24117869737602377,0.373717878105966,20325.0,2
22026.0,2.492504,2.205397,-1.999436,23.985713,0.147752,0.098951,0.087052,0.011898999999999993,0.048801,0.06069999999999999,184.571183,0.24382197450924128,0.36685393352978124,20326.0,2
22027.0,2.498672,2.208941,-1.954811,23.987157,0.149084,0.099476,0.087188,0.012287999999999993,0.049608,0.06189599999999999,183.807384,0.2476969904654396,0.3567914643240645,20327.0,2
22028.0,2.493947,2.207366,-1.958486,23.981775,0.148992,0.099524,0.087745,0.011778999999999998,0.04946800000000001,0.06124700000000001,184.245861,0.23810871454850502,0.38168987306370894,20328.0,2
22029.0,2.483447,2.208547,-1.978436,23.984925,0.148395,0.098825,0.087251,0.011574000000000001,0.04957,0.061144000000000004,185.151105,0.2334832865990196,0.39370097878070864,20329.0,2
22030.0,2.429895,2.204872,-1.987361,23.988732,0.149056,0.100217,0.088264,0.011953000000000005,0.048838999999999994,0.060792,185.056809,0.24473791973791986,0.3644754476701402,20330.0,2
22031.0,2.496572,2.210516,-1.964392,23.986369,0.148386,0.098825,0.087529,0.011296,0.049560999999999994,0.060856999999999994,185.452852,0.2279165489689682,0.4081564356386598,20331.0,2
22032.0,2.48686,2.211041,-1.947855,23.990964,0.148496,0.099151,0.087802,0.011348999999999998,0.049344999999999986,0.060693999999999984,184.175139,0.22998824626109515,0.4027767441893254,20332.0,2
22033.0,2.45129,2.203296,-1.964786,23.987945,0.149709,0.100211,0.088081,0.012129999999999988,0.049498000000000014,0.061628,184.260006,0.24505545566577072,0.3636508844859301,20333.0,2
22034.0,2.422545,2.192664,-2.00193,23.984138,0.150177,0.100085,0.08869,0.011394999999999988,0.05009200000000001,0.061487,186.122355,0.22747689297905865,0.40929811477226363,20334.0,2
22035.0,2.430945,2.199752,-1.977911,23.9844,0.148836,0.099219,0.087692,0.011526999999999996,0.049616999999999994,0.06114399999999999,187.796112,0.23231488572695386,0.39673503023442935,20335.0,2
22036.0,2.455884,2.211566,-1.952055,23.98847,0.148643,0.099172,0.087162,0.012009999999999993,0.049471,0.061480999999999994,186.447677,0.24276358344113827,0.36960231641407804,20336.0,2
22037.0,2.449715,2.214191,-1.938799,23.987157,0.149231,0.099314,0.087435,0.011879,0.049917,0.061796000000000004,185.179394,0.23797027124484155,0.3820493764813976,20337.0,2
22038.0,2.412176,2.200671,-1.966755,23.990176,0.150269,0.100043,0.088254,0.011789000000000008,0.05022600000000001,0.062015000000000015,185.155819,0.2347143966392579,0.3905040869462554,20338.0,2
22039.0,2.393144,2.193452,-1.986705,23.991095,0.149782,0.100406,0.088375,0.012031,0.049376,0.061407,186.612695,0.24365595317658018,0.3672850503474352,20339.0,2
22040.0,2.401938,2.200934,-1.968724,23.989782,0.150196,0.100369,0.0888,0.011568999999999996,0.049826999999999996,0.06139599999999999,187.791397,0.23217869470980165,0.3970886850146108,20340.0,2
22041.0,2.434095,2.212485,-1.946542,23.986369,0.148928,0.09987,0.087682,0.012188000000000004,0.049058000000000004,0.06124600000000001,187.984704,0.2484355571862452,0.3548735870898855,20341.0,2
22042.0,2.410732,2.212747,-1.946674,23.987551,0.148331,0.099161,0.08691,0.012250999999999998,0.04916999999999999,0.06142099999999999,185.76403,0.24915092229159463,0.35301595877950154,20342.0,2
22043.0,2.372275,2.202246,-1.967936,23.985057,0.148193,0.099245,0.08702,0.012225,0.04894799999999999,0.06117299999999999,184.986086,0.24974973952481158,0.3514609768033733,20343.0,2
22044.0,2.365318,2.19739,-1.974761,23.993195,0.148514,0.098998,0.087209,0.011789000000000008,0.049516000000000004,0.06130500000000001,184.52875,0.23807985136417809,0.3817648236979132,20344.0,2
22045.0,2.390125,2.193058,-1.951792,23.990176,0.149314,0.099718,0.088406,0.011312000000000003,0.049596,0.060908000000000004,184.924794,0.22807831118817676,0.40773637869751844,20345.0,2
22046.0,2.392488,2.210385,-1.94313,23.987551,0.148579,0.09923,0.08797,0.011259999999999992,0.04934899999999999,0.06060899999999998,184.971942,0.2281661600810536,0.4075082565970364,20346.0,2
22047.0,2.361906,2.205134,-1.969905,23.98952,0.149167,0.099513,0.087267,0.012246000000000007,0.04965399999999999,0.0619,185.193538,0.24662168965864484,0.3595837576662241,20347.0,2
22048.0,2.359412,2.199884,-1.963342,23.990701,0.148882,0.099776,0.087624,0.01215200000000001,0.04910599999999998,0.06125799999999999,185.396275,0.24745962897346638,0.35740783409662846,20348.0,2
22049.0,2.385531,2.210778,-1.939061,23.993721,0.149984,0.09986,0.087529,0.012331000000000009,0.050124,0.06245500000000001,185.056809,0.24600498753117223,0.36118518234084174,20349.0,2
22050.0,2.350355,2.207103,-1.95573,23.993327,0.148744,0.099077,0.087613,0.011464000000000002,0.04966699999999999,0.06113099999999999,185.806463,0.2308125956350166,0.4006361103742393,20350.0,2
22051.0,2.328698,2.194239,-1.995105,23.991751,0.148735,0.098946,0.087314,0.011632000000000003,0.049789,0.061421,185.466997,0.2336212090781282,0.3933428278170755,20351.0,2
22052.0,2.346286,2.193846,-1.964917,23.993458,0.148266,0.100143,0.087965,0.012177999999999994,0.04812300000000001,0.06030100000000001,185.316123,0.25305460892693854,0.34287903882847937,20352.0,2
22053.0,2.379756,2.204084,-1.930924,23.990964,0.147678,0.099592,0.086779,0.012813000000000005,0.048086000000000004,0.06089900000000001,184.65605,0.26645455112608407,0.30808266450088273,20353.0,2
22054.0,2.363349,2.211435,-1.919243,23.98847,0.149139,0.099749,0.087493,0.012256000000000003,0.04938999999999999,0.06164599999999999,184.660765,0.24814237411674203,0.3556349118539278,20354.0,2
22055.0,2.314523,2.19949,-1.971874,23.992277,0.147292,0.098668,0.086884,0.011784000000000003,0.048624,0.060408,185.165249,0.24234447300771214,0.37069064375977556,20355.0,2
22056.0,2.290634,2.195027,-2.005736,23.992277,0.149286,0.099461,0.087487,0.011973999999999999,0.04982500000000001,0.06179900000000001,183.53864,0.24031630072652824,0.37595731139520994,20356.0,2
22057.0,2.339986,2.20159,-1.952317,23.992802,0.148772,0.099592,0.087918,0.011674000000000004,0.04917999999999999,0.06085399999999999,184.575898,0.23736808930277967,0.38361309578390634,20357.0,2
