elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
22058.0,2.383431,2.215635,-1.905855,23.993195,0.148974,0.099933,0.087204,0.01272899999999999,0.049041,0.06176999999999999,185.301979,0.25955303617307596,0.32600421178544414,20358.0,2
22059.0,2.337623,2.20159,-1.919111,23.990439,0.147825,0.098395,0.086605,0.011789999999999995,0.049430000000000016,0.06122000000000001,185.118101,0.23851429265036092,0.38063668587517363,20359.0,2
22060.0,2.271996,2.191352,-2.000748,23.99267,0.14822,0.099854,0.08702,0.012833999999999998,0.04836599999999999,0.06119999999999999,183.722518,0.2653462071246925,0.31096076294213026,20360.0,2
22061.0,2.299953,2.197915,-1.983686,23.989651,0.148643,0.099629,0.087545,0.012083999999999998,0.049014,0.061098,184.623046,0.24653677445679886,0.3598042616882283,20361.0,2
22062.0,2.34143,2.21511,-1.928824,23.989782,0.149396,0.100054,0.088012,0.012041999999999997,0.049342,0.061383999999999994,184.627761,0.24404677461848687,0.36627018259758004,20362.0,2
22063.0,2.338411,2.218391,-1.921868,23.984925,0.149369,0.099592,0.087104,0.012487999999999999,0.049777,0.062265,185.000231,0.25087388002732125,0.3485418587101151,20363.0,2
22064.0,2.301397,2.204215,-1.949167,23.987945,0.148395,0.099056,0.087099,0.01195700000000001,0.049338999999999994,0.061296,185.556578,0.24233887312525357,0.3707051852856511,20364.0,2
22065.0,2.279478,2.198571,-1.975155,23.986369,0.149424,0.100143,0.088558,0.011584999999999998,0.049281000000000005,0.060866,184.717342,0.23507568686335775,0.38956590455025364,20365.0,2
22066.0,2.300479,2.205003,-1.950086,23.987813,0.149304,0.099209,0.086994,0.012215000000000004,0.05009499999999999,0.06230999999999999,185.655589,0.24383184286170564,0.36682830783071163,20366.0,2
22067.0,2.300216,2.210516,-1.935386,23.988995,0.148083,0.099209,0.086763,0.012445999999999999,0.04887399999999999,0.061319999999999986,185.914904,0.2546496163682865,0.3387371943966442,20367.0,2
22068.0,2.273309,2.205922,-1.966492,23.986894,0.14698,0.098316,0.087025,0.011290999999999995,0.048664,0.059954999999999994,184.953083,0.23201479502722686,0.39751429242561975,20368.0,2
22069.0,2.297722,2.208678,-1.952711,23.9844,0.14924,0.099734,0.087892,0.011842000000000005,0.04950600000000001,0.061348000000000014,183.3029,0.23919849718221672,0.37885997395707216,20369.0,2
22070.0,2.302447,2.214585,-1.915174,23.985057,0.148294,0.098946,0.087382,0.011564000000000005,0.049348,0.06091200000000001,184.524035,0.23433098948306966,0.391499701608493,20370.0,2
22071.0,2.27134,2.20369,-1.938668,23.983219,0.148579,0.099413,0.087367,0.012046000000000001,0.04916599999999999,0.06121199999999999,183.78381,0.2450017288018387,0.36379040001823926,20371.0,2
22072.0,2.241939,2.199621,-1.986442,23.982694,0.148487,0.098657,0.087178,0.01147899999999999,0.04983000000000001,0.061309,184.40145,0.23035861210892788,0.4018149946169901,20372.0,2
22073.0,2.279215,2.204478,-1.950086,23.979937,0.148184,0.099366,0.087503,0.011862999999999999,0.048818000000000014,0.06068100000000001,184.618331,0.24299965177492358,0.3689893046572207,20373.0,2
22074.0,2.308879,2.22141,-1.913336,23.981512,0.148882,0.100122,0.087561,0.012561000000000003,0.048759999999999984,0.06132099999999999,184.344872,0.2576034125633192,0.33106690772209835,20374.0,2
22075.0,2.279872,2.214979,-1.930005,23.978624,0.147596,0.097954,0.086579,0.011374999999999996,0.049642000000000006,0.061017,185.193538,0.22913603126321927,0.4049897382181782,20375.0,2
22076.0,2.231045,2.201459,-1.968199,23.981906,0.148808,0.099056,0.08722,0.011836,0.04975199999999999,0.06158799999999999,184.085558,0.23789520229935887,0.3822443121825053,20376.0,2
22077.0,2.228026,2.192664,-1.98198,23.977836,0.147338,0.098872,0.086931,0.011941000000000007,0.048465999999999995,0.060407,184.476887,0.2463738213629894,0.36022741103960354,20377.0,2
22078.0,2.275278,2.208416,-1.933418,23.980199,0.149415,0.100731,0.08849,0.012241000000000002,0.04868399999999999,0.06092499999999999,183.958258,0.2514326794700627,0.34709079315365887,20378.0,2
22079.0,2.296016,2.216029,-1.911893,23.977311,0.149387,0.100038,0.087298,0.012740000000000001,0.04934899999999999,0.06208899999999999,185.056809,0.2581560283687944,0.32963189956005656,20379.0,2
22080.0,2.254408,2.209728,-1.945099,23.976524,0.147504,0.098641,0.086028,0.012613000000000013,0.04886299999999999,0.061476,185.481141,0.2581245907007207,0.32971353549922877,20380.0,2
22081.0,2.213326,2.193452,-1.961242,23.980593,0.148239,0.099566,0.087104,0.012462,0.04867300000000001,0.06113500000000001,184.976657,0.2560299133007355,0.33515290067127335,20381.0,2
22082.0,2.249027,2.195683,-1.948249,23.9844,0.148735,0.099912,0.087561,0.012351,0.048823000000000005,0.061174000000000006,183.995977,0.25296985089300345,0.34309913472383813,20382.0,2
22083.0,2.282497,2.211303,-1.922261,23.981775,0.148735,0.099681,0.088306,0.01137500000000001,0.049054,0.06042900000000001,184.51932,0.23188258077667945,0.3978576205150337,20383.0,2
22084.0,2.275146,2.20684,-1.91793,23.988076,0.148331,0.099151,0.087393,0.011758000000000005,0.04917999999999999,0.06093799999999999,184.571183,0.23907606596043202,0.37917789791221257,20384.0,2
22085.0,2.230257,2.197915,-1.943655,23.989126,0.149837,0.100001,0.088196,0.01180500000000001,0.04983599999999999,0.061641,185.014375,0.23687220338302892,0.3849007903001208,20385.0,2
22086.0,2.189831,2.196865,-1.961899,23.988863,0.148643,0.098967,0.087981,0.010985999999999996,0.049676,0.060661999999999994,185.547149,0.2211486200857539,0.4257310925545601,20386.0,2
22087.0,2.231307,2.200277,-1.953105,23.98952,0.149222,0.099676,0.087319,0.012357000000000007,0.04954599999999999,0.061903,185.334982,0.24939956001372451,0.35237030739365127,20387.0,2
22088.0,2.248108,2.205528,-1.924493,23.985975,0.147917,0.099361,0.087981,0.011380000000000001,0.04855599999999999,0.05993599999999999,185.344412,0.23436373746318767,0.39141466310924244,20388.0,2
22089.0,2.239577,2.200277,-1.932893,23.987419,0.148413,0.099361,0.087535,0.011826000000000003,0.049051999999999985,0.06087799999999999,183.760236,0.2410861720995659,0.3739581436314843,20389.0,2
22090.0,2.24627,2.201459,-1.929218,23.98952,0.148735,0.100117,0.088065,0.012051999999999993,0.04861800000000001,0.06067,183.713088,0.24788662868425906,0.35629902022611304,20390.0,2
22091.0,2.249027,2.201721,-1.942999,23.993721,0.147991,0.098825,0.087608,0.01121699999999999,0.049166000000000015,0.060383000000000006,184.674909,0.22814082616389014,0.4075740425871327,20391.0,2
22092.0,2.215951,2.194108,-1.944574,23.990701,0.14823,0.098762,0.087162,0.0116,0.049468,0.061068,183.727233,0.23449028684630777,0.3910860452957825,20392.0,2
22093.0,2.202169,2.193321,-1.94418,23.986894,0.148257,0.099324,0.087881,0.011442999999999995,0.048933000000000004,0.060376,183.939399,0.23384558793476914,0.392760170774915,20393.0,2
22094.0,2.222645,2.193714,-1.935518,23.991095,0.148064,0.0984,0.087304,0.011095999999999995,0.049664,0.060759999999999995,184.264721,0.22341689318433494,0.4198409417880533,20394.0,2
22095.0,2.241152,2.198571,-1.926724,23.989914,0.147871,0.099056,0.087351,0.011705000000000007,0.048815,0.060520000000000004,184.599472,0.2397779416584728,0.37735529829517644,20395.0,2
22096.0,2.222513,2.19844,-1.933943,23.989126,0.148716,0.098636,0.087687,0.010949,0.050079999999999986,0.061028999999999986,183.298185,0.21862582616161824,0.43228217168840954,20396.0,2
22097.0,2.218707,2.194764,-1.936961,23.991358,0.148404,0.099618,0.087566,0.012051999999999993,0.04878600000000001,0.060838,184.146851,0.24703302109168407,0.35851563048298496,20397.0,2
22098.0,2.218838,2.191352,-1.927118,23.989126,0.147899,0.099166,0.087398,0.011768,0.048733,0.060501,183.882821,0.24147412484097347,0.3729507251955826,20398.0,2
22099.0,2.204663,2.197652,-1.934205,23.990439,0.147926,0.099019,0.087151,0.01186799999999999,0.048907000000000006,0.060774999999999996,184.377876,0.24265968757667433,0.36987210857715225,20399.0,2
22100.0,2.214769,2.19844,-1.92738,23.98952,0.148184,0.098846,0.087041,0.01180500000000001,0.04933800000000001,0.06114300000000002,183.972403,0.23926305762175984,0.37869232627712623,20400.0,2
22101.0,2.213457,2.187545,-1.930661,23.989126,0.147706,0.098699,0.087041,0.011658000000000002,0.04900700000000001,0.06066500000000001,183.4302,0.23787952987267383,0.38228500964354284,20401.0,2
22102.0,2.201119,2.185839,-1.93053,23.988601,0.147164,0.099681,0.087046,0.012635000000000007,0.047482999999999984,0.06011799999999999,183.123737,0.26608963019122256,0.3090302749652195,20402.0,2
22103.0,2.197575,2.186101,-1.943786,23.985188,0.148147,0.099335,0.087372,0.011963000000000001,0.048811999999999994,0.060774999999999996,182.93043,0.24507815540941968,0.3635919388005374,20403.0,2
22104.0,2.206763,2.189383,-1.919505,23.98952,0.148239,0.099151,0.087535,0.011616000000000001,0.04908800000000001,0.06070400000000001,183.618792,0.23663142455539937,0.3855260340580299,20404.0,2
22105.0,2.212669,2.194239,-1.903755,23.987026,0.148275,0.099791,0.087745,0.012046000000000001,0.048483999999999985,0.06052999999999999,183.680084,0.24844797360008258,0.35484134469829365,20405.0,2
22106.0,2.202563,2.191483,-1.939061,23.987419,0.147642,0.097985,0.086595,0.011389999999999997,0.04965699999999999,0.06104699999999999,183.892251,0.22936888316082,0.40438507875984686,20406.0,2
22107.0,2.170274,2.177307,-1.942736,23.988601,0.148909,0.099513,0.087493,0.012020000000000003,0.04939600000000001,0.06141600000000001,183.307615,0.24333461546247748,0.36811948584120957,20407.0,2
22108.0,2.203088,2.184395,-1.923049,23.982825,0.148625,0.099728,0.087403,0.012325000000000003,0.04889700000000001,0.06122200000000001,184.217573,0.25205529878522637,0.3454740029890411,20408.0,2
22109.0,2.220413,2.197652,-1.910843,23.986107,0.14789,0.099392,0.08733,0.01206199999999999,0.048498,0.06055999999999999,184.938938,0.2487061588898738,0.35417090061309253,20409.0,2
22110.0,2.191931,2.192008,-1.934468,23.984663,0.147697,0.098594,0.086947,0.011647000000000005,0.049102999999999994,0.06075,184.099702,0.23719045291625948,0.3840743740571777,20410.0,2
22111.0,2.165155,2.180457,-1.955467,23.985582,0.147449,0.098311,0.087046,0.011264999999999997,0.049138,0.060403,183.821529,0.22924764443720866,0.40469990608873263,20411.0,2
22112.0,2.170143,2.182951,-1.934993,23.985582,0.148524,0.099629,0.087472,0.012157000000000001,0.048894999999999994,0.061051999999999995,182.902141,0.24862974476439795,0.3543693294178185,20412.0,2
22113.0,2.23262,2.197652,-1.905462,23.984531,0.149295,0.099429,0.087928,0.011500999999999997,0.04986600000000001,0.061367000000000005,183.533925,0.23063348507028686,0.4011012167279637,20413.0,2
22114.0,2.198888,2.18912,-1.922393,23.984794,0.14755,0.098463,0.086379,0.012083999999999998,0.04908699999999999,0.06117099999999999,184.547609,0.24617014341590612,0.3607563128798994,20414.0,2
22115.0,2.153605,2.18387,-1.948905,23.982825,0.148174,0.099014,0.087403,0.01161100000000001,0.049159999999999995,0.060771000000000006,183.609362,0.2361831533125854,0.3866900848974616,20415.0,2
22116.0,2.172112,2.175338,-1.946411,23.980331,0.148478,0.099744,0.088154,0.011590000000000003,0.048734,0.060324,183.967688,0.23781676413255368,0.38244799692779463,20416.0,2
22117.0,2.202957,2.181244,-1.908218,23.977836,0.149387,0.100925,0.087949,0.012976000000000001,0.04846199999999999,0.06143799999999999,184.486317,0.26775065513897206,0.30471699920698125,20417.0,2
22118.0,2.208338,2.193452,-1.901393,23.97718,0.14845,0.099345,0.087099,0.012246000000000007,0.049104999999999996,0.061351,185.40099,0.2493788946360935,0.35242397032778805,20418.0,2
22119.0,2.168437,2.18492,-1.921999,23.976524,0.148753,0.098027,0.087078,0.010949,0.05072599999999999,0.061674999999999994,184.434454,0.21584166223115897,0.4395119648378032,20419.0,2
22120.0,2.154655,2.173763,-1.96833,23.978362,0.147972,0.099497,0.087734,0.011762999999999996,0.04847499999999999,0.060237999999999986,184.509891,0.24265615974915417,0.3698812694828584,20420.0,2
22121.0,2.182218,2.183476,-1.928693,23.97508,0.148413,0.099419,0.087288,0.012130999999999989,0.048993999999999996,0.061124999999999985,183.962973,0.24759669354015695,0.35705191092183153,20421.0,2
22122.0,2.202169,2.187151,-1.899424,23.977049,0.149056,0.099251,0.087708,0.011543000000000012,0.04980499999999999,0.061348,184.052554,0.2317592257960891,0.3981779432459831,20422.0,2
22123.0,2.178018,2.175731,-1.917011,23.975867,0.148422,0.09904,0.087913,0.011126999999999998,0.049381999999999995,0.06050899999999999,184.920079,0.22532045440738713,0.41489785860990014,20423.0,2
22124.0,2.155049,2.174025,-1.951005,23.976918,0.148579,0.099235,0.087561,0.011674000000000004,0.049343999999999985,0.06101799999999999,185.108671,0.23657918735434202,0.3856616812999958,20424.0,2
22125.0,2.17815,2.176519,-1.926986,23.973242,0.148597,0.10008,0.087556,0.012524000000000007,0.048517000000000005,0.06104100000000001,184.698483,0.25813100292674895,0.329696884515677,20425.0,2
22126.0,2.192194,2.18282,-1.89378,23.97206,0.148487,0.099051,0.087283,0.011768,0.04943600000000001,0.06120400000000001,183.929969,0.23804033416267165,0.38186744021039976,20426.0,2
22127.0,2.161349,2.1756,-1.930399,23.970485,0.149304,0.099508,0.088186,0.011321999999999999,0.04979599999999999,0.06111799999999999,184.198713,0.22736309416229894,0.40959362248171194,20427.0,2
22128.0,2.154261,2.1672,-1.936174,23.970748,0.14834,0.099077,0.087283,0.011793999999999999,0.049263,0.061057,185.174679,0.23940402728158489,0.37832626253004387,20428.0,2
22129.0,2.191144,2.174813,-1.890893,23.972848,0.148827,0.099308,0.087136,0.012171999999999988,0.049518999999999994,0.06169099999999998,184.255291,0.24579967689822274,0.36171832386722846,20429.0,2
22130.0,2.19495,2.189908,-1.889843,23.973504,0.148037,0.099124,0.087256,0.011868000000000004,0.048913,0.060781,184.825783,0.24262992190374952,0.3699494027536353,20430.0,2
22131.0,2.131948,2.172581,-1.942211,23.967335,0.148597,0.098783,0.088039,0.01074399999999999,0.04981400000000001,0.060558,184.024265,0.21567800863193792,0.43993693323049654,20431.0,2
22132.0,2.147436,2.166281,-1.937486,23.967597,0.148184,0.09861,0.087419,0.011191000000000006,0.04957400000000001,0.06076500000000001,184.64662,0.22573877962682815,0.41381157027297943,20432.0,2
22133.0,2.158593,2.173763,-1.904937,23.965891,0.147118,0.098626,0.087409,0.011217000000000005,0.04849199999999999,0.059709,184.377876,0.23131173571443314,0.3993399656008393,20433.0,2
22134.0,2.196394,2.187808,-1.894437,23.966153,0.148735,0.099476,0.087855,0.011620999999999992,0.04925900000000001,0.060880000000000004,183.18503,0.23591149005278095,0.38739552797614996,20434.0,2
22135.0,2.167649,2.173369,-1.907955,23.96681,0.147008,0.098468,0.08691,0.011557999999999999,0.04854,0.060098,183.896966,0.2381079911827115,0.38169175146785084,20435.0,2
22136.0,2.141267,2.167987,-1.936699,23.968516,0.148643,0.100185,0.087855,0.012329999999999994,0.048458,0.060787999999999995,182.958719,0.2544418993375842,0.3392765847497603,20436.0,2
22137.0,2.15098,2.170875,-1.939586,23.964709,0.147981,0.099266,0.088144,0.011121999999999993,0.04871500000000001,0.059837,183.736662,0.22830281632317906,0.40715339374132176,20437.0,2
22138.0,2.18865,2.175863,-1.894699,23.963922,0.148349,0.098972,0.087015,0.01195700000000001,0.049377000000000004,0.061334000000000014,183.618792,0.24215237555186536,0.3711894738951361,20438.0,2
22139.0,2.166862,2.172712,-1.904412,23.964184,0.148698,0.099161,0.087687,0.011473999999999998,0.049537,0.061010999999999996,183.416055,0.2316201703742581,0.3985390361849229,20439.0,2
22140.0,2.122498,2.163787,-1.941161,23.966547,0.148726,0.099618,0.08775,0.011868000000000004,0.049108,0.060976,184.024265,0.24166649697611442,0.3724511817852394,20440.0,2
22141.0,2.154917,2.166412,-1.930136,23.962871,0.14788,0.098773,0.087619,0.011153999999999997,0.04910700000000001,0.06026100000000001,184.043125,0.22713203551356184,0.41019362531109704,20441.0,2
22142.0,2.186025,2.172187,-1.886037,23.966678,0.148092,0.099944,0.088165,0.011779000000000012,0.048147999999999996,0.05992700000000001,183.472633,0.24463644104758173,0.36473896302287845,20442.0,2
22143.0,2.155705,2.166674,-1.895355,23.966678,0.148818,0.09945,0.087619,0.011830999999999994,0.04936800000000001,0.061199,183.269896,0.2396443112074377,0.3777023039110722,20443.0,2
22144.0,2.138642,2.160636,-1.941555,23.972717,0.148505,0.099293,0.087382,0.011911000000000005,0.04921199999999999,0.061123,184.297724,0.2420295450389126,0.3715084347118348,20444.0,2
22145.0,2.141661,2.160374,-1.924361,23.971273,0.148882,0.099755,0.087981,0.011773999999999993,0.04912699999999999,0.06090099999999998,184.722057,0.2396596645497475,0.3776624350341583,20445.0,2
22146.0,2.137329,2.169037,-1.898243,23.965366,0.148266,0.098662,0.086978,0.011684,0.04960400000000001,0.06128800000000001,184.16571,0.23554077209958668,0.3883581918800383,20446.0,2
22147.0,2.165287,2.173369,-1.895487,23.967728,0.148597,0.099109,0.086569,0.01254000000000001,0.049488000000000004,0.062028000000000014,182.982293,0.25338964214269855,0.34200903946471295,20447.0,2
22148.0,2.132867,2.165624,-1.930924,23.972979,0.147632,0.098788,0.08744,0.011347999999999997,0.04884400000000001,0.06019200000000001,183.307615,0.23232674787593396,0.396704227133184,20448.0,2
22149.0,2.144548,2.165099,-1.915305,23.970354,0.148128,0.099014,0.087976,0.011038000000000006,0.049114000000000005,0.06015200000000001,183.067159,0.2247378601241984,0.416410713550442,20449.0,2
22150.0,2.134836,2.160505,-1.915174,23.971929,0.148138,0.09913,0.088243,0.010886999999999994,0.049007999999999996,0.05989499999999999,183.434914,0.22214287171743954,0.42314926410800435,20450.0,2
22151.0,2.132736,2.160243,-1.94313,23.971142,0.148147,0.098804,0.088201,0.010603000000000001,0.049343,0.059946,183.29347,0.214879215304799,0.4420112042391644,20451.0,2
22152.0,2.141398,2.160243,-1.899687,23.972848,0.148652,0.09965,0.087582,0.01206800000000001,0.049002000000000004,0.06107000000000001,183.821529,0.24627063649164355,0.3604953569273496,20452.0,2
22153.0,2.175787,2.1714,-1.881574,23.968385,0.148625,0.099308,0.087508,0.011799999999999991,0.049317000000000014,0.061117000000000005,184.524035,0.23926355488868137,0.37869103499648604,20453.0,2
22154.0,2.138248,2.160768,-1.906905,23.971667,0.14913,0.099587,0.087566,0.01202099999999999,0.04954300000000002,0.06156400000000001,183.717803,0.24263281123849478,0.3699418998575885,20454.0,2
22155.0,2.12276,2.157224,-1.921474,23.973242,0.149323,0.099938,0.088632,0.011305999999999997,0.04938500000000001,0.06069100000000001,184.118562,0.22893127607014122,0.40552143740299385,20455.0,2
22156.0,2.137198,2.156305,-1.914124,23.972848,0.149378,0.099366,0.087083,0.012283000000000002,0.050012000000000015,0.06229500000000002,184.882361,0.24559614500229937,0.3622468464483637,20456.0,2
22157.0,2.171849,2.168906,-1.882362,23.972586,0.149121,0.099272,0.087965,0.011306999999999998,0.049849000000000004,0.061156,184.717342,0.22682046138415238,0.4110027071620933,20457.0,2
22158.0,2.163187,2.170481,-1.868712,23.97206,0.149396,0.100269,0.08827,0.011998999999999996,0.049127000000000004,0.061126,183.717803,0.24423953753460337,0.3657696244245682,20458.0,2
22159.0,2.130767,2.157617,-1.919636,23.972979,0.149525,0.099056,0.087382,0.011674000000000004,0.050468999999999986,0.06214299999999999,183.614077,0.23130572617396486,0.39935557090842677,20459.0,2
22160.0,2.121448,2.156305,-1.933418,23.96996,0.14845,0.098788,0.087445,0.011343000000000006,0.049662,0.061005000000000004,184.500461,0.22839941203713038,0.4069025582846355,20460.0,2
22161.0,2.133392,2.156436,-1.915961,23.971273,0.148689,0.099046,0.087619,0.011426999999999993,0.04964299999999999,0.061069999999999985,184.085558,0.2301788735798887,0.40228173164052283,20461.0,2
22162.0,2.15413,2.165362,-1.892862,23.968779,0.147173,0.098342,0.087015,0.011327000000000004,0.048831,0.060158,183.477348,0.23195855176933167,0.3976603424179286,20462.0,2
22163.0,2.143892,2.1693,-1.88853,23.970223,0.149314,0.099639,0.087393,0.012246000000000007,0.049675,0.061921000000000004,182.251498,0.24651743296561734,0.3598544868128747,20463.0,2
22164.0,2.144417,2.165493,-1.884199,23.970091,0.148753,0.099266,0.087041,0.012225,0.049487,0.061712,184.010121,0.24702958292919494,0.3585245585505239,20464.0,2
22165.0,2.103072,2.155911,-1.932368,23.971535,0.148854,0.098694,0.088091,0.010603000000000001,0.05015999999999998,0.060762999999999984,183.779095,0.2113793584657404,0.45109947692385155,20465.0,2
22166.0,2.102416,2.154205,-1.906643,23.968779,0.148937,0.09935,0.088112,0.011237999999999998,0.04958700000000002,0.06082500000000002,183.562214,0.22662740985722338,0.4115040147868354,20466.0,2
22167.0,2.129585,2.158799,-1.908349,23.967072,0.148882,0.09956,0.088464,0.011095999999999995,0.04932199999999999,0.060417999999999986,183.892251,0.22496604018409255,0.4158181857126222,20467.0,2
22168.0,2.165418,2.165362,-1.872781,23.969829,0.148965,0.099109,0.087477,0.011632000000000003,0.049855999999999984,0.06148799999999999,183.637651,0.2333072587600539,0.3941580800491842,20468.0,2
22169.0,2.149667,2.161424,-1.882362,23.968779,0.148762,0.099466,0.088081,0.011384999999999992,0.049296000000000006,0.060681,183.585788,0.23094711645739072,0.4002867926816238,20469.0,2
22170.0,2.120529,2.15473,-1.909005,23.972192,0.148707,0.099728,0.088117,0.011610999999999996,0.04897900000000001,0.060590000000000005,183.684799,0.23705594120048987,0.3844236681021673,20470.0,2
22171.0,2.103072,2.143179,-1.946017,23.969435,0.149369,0.099524,0.088175,0.011348999999999998,0.049845,0.061194,184.665479,0.22768125827548846,0.4087674280537348,20471.0,2
22172.0,2.127879,2.149742,-1.915961,23.974292,0.147798,0.098857,0.087566,0.011290999999999995,0.04894100000000001,0.06023200000000001,185.118101,0.23070164684728847,0.40092421725497096,20472.0,2
22173.0,2.163974,2.166018,-1.859524,23.973898,0.14755,0.097854,0.087041,0.010813000000000003,0.04969599999999999,0.06050899999999999,182.779556,0.2175785258667526,0.4350017545457051,20473.0,2
22174.0,2.164105,2.164706,-1.864512,23.976918,0.148257,0.098899,0.087157,0.011742000000000002,0.049358,0.0611,182.086479,0.23788974655078107,0.38225847942792546,20474.0,2
22175.0,2.109241,2.141866,-1.916093,23.974686,0.149066,0.099728,0.087577,0.012150999999999995,0.04933800000000001,0.061489,182.529671,0.24627576562151632,0.36048203783086574,20475.0,2
22176.0,2.093097,2.141735,-1.927905,23.973504,0.14868,0.099398,0.088716,0.010681999999999997,0.049282000000000006,0.059964,183.953543,0.2167481687397276,0.4371579890270293,20476.0,2
22177.0,2.11856,2.156699,-1.908218,23.978624,0.148413,0.099109,0.087225,0.011884000000000006,0.04930399999999999,0.06118799999999999,184.311869,0.24103032146841108,0.37410317406812443,20477.0,2
22178.0,2.150849,2.154992,-1.865956,23.977705,0.148762,0.098809,0.088007,0.010801999999999992,0.04995300000000001,0.060755,183.137882,0.21623893982463846,0.4384803320404945,20478.0,2
22179.0,2.144155,2.164706,-1.870418,23.980593,0.14868,0.099209,0.086521,0.012688000000000005,0.049471,0.062159000000000006,182.906856,0.25646830530401044,0.33401450380198283,20479.0,2
22180.0,2.122104,2.15473,-1.897718,23.97823,0.148202,0.098815,0.086789,0.012025999999999995,0.049387,0.061412999999999995,183.246322,0.24350044545233648,0.3676888658940397,20480.0,2
22181.0,2.105303,2.135566,-1.909268,23.977574,0.148928,0.099954,0.087666,0.012288000000000007,0.048974000000000004,0.06126200000000001,182.911571,0.25090352220520684,0.3484648852200609,20481.0,2
22182.0,2.11541,2.146591,-1.915699,23.981775,0.148891,0.100416,0.088228,0.012188000000000004,0.04847499999999999,0.060662999999999995,183.731947,0.25142338476772025,0.34711492922358855,20482.0,2
22183.0,2.129979,2.157355,-1.875143,23.982694,0.148275,0.099839,0.087377,0.012462,0.04843599999999999,0.060897999999999994,184.217573,0.2572826558209634,0.3318998345742624,20483.0,2
22184.0,2.13011,2.161555,-1.866612,23.984794,0.148524,0.098941,0.087739,0.011202000000000004,0.04958299999999999,0.06078499999999999,183.543355,0.22591965150048415,0.4133418902305185,20484.0,2
22185.0,2.123154,2.159455,-1.881968,23.984006,0.148955,0.098951,0.087151,0.011799999999999991,0.05000400000000001,0.061804,183.284041,0.2359764023597638,0.3872269665824756,20485.0,2
22186.0,2.097559,2.153023,-1.909399,23.984794,0.148671,0.099387,0.08849,0.010897000000000004,0.049283999999999994,0.060181,183.227463,0.22110175509790006,0.4258527894720531,20486.0,2
22187.0,2.102153,2.150792,-1.911893,23.989257,0.148928,0.10007,0.087535,0.012535000000000004,0.048858,0.061393,183.755521,0.2565545754108763,0.3337904814228433,20487.0,2
22188.0,2.109897,2.160768,-1.888662,23.982562,0.148937,0.099807,0.087844,0.011963000000000001,0.04913000000000001,0.06109300000000001,183.543355,0.24349188903136512,0.36771108482771864,20488.0,2
22189.0,2.136804,2.162868,-1.872124,23.981381,0.148119,0.099613,0.088123,0.011489999999999986,0.04850600000000001,0.059995999999999994,183.482063,0.23687302863504203,0.38489864732237244,20489.0,2
22190.0,2.134311,2.157224,-1.876587,23.988732,0.150379,0.100904,0.088396,0.012507999999999991,0.04947500000000002,0.06198300000000001,182.864423,0.25280944296224406,0.34351567490892754,20490.0,2
22191.0,2.098084,2.144229,-1.908874,23.98335,0.148524,0.098599,0.08671,0.01188900000000001,0.04992499999999998,0.061813999999999994,184.670194,0.2381324360052881,0.38162827423906087,20491.0,2
22192.0,2.10176,2.142522,-1.916093,23.986632,0.148726,0.09966,0.087188,0.012471999999999997,0.049066,0.061537999999999995,184.024265,0.2541830558216316,0.3399487380874018,20492.0,2
22193.0,2.126435,2.153286,-1.88328,23.984006,0.149286,0.099329,0.087771,0.011557999999999999,0.049957,0.061515,183.359478,0.2313543376436206,0.39922933880461486,20493.0,2
22194.0,2.148486,2.159849,-1.851256,23.988338,0.148597,0.098521,0.087697,0.010824,0.05007600000000001,0.06090000000000001,184.123276,0.21614713341454156,0.4387187308457975,20494.0,2
22195.0,2.123285,2.159324,-1.891024,23.982956,0.149718,0.099812,0.08786,0.011952000000000004,0.04990599999999999,0.061857999999999996,183.816814,0.23948544292383847,0.37811484600884737,20495.0,2
22196.0,2.106091,2.157224,-1.89798,23.982562,0.149102,0.099665,0.08776,0.011904999999999999,0.04943700000000001,0.06134200000000001,184.78335,0.24080666693636468,0.37468395021637124,20496.0,2
22197.0,2.094147,2.152892,-1.910318,23.989651,0.149075,0.099082,0.087813,0.011269000000000001,0.04999300000000001,0.06126200000000001,184.486317,0.2254070488458615,0.4146729940208548,20497.0,2
22198.0,2.119873,2.151317,-1.89588,23.983744,0.148974,0.099203,0.087314,0.011888999999999997,0.049770999999999996,0.06165999999999999,183.354763,0.2388692437515068,0.37971496463190946,20498.0,2
22199.0,2.110029,2.151842,-1.891287,23.983481,0.149148,0.100379,0.088432,0.011947,0.04876900000000001,0.060716000000000006,183.364192,0.24496616772606106,0.3638827434392675,20499.0,2
22200.0,2.12276,2.161555,-1.877637,23.986501,0.14901,0.099891,0.087288,0.01260299999999999,0.04911900000000001,0.061722,183.764951,0.2565757328990225,0.33373554059799293,20500.0,2
22201.0,2.142973,2.166149,-1.856374,23.986107,0.14936,0.099728,0.087582,0.012146000000000004,0.049631999999999996,0.061778,183.354763,0.2447162170330225,0.36453180428961707,20501.0,2
22202.0,2.090734,2.15788,-1.881968,23.985713,0.148992,0.099623,0.087256,0.012367000000000003,0.04936900000000001,0.06173600000000001,183.746092,0.2504962527850922,0.3495224643486782,20502.0,2
22203.0,2.083778,2.14541,-1.909924,23.983613,0.14823,0.099282,0.087818,0.011464000000000002,0.048948000000000005,0.06041200000000001,183.647081,0.23420294592330795,0.3918321994334455,20503.0,2
22204.0,2.105041,2.155255,-1.895618,23.982825,0.147798,0.09965,0.087592,0.012058,0.04814800000000001,0.06020600000000001,182.086479,0.2504309539138922,0.34969202955513023,20504.0,2
22205.0,2.144286,2.164574,-1.868581,23.979937,0.148285,0.098699,0.087036,0.011662999999999993,0.049586000000000005,0.061249,181.968609,0.23520277492084601,0.3892358879311363,20505.0,2
22206.0,2.118298,2.162474,-1.89273,23.980987,0.148827,0.098515,0.087083,0.011432000000000012,0.05031199999999998,0.06174399999999999,182.18549,0.22721761771311622,0.40997138925908905,20506.0,2
22207.0,2.09139,2.150923,-1.892599,23.9844,0.150251,0.100337,0.089089,0.011247999999999994,0.049914,0.061161999999999994,183.65651,0.22534308324151045,0.41483909705921207,20507.0,2
22208.0,2.113047,2.149085,-1.889318,23.986763,0.149203,0.10049,0.088438,0.012051999999999993,0.048713000000000006,0.060765,185.533004,0.24740321057601494,0.3575543388835527,20508.0,2
22209.0,2.133392,2.159061,-1.863462,23.981775,0.149516,0.10049,0.08806,0.012429999999999997,0.049026000000000014,0.06145600000000001,184.740916,0.25353376710791997,0.34163478216081833,20509.0,2
22210.0,2.097166,2.148167,-1.871599,23.983087,0.149543,0.100211,0.087865,0.012345999999999996,0.049332000000000015,0.06167800000000001,184.575898,0.25025844769221395,0.3501399860443559,20510.0,2
22211.0,2.078134,2.145541,-1.915305,23.980987,0.148781,0.100154,0.08776,0.012394000000000002,0.04862699999999999,0.06102099999999999,184.203428,0.25487373529653706,0.3381552123249749,20511.0,2
22212.0,2.102022,2.153286,-1.876718,23.988338,0.147945,0.098536,0.087839,0.010696999999999998,0.049408999999999995,0.06010599999999999,184.476887,0.21649463671321592,0.4378163497249655,20512.0,2
22213.0,2.120529,2.158405,-1.853618,23.982037,0.148955,0.098909,0.086983,0.011925999999999992,0.05004600000000001,0.061972,182.54853,0.23829600175834695,0.3812035339613772,20513.0,2
22214.0,2.08614,2.148692,-1.883412,23.9823,0.14902,0.098652,0.086773,0.011879,0.05036800000000001,0.06224700000000001,182.873852,0.23583950445710652,0.3875824569715184,20514.0,2
22215.0,2.065665,2.146723,-1.921605,23.986894,0.149369,0.099161,0.087193,0.011967999999999993,0.050208,0.062175999999999995,183.095448,0.2383636399848631,0.3810278940210152,20515.0,2
22216.0,2.087453,2.152761,-1.893649,23.981381,0.14868,0.099576,0.087939,0.011636999999999995,0.04910400000000001,0.060741,183.915825,0.2369819773953771,0.3846157340238816,20516.0,2
22217.0,2.137329,2.163262,-1.845087,23.985975,0.148588,0.09924,0.087913,0.01132699999999999,0.049348,0.06067499999999999,183.397196,0.22952846055644469,0.4039706952714812,20517.0,2
22218.0,2.114885,2.161424,-1.880918,23.986501,0.148459,0.099408,0.0867,0.012707999999999997,0.04905100000000001,0.06175900000000001,182.56739,0.2590720052189512,0.3272533315871664,20518.0,2
22219.0,2.099791,2.150004,-1.913993,23.985319,0.149167,0.099424,0.087246,0.012177999999999994,0.049742999999999996,0.06192099999999999,183.104878,0.24481344483756826,0.36427932744816915,20519.0,2
22220.0,2.11436,2.154205,-1.903493,23.988207,0.149709,0.100064,0.088327,0.011736999999999997,0.04964500000000001,0.061382000000000006,183.849818,0.23641380977319412,0.38609112645233257,20520.0,2
22221.0,2.135098,2.160768,-1.854143,23.98545,0.149047,0.100343,0.088228,0.012115,0.04870400000000001,0.06081900000000001,184.189284,0.2487424289087362,0.35407671624017145,20521.0,2
22222.0,2.11016,2.163524,-1.839575,23.989389,0.147853,0.098468,0.086695,0.011773000000000006,0.04938500000000001,0.06115800000000002,183.383052,0.23838739723808372,0.38096620224176914,20522.0,2
22223.0,2.071834,2.158536,-1.884068,23.990964,0.14811,0.098295,0.086805,0.01149,0.049815,0.061305,181.69515,0.23064878753814036,0.40106147995957675,20523.0,2
22224.0,2.078002,2.146591,-1.904543,23.991358,0.14902,0.100017,0.088338,0.011678999999999995,0.04900300000000002,0.060682000000000014,181.643287,0.23832748347073687,0.38112178364988225,20524.0,2
22225.0,2.105697,2.156567,-1.881574,23.993852,0.150159,0.100658,0.088044,0.012614,0.04950099999999999,0.06211499999999999,182.67583,0.2548179871520343,0.33829997662883216,20525.0,2
22226.0,2.109766,2.158405,-1.865168,23.993983,0.150168,0.100978,0.08901,0.011967999999999993,0.04919,0.06115799999999999,184.514606,0.24329653798459053,0.3682183637433911,20526.0,2
22227.0,2.091915,2.155517,-1.873699,23.99267,0.150526,0.100637,0.088175,0.012462,0.04988899999999999,0.06235099999999999,185.259545,0.24978953698135906,0.35135763253705243,20527.0,2
22228.0,2.112129,2.158799,-1.856899,23.993327,0.148597,0.099744,0.087361,0.012383000000000005,0.04885300000000001,0.06123600000000001,186.042203,0.2534695214312032,0.3418016124786467,20528.0,2
22229.0,2.123941,2.166543,-1.853618,23.993852,0.149332,0.098925,0.087372,0.011552999999999994,0.050406999999999993,0.06195999999999999,183.661225,0.2291898111410886,0.4048500850216328,20529.0,2
22230.0,2.088109,2.158536,-1.882493,23.996609,0.149406,0.099324,0.087503,0.011820999999999998,0.050082000000000015,0.061903000000000014,183.604648,0.23602819319928905,0.3870924784322972,20530.0,2
22231.0,2.077609,2.151973,-1.897193,23.998315,0.149479,0.099077,0.087519,0.011557999999999999,0.050402,0.06196,184.27415,0.22931174731662793,0.40453344658057955,20531.0,2
22232.0,2.100578,2.15368,-1.872256,23.993458,0.148781,0.099513,0.087734,0.011778999999999998,0.04926799999999999,0.06104699999999999,184.396735,0.23907528060240718,0.3791799372950254,20532.0,2
22233.0,2.11541,2.168512,-1.852043,23.995821,0.149451,0.099639,0.087944,0.011695000000000011,0.049811999999999995,0.061507000000000006,183.029441,0.23477806998173192,0.3903387428405505,20533.0,2
22234.0,2.116854,2.166281,-1.845349,23.996346,0.148569,0.098573,0.086511,0.01206199999999999,0.04999600000000001,0.062058,183.269896,0.24125447526851584,0.3735211014427742,20534.0,2
22235.0,2.069471,2.150792,-1.883543,23.997527,0.148937,0.099214,0.087388,0.011826000000000003,0.04972300000000002,0.06154900000000002,182.374083,0.23783283726168447,0.38240625894045566,20535.0,2
22236.0,2.069733,2.143835,-1.895355,23.994246,0.148744,0.099482,0.087666,0.011816000000000007,0.049261999999999986,0.06107799999999999,183.189744,0.2398554696222319,0.3771539771247022,20536.0,2
22237.0,2.117248,2.158799,-1.843118,23.997659,0.149681,0.100442,0.087965,0.012477000000000002,0.049239000000000005,0.06171600000000001,183.727233,0.253391551584078,0.34200408111220604,20537.0,2
22238.0,2.128142,2.170612,-1.834981,23.99674,0.149139,0.099681,0.087871,0.011810000000000001,0.04945799999999999,0.06126799999999999,184.467457,0.23878363897369545,0.3799372593141316,20538.0,2
22239.0,2.106222,2.156305,-1.860968,23.995952,0.149406,0.09998,0.088007,0.011972999999999998,0.04942600000000001,0.06139900000000001,183.043585,0.2422360248447204,0.3709722571293349,20539.0,2
22240.0,2.062252,2.148035,-1.886693,23.993064,0.148753,0.099875,0.088312,0.011563000000000004,0.04887799999999999,0.060440999999999995,184.170425,0.2365637594877147,0.3857017436983452,20540.0,2
22241.0,2.074984,2.155648,-1.886562,23.997659,0.148983,0.098762,0.087566,0.011195999999999998,0.050221,0.061417,183.887536,0.22293018995659267,0.4211047910977951,20541.0,2
22242.0,2.115279,2.162605,-1.857687,23.995558,0.14788,0.098757,0.087598,0.011159000000000002,0.049123000000000014,0.060282000000000016,183.571644,0.22715984040387588,0.41012142280774844,20542.0,2
22243.0,2.121448,2.166149,-1.833537,23.995952,0.148,0.099119,0.087424,0.011694999999999997,0.048880999999999994,0.06057599999999999,181.935605,0.23924962153758025,0.3787272165033423,20543.0,2
22244.0,2.093097,2.158536,-1.858212,23.993852,0.148808,0.098972,0.08786,0.01111200000000001,0.04983599999999999,0.060948,181.09637,0.22296687200272913,0.4210095367907618,20544.0,2
22245.0,2.076821,2.154598,-1.893387,23.990439,0.149892,0.099145,0.087193,0.01195199999999999,0.050747,0.06269899999999999,182.751267,0.23551667060770848,0.38842077756293036,20545.0,2
22246.0,2.079184,2.154861,-1.870549,23.990701,0.148946,0.098736,0.08775,0.01098600000000001,0.05020999999999999,0.061196,184.467457,0.21879667801876107,0.43183851117947947,20546.0,2
22247.0,2.103728,2.163393,-1.863331,23.992014,0.148367,0.099256,0.087881,0.011374999999999996,0.049111,0.060486,182.93043,0.23161345496009114,0.3985564744739578,20547.0,2
22248.0,2.102941,2.166937,-1.850468,23.995033,0.148827,0.099644,0.088312,0.011331999999999995,0.04918299999999999,0.060514999999999985,181.83188,0.23040013012361737,0.4017071824817583,20548.0,2
22249.0,2.099528,2.162868,-1.854537,23.996346,0.148092,0.098951,0.086873,0.012077999999999992,0.049141000000000004,0.061218999999999996,181.926176,0.24577754263155732,0.3617758011471235,20549.0,2
22250.0,2.073146,2.157486,-1.895355,23.99989,0.148551,0.099082,0.087934,0.011148000000000005,0.049468999999999985,0.06061699999999999,181.789446,0.2253486961795029,0.41482452163130645,20550.0,2
22251.0,2.058314,2.15683,-1.891549,24.000284,0.149213,0.099524,0.087109,0.012414999999999995,0.04968900000000001,0.062104000000000006,181.756443,0.24984906419802763,0.35120305490656,20551.0,2
22252.0,2.090997,2.16208,-1.856768,23.994114,0.149102,0.099781,0.087718,0.01206299999999999,0.04932100000000002,0.06138400000000001,182.689975,0.24457645675357823,0.3648947275714789,20552.0,2
22253.0,2.106353,2.168643,-1.857687,23.99674,0.148836,0.099518,0.087419,0.012098999999999999,0.049318,0.061417,183.510351,0.24532127577607005,0.3629606146381714,20553.0,2
22254.0,2.084303,2.157749,-1.863199,23.999759,0.148505,0.099145,0.08755,0.011594999999999994,0.04936,0.060954999999999995,182.737123,0.23490204817568514,0.3900168017768397,20554.0,2
22255.0,2.087322,2.159193,-1.871337,23.996871,0.148358,0.098857,0.087246,0.011610999999999996,0.04950099999999999,0.061111999999999986,182.515527,0.23455617954830105,0.3909149380559198,20555.0,2
22256.0,2.080628,2.16103,-1.864512,24.006323,0.148753,0.098085,0.086548,0.011537000000000006,0.05066799999999999,0.062204999999999996,181.558421,0.2276934614853265,0.4087357393008124,20556.0,2
22257.0,2.088372,2.163262,-1.868974,23.99989,0.148138,0.098951,0.08701,0.011940999999999993,0.049186999999999995,0.06112799999999999,181.416976,0.2427624623892005,0.3696052275119237,20557.0,2
22258.0,2.07564,2.167593,-1.865168,24.007636,0.148643,0.099413,0.08775,0.011663000000000007,0.049229999999999996,0.060893,181.747013,0.2369035770144829,0.38481932064839663,20558.0,2
22259.0,2.091653,2.159849,-1.846793,24.008948,0.148441,0.099445,0.087718,0.011727000000000001,0.048995999999999984,0.060722999999999985,182.388227,0.239341184154132,0.37848945077028173,20559.0,2
22260.0,2.099397,2.164443,-1.834456,24.008029,0.149185,0.099224,0.088033,0.011191000000000006,0.049961000000000005,0.06115200000000001,181.930891,0.22399023257675843,0.41835211953650686,20560.0,2
22261.0,2.07459,2.162474,-1.870418,23.998971,0.147991,0.098647,0.087834,0.010813000000000003,0.04934400000000001,0.060157000000000016,182.32222,0.21913061100415443,0.4309713688450282,20561.0,2
22262.0,2.063433,2.15893,-1.878818,24.00291,0.14947,0.099513,0.088207,0.01130600000000001,0.04995699999999999,0.061263,182.100624,0.22631010048440717,0.4123279896630011,20562.0,2
22263.0,2.099266,2.161818,-1.854799,24.00291,0.148055,0.098615,0.087965,0.010649999999999993,0.04944,0.06008999999999999,182.906856,0.21540826439594654,0.4406373930734402,20563.0,2
22264.0,2.102678,2.166018,-1.833406,24.001859,0.148569,0.098778,0.087193,0.011584999999999998,0.049791,0.061376,182.124198,0.23266789845758348,0.3958183424655687,20564.0,2
22265.0,2.078527,2.161424,-1.840624,24.003304,0.149286,0.099335,0.087855,0.011480000000000004,0.049950999999999995,0.061431,181.94032,0.2298206278026907,0.4032120083521237,20565.0,2
22266.0,2.058314,2.151579,-1.887218,24.003304,0.148422,0.098778,0.087109,0.011668999999999999,0.049643999999999994,0.06131299999999999,183.416055,0.23504884681236782,0.3896356016017287,20566.0,2
22267.0,2.07249,2.156174,-1.859918,24.001466,0.149001,0.098883,0.087319,0.011564000000000005,0.050117999999999996,0.061682,183.095448,0.23073086055188663,0.4008483564053057,20567.0,2
22268.0,2.117116,2.174288,-1.836818,24.003435,0.148753,0.099266,0.087461,0.011804999999999996,0.049487,0.061292,182.520242,0.238542677012609,0.380562978624862,20568.0,2
22269.0,2.116722,2.173763,-1.831568,24.003435,0.149102,0.099109,0.087456,0.011652999999999997,0.04999300000000001,0.061646000000000006,182.425945,0.23308797055646666,0.3947275179097546,20569.0,2
22270.0,2.052277,2.149348,-1.862674,24.001466,0.148716,0.098683,0.086978,0.011705000000000007,0.05003299999999998,0.06173799999999999,182.699404,0.23394092017428172,0.3925126162524947,20570.0,2
22271.0,2.047026,2.14856,-1.891549,23.998446,0.148836,0.099471,0.088396,0.011075000000000002,0.04936499999999999,0.060439999999999994,182.397657,0.2243446906777945,0.41743167849401586,20571.0,2
22272.0,2.103335,2.171925,-1.843774,23.999365,0.148974,0.099629,0.088196,0.011432999999999999,0.049345,0.060778,182.157201,0.23169051189559434,0.39835637644872324,20572.0,2
22273.0,2.128929,2.178488,-1.830125,24.001597,0.149268,0.100017,0.08806,0.011956999999999995,0.04925100000000002,0.06120800000000001,182.275072,0.242771867132299,0.3695808056930495,20573.0,2
22274.0,2.064483,2.156567,-1.850206,24.000547,0.148239,0.098767,0.086584,0.012183,0.049472000000000016,0.061655000000000015,182.977578,0.24625553332120542,0.36053457616906626,20574.0,2
22275.0,2.04427,2.14856,-1.892468,23.999497,0.148606,0.099245,0.088201,0.011043999999999998,0.04936099999999999,0.060404999999999986,181.992183,0.22373485677241603,0.4190152680747652,20575.0,2
22276.0,2.110685,2.160111,-1.841806,23.997527,0.149975,0.099944,0.087965,0.011979000000000004,0.05003099999999999,0.062009999999999996,181.728154,0.2394267668692038,0.378267213379601,20576.0,2
22277.0,2.097297,2.167987,-1.821593,23.999234,0.149856,0.099749,0.088154,0.011595000000000008,0.050106999999999985,0.06170199999999999,183.161456,0.2314001756206596,0.39911030878315923,20577.0,2
22278.0,2.087847,2.171794,-1.857949,24.000809,0.150664,0.099755,0.088501,0.011254,0.050908999999999996,0.062162999999999996,184.335443,0.22105676684344924,0.4259696129716586,20578.0,2
22279.0,2.041776,2.151186,-1.862281,23.99884,0.149185,0.099875,0.088144,0.011731000000000005,0.04931000000000001,0.06104100000000001,184.127991,0.23789823771572272,0.38223642994820406,20579.0,2
22280.0,2.08509,2.159586,-1.864774,24.001466,0.148753,0.099613,0.08806,0.011552999999999994,0.04914,0.060693,183.109593,0.23509900083433372,0.38950536386663825,20580.0,2
22281.0,2.098084,2.172844,-1.833406,23.996083,0.148422,0.098983,0.08775,0.011233000000000007,0.049439,0.060672000000000004,182.595679,0.22720469255663445,0.41000495273096815,20581.0,2
22282.0,2.066058,2.15893,-1.857293,23.99779,0.148707,0.098048,0.087293,0.010755,0.05065900000000001,0.06141400000000001,181.619713,0.21229767074615077,0.4487148444094796,20582.0,2
22283.0,2.058577,2.153417,-1.865956,23.996346,0.14902,0.100353,0.088086,0.012267,0.048667000000000016,0.060934000000000016,181.56785,0.2520547382263499,0.3454754586234169,20583.0,2
22284.0,2.092309,2.177569,-1.836425,23.997396,0.14823,0.097822,0.086941,0.010881000000000002,0.050407999999999994,0.061288999999999996,182.223209,0.21585431173004826,0.4394791171813084,20584.0,2
22285.0,2.083253,2.166674,-1.829731,23.993327,0.149038,0.098253,0.08743,0.010823,0.05078500000000001,0.06160800000000001,180.653178,0.21310991218052214,0.4466056519536664,20585.0,2
22286.0,2.055427,2.161555,-1.860574,23.99779,0.148891,0.099676,0.088133,0.011542999999999998,0.049214999999999995,0.06075799999999999,181.247243,0.23453754876462937,0.39096331764689274,20586.0,2
22287.0,2.042958,2.151579,-1.882493,23.993458,0.148395,0.099718,0.087981,0.011736999999999997,0.048677,0.060413999999999995,181.747013,0.2411150827889395,0.3738830696382862,20587.0,2
22288.0,2.082203,2.158799,-1.847843,23.987026,0.14936,0.100374,0.089131,0.011243000000000003,0.04898599999999999,0.06022899999999999,181.374543,0.22950986996550116,0.40401897049176416,20588.0,2
22289.0,2.107403,2.173369,-1.808468,23.989782,0.14868,0.098752,0.087997,0.010755,0.049928,0.060683,181.836594,0.21540587634440908,0.44064359425953314,20589.0,2
22290.0,2.072752,2.169693,-1.838525,23.993327,0.148606,0.098804,0.087314,0.01149,0.049801999999999985,0.061291999999999985,181.190666,0.23070899343413054,0.4009051399647866,20590.0,2
22291.0,2.052933,2.149742,-1.867268,23.994508,0.149589,0.09965,0.088585,0.011065000000000005,0.049939,0.061004,180.893633,0.22156587905486597,0.42464757300910294,20591.0,2
22292.0,2.069865,2.147904,-1.860706,23.989782,0.148716,0.099314,0.088637,0.010677000000000006,0.04940199999999999,0.060078999999999994,181.157662,0.21612047851345076,0.43878794710824376,20592.0,2
22293.0,2.092703,2.169693,-1.826975,23.99057,0.148891,0.099781,0.088154,0.011626999999999998,0.04911,0.060737,181.251958,0.23674940441041717,0.38521966921426387,20593.0,2
22294.0,2.082728,2.170087,-1.823037,23.992802,0.149001,0.098321,0.087414,0.010907,0.05067999999999999,0.06158699999999999,180.992644,0.21520885538959378,0.44115520951818477,20594.0,2
22295.0,2.052802,2.158142,-1.867137,23.993589,0.149047,0.099103,0.088312,0.010790999999999995,0.049944000000000016,0.06073500000000001,180.954925,0.2160576634297726,0.43895106252565386,20595.0,2
22296.0,2.032588,2.151842,-1.888137,23.997659,0.149341,0.099776,0.088028,0.011748000000000008,0.049565,0.061313000000000006,181.129373,0.2370173102529962,0.384523983229624,20596.0,2
22297.0,2.085615,2.159324,-1.838,23.993983,0.149185,0.099298,0.08849,0.010807999999999998,0.049887000000000015,0.06069500000000001,181.308536,0.2166452854393841,0.4374251518086001,20597.0,2
22298.0,2.11436,2.169168,-1.810175,23.993458,0.149745,0.099061,0.088837,0.010223999999999997,0.05068399999999999,0.06090799999999999,180.667322,0.20171648416691326,0.47619159942598766,20598.0,2
22299.0,2.067502,2.16103,-1.845612,23.994114,0.148744,0.099728,0.088044,0.011684,0.04901599999999999,0.06069999999999999,181.280247,0.23836628108615382,0.3810210357265701,20599.0,2
22300.0,2.040332,2.158011,-1.870943,23.997265,0.148891,0.09904,0.087955,0.011084999999999998,0.04985099999999999,0.06093599999999999,181.289677,0.22235818021343173,0.42259016057523435,20600.0,2
22301.0,2.068421,2.164443,-1.838,23.997921,0.149084,0.100007,0.088023,0.011983999999999995,0.049076999999999996,0.06106099999999999,181.233099,0.2441827295325807,0.3659171409193266,20601.0,2
22302.0,2.083253,2.16825,-1.833143,23.998315,0.149213,0.099203,0.088285,0.010917999999999997,0.05001000000000001,0.06092800000000001,181.619713,0.2183119713662993,0.43309717587127283,20602.0,2
22303.0,2.057658,2.157617,-1.850862,24.000415,0.147991,0.098431,0.086973,0.01145800000000001,0.04956000000000001,0.06101800000000002,181.756443,0.23118984685539049,0.39965648117251706,20603.0,2
22304.0,2.057921,2.155123,-1.857818,24.010655,0.149066,0.09935,0.088317,0.011032999999999987,0.04971600000000001,0.060749,180.4693,0.22191604481364494,0.42373827813020737,20604.0,2
22305.0,2.079446,2.160243,-1.838525,24.005404,0.148404,0.099077,0.087734,0.011342999999999992,0.04932700000000001,0.06067,180.639033,0.22995053519299363,0.4028746706148616,20605.0,2
22306.0,2.088109,2.166674,-1.815162,24.005798,0.149369,0.098967,0.088065,0.010901999999999995,0.050402,0.061304,181.082225,0.21629664900898746,0.43833047539552517,20606.0,2
22307.0,2.071702,2.162737,-1.833537,24.008029,0.148863,0.09977,0.087498,0.012271999999999991,0.049093,0.06136499999999999,181.33211,0.24996944636819146,0.35089045183759626,20607.0,2
22308.0,2.049258,2.152367,-1.871731,24.011049,0.149902,0.100789,0.088485,0.01230400000000001,0.049113000000000004,0.06141700000000001,181.784732,0.25051920022804103,0.3494628754487529,20608.0,2
22309.0,2.060283,2.153286,-1.847581,24.016168,0.147972,0.099513,0.08755,0.011963000000000001,0.04845899999999999,0.06042199999999999,182.293931,0.24686339248865052,0.35895611450001297,20609.0,2
22310.0,2.084434,2.163918,-1.830256,24.016825,0.148726,0.099214,0.087902,0.011312000000000003,0.049512,0.060824,180.275993,0.228465251550098,0.4067315891636706,20610.0,2
22311.0,2.087322,2.167462,-1.813587,24.022207,0.148643,0.099182,0.087209,0.011973000000000011,0.04946099999999999,0.061434,180.021393,0.2420646152602,0.37141736591993024,20611.0,2
22312.0,2.060152,2.162343,-1.838918,24.022601,0.149892,0.100043,0.088233,0.011810000000000001,0.04984899999999999,0.06165899999999999,180.709755,0.23691073219658984,0.3848007403895213,20612.0,2
22313.0,2.045976,2.159455,-1.865431,24.02667,0.148441,0.098914,0.087314,0.0116,0.04952699999999999,0.06112699999999999,181.303821,0.23421095138103704,0.391811411216626,20613.0,2
22314.0,2.058971,2.156305,-1.847187,24.029427,0.148836,0.099539,0.088175,0.011363999999999999,0.049296999999999994,0.06066099999999999,180.846485,0.23051645097164186,0.4014051256736161,20614.0,2
