elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
22315.0,2.084303,2.164706,-1.814637,24.032577,0.149029,0.099272,0.087881,0.011390999999999998,0.049756999999999996,0.061147999999999994,180.780477,0.22892801157602796,0.4055299144962131,20615.0,2
22316.0,2.082334,2.167987,-1.826581,24.032184,0.149314,0.098878,0.087813,0.011064999999999992,0.05043600000000001,0.061501,180.455156,0.2193825961099984,0.43031702512192727,20616.0,2
22317.0,2.05057,2.165231,-1.838393,24.037041,0.148818,0.099445,0.087991,0.011454000000000006,0.049373,0.060827000000000006,180.733329,0.23198444525458756,0.3975931033662805,20617.0,2
22318.0,2.040595,2.161949,-1.851518,24.041504,0.148652,0.098872,0.087949,0.010923000000000002,0.049780000000000005,0.06070300000000001,180.172267,0.21942106426146524,0.4302171327359574,20618.0,2
22319.0,2.068421,2.15578,-1.844299,24.046099,0.148955,0.099534,0.088858,0.010675999999999991,0.04942100000000001,0.060097,180.422152,0.21601715835053192,0.43905624431513324,20619.0,2
22320.0,2.076034,2.165099,-1.824481,24.044392,0.148974,0.098946,0.088406,0.010540000000000008,0.05002799999999999,0.060568,181.200095,0.21067780687201443,0.4529212349212083,20620.0,2
22321.0,2.060939,2.167725,-1.850206,24.046492,0.149608,0.100028,0.088033,0.011995000000000006,0.049579999999999985,0.06157499999999999,180.780477,0.241927351203082,0.37177380712260255,20621.0,2
22322.0,2.060546,2.156174,-1.848499,24.049512,0.149396,0.099382,0.087524,0.011857999999999994,0.050014,0.061871999999999996,181.431121,0.23708887333799844,0.3843381513911901,20622.0,2
22323.0,2.068421,2.171662,-1.827893,24.048724,0.14811,0.098731,0.087503,0.011228000000000002,0.04937899999999999,0.060606999999999994,181.261388,0.22737950587282307,0.4095510052812593,20623.0,2
22324.0,2.062252,2.162343,-1.830125,24.048068,0.148707,0.098515,0.086947,0.011568000000000009,0.050192,0.06176000000000001,180.176982,0.23047038431653832,0.40152474951610584,20624.0,2
22325.0,2.043876,2.161424,-1.858212,24.0524,0.149176,0.099802,0.088228,0.011574000000000001,0.049374,0.060948,179.879949,0.2344101265822785,0.3912942019066027,20625.0,2
22326.0,2.043614,2.154073,-1.841937,24.052137,0.147173,0.097854,0.087146,0.010707999999999995,0.049319,0.060027,180.888918,0.21711273317112723,0.4362113043150373,20626.0,2
22327.0,2.090865,2.163524,-1.809387,24.0545,0.149259,0.099403,0.088884,0.010519,0.049856,0.060375,179.516909,0.2109834125599214,0.45212765165383184,20627.0,2
22328.0,2.106878,2.179144,-1.813325,24.051087,0.148772,0.099298,0.087272,0.012025999999999995,0.04947399999999999,0.061499999999999985,180.681466,0.24307225871652344,0.3688007621783693,20628.0,2
22329.0,2.051752,2.1672,-1.848631,24.051087,0.149948,0.099524,0.087928,0.011595999999999995,0.050424,0.06201999999999999,180.785192,0.22996529499256313,0.402836343023355,20629.0,2
22330.0,2.014213,2.150398,-1.882099,24.045705,0.149819,0.099797,0.087844,0.011952999999999991,0.05002200000000001,0.061975,182.227924,0.2389500829618373,0.3795050449635107,20630.0,2
22331.0,2.063302,2.167856,-1.844431,24.057257,0.149194,0.099277,0.087414,0.011862999999999999,0.04991699999999999,0.06177999999999999,182.180775,0.23764974558275573,0.38288170327458704,20631.0,2
22332.0,2.11436,2.180063,-1.791275,24.058701,0.14879,0.099072,0.087256,0.011815999999999993,0.04971800000000001,0.061534000000000005,181.596139,0.23765562461030973,0.38286643687713473,20632.0,2
22333.0,2.082465,2.174025,-1.799937,24.056994,0.148542,0.099277,0.087487,0.011790000000000009,0.049265,0.06105500000000001,180.912492,0.23931311655096837,0.37856233547468154,20633.0,2
22334.0,2.007125,2.15578,-1.855718,24.055813,0.149406,0.099077,0.088081,0.010995999999999992,0.05032900000000001,0.061325000000000005,180.257134,0.2184780449036358,0.4326659234908381,20634.0,2
22335.0,2.023926,2.150398,-1.852306,24.052531,0.14868,0.099277,0.087844,0.011432999999999999,0.049403,0.060836,180.893633,0.23141850862278354,0.3990627024580742,20635.0,2
22336.0,2.071177,2.166806,-1.80335,24.051612,0.148588,0.098956,0.087451,0.011505000000000001,0.049631999999999996,0.061137,180.573026,0.2318014224407149,0.3980683688746951,20636.0,2
22337.0,2.091915,2.171794,-1.783269,24.056469,0.149369,0.099398,0.087934,0.011464000000000002,0.049971,0.061435000000000003,180.808766,0.22940846874249582,0.40428228468077576,20637.0,2
22338.0,2.055952,2.166412,-1.810043,24.061983,0.148257,0.098941,0.087267,0.011674000000000004,0.049316,0.06099,180.822911,0.23671350649877332,0.38531288731569846,20638.0,2
22339.0,2.03692,2.157486,-1.847581,24.058044,0.148726,0.099445,0.088065,0.011380000000000001,0.04928099999999999,0.06066099999999999,180.733329,0.2309159530863196,0.4003677163385311,20639.0,2
22340.0,2.07669,2.165756,-1.836556,24.058438,0.148542,0.098899,0.08764,0.011259000000000005,0.04964300000000001,0.06090200000000001,180.365574,0.22679477882523574,0.41106939848959845,20640.0,2
22341.0,2.078265,2.166937,-1.817918,24.057388,0.149029,0.099166,0.08785,0.011316000000000007,0.04986299999999999,0.061179,180.162837,0.2269372693726939,0.410699385369108,20641.0,2
22342.0,2.034557,2.160505,-1.842724,24.052268,0.148827,0.099513,0.088464,0.011049000000000003,0.04931399999999998,0.060362999999999986,180.488159,0.22404947784649715,0.4181982740532705,20642.0,2
22343.0,2.053983,2.164706,-1.812275,24.052006,0.148367,0.099618,0.088091,0.011526999999999996,0.048749,0.060275999999999996,180.709755,0.23645128205128196,0.3859938201060905,20643.0,2
22344.0,2.082334,2.170481,-1.794425,24.054106,0.14788,0.09862,0.087587,0.011033000000000001,0.04926000000000001,0.06029300000000001,180.375004,0.22397028074947722,0.4184039295548099,20644.0,2
22345.0,2.047026,2.162605,-1.805187,24.049512,0.148808,0.099366,0.088028,0.011338,0.049442,0.06078,179.714931,0.22931456424569707,0.40452613170437424,20645.0,2
22346.0,2.014869,2.15578,-1.860837,24.047674,0.148836,0.099592,0.088422,0.01117,0.049243999999999996,0.060413999999999995,180.554167,0.22682505838156158,0.41099076988353966,20646.0,2
22347.0,2.045451,2.155123,-1.853487,24.050562,0.148165,0.098941,0.087876,0.011065000000000005,0.04922399999999999,0.060288999999999995,181.185951,0.2247841543930931,0.4162904986505759,20647.0,2
22348.0,2.105828,2.179538,-1.8002,24.051612,0.148882,0.099975,0.088275,0.011699999999999988,0.04890699999999999,0.06060699999999998,180.672037,0.2392246667211906,0.3787920180613987,20648.0,2
22349.0,2.091259,2.180588,-1.789044,24.04833,0.148689,0.098494,0.088054,0.010440000000000005,0.05019499999999999,0.060634999999999994,180.412722,0.20798469997609384,0.45991457521044177,20649.0,2
22350.0,2.031276,2.168381,-1.836162,24.04413,0.148845,0.098725,0.087976,0.010748999999999995,0.05012000000000001,0.060869000000000006,179.573486,0.21446100436942583,0.4430971958082972,20650.0,2
22351.0,2.019332,2.152104,-1.867793,24.049249,0.148909,0.099209,0.088201,0.011008000000000004,0.04970000000000001,0.06070800000000001,180.483444,0.22148447717349756,0.4248589537966444,20651.0,2
22352.0,2.061333,2.161818,-1.835506,24.045836,0.14901,0.099188,0.087976,0.011212,0.049822000000000005,0.061034000000000005,181.124658,0.22503662966902832,0.4156348820755682,20652.0,2
22353.0,2.111341,2.186101,-1.785106,24.045574,0.149663,0.100327,0.089346,0.010981000000000005,0.04933599999999999,0.060316999999999996,181.407547,0.2225712953766951,0.4220367525914095,20653.0,2
22354.0,2.057658,2.176125,-1.815031,24.04111,0.150297,0.099077,0.087713,0.011363999999999999,0.05121999999999999,0.06258399999999999,181.803591,0.22186212686202927,0.42387828987052034,20654.0,2
22355.0,2.020907,2.156961,-1.853749,24.043736,0.148928,0.099665,0.088994,0.010671,0.049263,0.059934,181.982753,0.2166084767781747,0.4375207349040272,20655.0,2
22356.0,2.015132,2.160505,-1.844299,24.037435,0.149277,0.099965,0.087818,0.012147000000000005,0.049311999999999995,0.061459,181.016218,0.24632449861091407,0.3603554901699889,20656.0,2
22357.0,2.08404,2.180457,-1.791669,24.04006,0.148386,0.099366,0.087682,0.011684,0.049019999999999994,0.060703999999999994,181.553706,0.23834683095000103,0.38107154297564905,20657.0,2
22358.0,2.077084,2.182426,-1.805975,24.036253,0.148588,0.099592,0.08796,0.011632000000000003,0.048996,0.060628,180.044967,0.23740228993611862,0.38352428509933645,20658.0,2
22359.0,2.049258,2.17245,-1.817656,24.032184,0.148854,0.098683,0.08723,0.011453000000000005,0.05017099999999998,0.061623999999999984,179.634779,0.22827473491190323,0.4072263143020136,20659.0,2
22360.0,2.030095,2.166806,-1.842462,24.039535,0.149479,0.099781,0.088543,0.011237999999999998,0.049698000000000006,0.060936000000000004,180.408008,0.2261212499245457,0.41281838840317886,20660.0,2
22361.0,2.057527,2.169693,-1.832487,24.032577,0.149525,0.099923,0.088469,0.011453999999999992,0.04960199999999999,0.061055999999999985,180.695611,0.23091345281535378,0.4003742089310478,20661.0,2
22362.0,2.074984,2.174025,-1.814637,24.03284,0.149268,0.099912,0.088422,0.01149,0.04935600000000001,0.06084600000000001,180.610744,0.23279372733350887,0.39549159563316827,20662.0,2
22363.0,2.054639,2.171662,-1.822512,24.039404,0.148625,0.09914,0.087986,0.011154000000000011,0.049485,0.06063900000000001,180.58717,0.22539708200299097,0.4146988754754337,20663.0,2
22364.0,2.049127,2.16825,-1.825137,24.037303,0.148487,0.099156,0.087619,0.011536999999999992,0.049331000000000014,0.060868000000000005,180.205271,0.23386442876834485,0.39271124573568705,20664.0,2
22365.0,2.070652,2.170875,-1.801644,24.031265,0.149727,0.099529,0.088191,0.011338,0.05019799999999999,0.061535999999999993,179.870519,0.22586107292973967,0.41349400445943885,20665.0,2
22366.0,2.058839,2.17245,-1.8002,24.035991,0.148863,0.099298,0.088044,0.011254,0.049565,0.060819,181.068081,0.22705080095226568,0.41040457160931165,20666.0,2
22367.0,2.03902,2.163262,-1.841281,24.035597,0.149626,0.099524,0.087965,0.011559,0.05010200000000001,0.06166100000000001,180.662607,0.2307047482186695,0.40091616375161265,20667.0,2
22368.0,2.03377,2.164968,-1.838787,24.037697,0.148275,0.098962,0.088054,0.010908000000000001,0.049312999999999996,0.060221,181.07751,0.2211947925538387,0.4256111939416235,20668.0,2
22369.0,2.066583,2.174288,-1.804006,24.035203,0.148891,0.09977,0.08838,0.011389999999999997,0.049121,0.060510999999999995,179.889379,0.23187166646309185,0.3978859623194593,20669.0,2
22370.0,2.081546,2.182951,-1.79705,24.039929,0.148579,0.098442,0.086989,0.011453000000000005,0.05013699999999999,0.06158999999999999,179.191587,0.22842953448482203,0.4068243376512951,20670.0,2
22371.0,2.034951,2.171137,-1.823431,24.041504,0.147678,0.09808,0.086836,0.011244000000000004,0.049598,0.06084200000000001,179.535768,0.22669811891368782,0.41132040065175013,20671.0,2
22372.0,2.036001,2.166806,-1.841018,24.039797,0.149341,0.099739,0.08828,0.011458999999999997,0.04960200000000001,0.061061000000000004,179.323602,0.23101425317017105,0.40011245504984083,20672.0,2
22373.0,2.04952,2.169825,-1.814506,24.035991,0.148569,0.099093,0.088233,0.010859999999999995,0.049476000000000006,0.060336,180.040252,0.21949592740061025,0.43002273146360004,20673.0,2
22374.0,2.075509,2.183345,-1.796787,24.034284,0.148726,0.09935,0.08785,0.011499999999999996,0.049376,0.060876,180.186412,0.2329019584016849,0.39521054600577743,20674.0,2
22375.0,2.072227,2.186626,-1.801381,24.04111,0.148882,0.099193,0.087949,0.011244000000000004,0.04968899999999998,0.06093299999999999,179.974245,0.2262829543167641,0.41239848162459536,20675.0,2
22376.0,2.05162,2.1735,-1.842724,24.039929,0.148514,0.098988,0.087792,0.011196000000000011,0.049526,0.06072200000000001,180.516448,0.22605851353807035,0.4129812994631904,20676.0,2
22377.0,2.029832,2.166412,-1.825662,24.034678,0.148542,0.099928,0.088474,0.011454000000000006,0.048614000000000004,0.06006800000000001,180.176982,0.23560629435359468,0.38818804660303885,20677.0,2
22378.0,2.068946,2.181638,-1.806237,24.045967,0.149415,0.099539,0.088417,0.011122000000000007,0.04987599999999999,0.060998,180.143978,0.22298855183752048,0.4209532395593597,20678.0,2
22379.0,2.081546,2.180851,-1.792325,24.046099,0.148992,0.098888,0.088217,0.010671,0.05010400000000001,0.06077500000000001,181.157662,0.21297275720985925,0.4469618098854805,20679.0,2
22380.0,2.045845,2.177438,-1.812143,24.040848,0.149479,0.098773,0.088175,0.010597999999999996,0.050706,0.061304,180.247704,0.2090046739108998,0.4572659522303991,20680.0,2
22381.0,2.028388,2.169956,-1.834718,24.04111,0.148845,0.099077,0.087099,0.011978000000000003,0.04976800000000001,0.06174600000000001,180.535307,0.24067190419739196,0.3750338961072578,20681.0,2
22382.0,2.049914,2.176782,-1.822906,24.047411,0.147945,0.098767,0.087991,0.010775999999999994,0.049178,0.05995399999999999,180.58717,0.21911791618373683,0.43100433419045336,20682.0,2
22383.0,2.071965,2.184132,-1.799281,24.050956,0.148524,0.099319,0.088716,0.010603000000000001,0.049204999999999985,0.059807999999999986,179.064287,0.21548185180669033,0.44044630455589395,20683.0,2
22384.0,2.056608,2.182163,-1.804794,24.052794,0.148772,0.099555,0.088327,0.011228000000000002,0.04921699999999998,0.060444999999999985,178.800258,0.22812792067942633,0.40760755497558987,20684.0,2
22385.0,2.012507,2.171925,-1.841281,24.055288,0.149663,0.099182,0.08806,0.011122000000000007,0.050480999999999984,0.06160299999999999,180.219415,0.22031615229190624,0.4278928079216786,20685.0,2
22386.0,2.037051,2.176257,-1.824218,24.060801,0.149295,0.100054,0.088459,0.011595000000000008,0.04924100000000001,0.060836000000000015,181.44998,0.23546972096990387,0.38854269429565313,20686.0,2
22387.0,2.070652,2.187939,-1.795081,24.061326,0.149433,0.099256,0.087487,0.011769000000000002,0.05017700000000001,0.061946000000000015,180.653178,0.23454501972976202,0.39094391737669154,20687.0,2
22388.0,2.080628,2.190039,-1.795737,24.062639,0.149415,0.098605,0.088527,0.010078000000000004,0.050809999999999994,0.060888,180.436296,0.19834287851055882,0.4849520286508012,20688.0,2
22389.0,2.03272,2.171269,-1.827631,24.068153,0.148643,0.099182,0.088107,0.011075000000000002,0.04946099999999999,0.06053599999999999,181.167092,0.22390926367716638,0.4185623759762158,20689.0,2
22390.0,2.030488,2.174156,-1.844562,24.070253,0.149259,0.100028,0.088543,0.011485000000000009,0.049231,0.060716000000000006,180.327856,0.2332832304192397,0.39422047577664454,20690.0,2
22391.0,2.077084,2.18702,-1.802562,24.066709,0.148083,0.098636,0.08744,0.011195999999999998,0.04944699999999999,0.06064299999999999,180.313711,0.22641967319204012,0.4120434561258991,20691.0,2
22392.0,2.07879,2.19844,-1.760431,24.067234,0.148505,0.098704,0.087592,0.011111999999999997,0.049801,0.060912999999999995,179.752649,0.22312356933456481,0.4206026321240358,20692.0,2
22393.0,2.056346,2.179013,-1.807418,24.06999,0.148496,0.098321,0.087319,0.011002000000000012,0.050174999999999984,0.061176999999999995,179.630064,0.21926817602040846,0.4306141461250479,20693.0,2
22394.0,2.016575,2.168381,-1.856506,24.070122,0.148974,0.099203,0.088291,0.010912000000000005,0.049770999999999996,0.060683,179.879949,0.21923973318331605,0.4306880052202363,20694.0,2
22395.0,2.058183,2.188464,-1.821068,24.074191,0.148367,0.098626,0.088144,0.010482000000000005,0.049740999999999994,0.060223,179.564057,0.21072735314221394,0.4527925753688926,20695.0,2
22396.0,2.075771,2.191877,-1.787862,24.071959,0.14947,0.099818,0.087918,0.011900000000000008,0.04965199999999999,0.061551999999999996,179.903523,0.23966326304553623,0.3776530906202332,20696.0,2
22397.0,2.046895,2.186232,-1.814243,24.073403,0.148726,0.098206,0.086941,0.011264999999999997,0.050519999999999995,0.06178499999999999,180.035538,0.2229765839947744,0.42098431712147877,20697.0,2
22398.0,2.018676,2.178882,-1.831043,24.074322,0.14845,0.098941,0.087403,0.011538000000000007,0.049509,0.061047000000000004,180.186412,0.23304382952938815,0.3948421413669756,20698.0,2
22399.0,2.068158,2.185445,-1.801381,24.07301,0.149902,0.099482,0.088726,0.010756000000000002,0.050420000000000006,0.06117600000000001,180.09683,0.21332381349041074,0.44605020253922634,20699.0,2
22400.0,2.08509,2.19227,-1.780906,24.072485,0.148257,0.098977,0.086852,0.012124999999999997,0.049280000000000004,0.061405,180.436296,0.24603802682575426,0.3610993873691388,20700.0,2
22401.0,2.039676,2.18387,-1.818312,24.074454,0.149727,0.098321,0.087703,0.010618000000000002,0.05140599999999999,0.062023999999999996,179.375464,0.20654774641585782,0.46364599234868387,20701.0,2
22402.0,2.031013,2.177044,-1.841281,24.070909,0.1489,0.099676,0.087902,0.011774000000000007,0.049224000000000004,0.06099800000000001,180.228845,0.23918740477399705,0.3788887782297228,20702.0,2
22403.0,2.060283,2.179538,-1.801644,24.072353,0.148992,0.09935,0.087944,0.011406,0.04964200000000002,0.06104800000000002,180.474015,0.22976048989787068,0.40336817179046514,20703.0,2
22404.0,2.093753,2.198834,-1.7729,24.070778,0.148248,0.097786,0.086873,0.010912999999999992,0.05046199999999999,0.061374999999999985,180.577741,0.21625745595783036,0.4384322501687917,20704.0,2
22405.0,2.038232,2.190827,-1.816081,24.070515,0.148377,0.098662,0.087225,0.011437000000000003,0.04971500000000001,0.06115200000000001,179.333031,0.23004666505752677,0.4026250448552393,20705.0,2
22406.0,1.99925,2.178225,-1.842331,24.067234,0.149424,0.098972,0.088259,0.010713,0.050452,0.061165,179.002995,0.2123362337224744,0.44861470578653617,20706.0,2
22407.0,2.05267,2.183082,-1.792456,24.070909,0.148863,0.099219,0.087871,0.011347999999999997,0.049643999999999994,0.06099199999999999,180.554167,0.2285829388659482,0.40642598397261287,20707.0,2
22408.0,2.092309,2.198177,-1.789044,24.070515,0.148643,0.0985,0.088075,0.010425000000000004,0.05014299999999999,0.060568,179.894093,0.2079012444160818,0.46013128889940713,20708.0,2
22409.0,2.068552,2.198046,-1.788256,24.070253,0.149084,0.100369,0.087655,0.012714000000000003,0.048714999999999994,0.061429,179.031283,0.26098201822809763,0.32229349469764035,20709.0,2
22410.0,2.018938,2.180063,-1.863199,24.062639,0.149598,0.099566,0.08891,0.010655999999999999,0.05003200000000001,0.060688000000000006,180.209986,0.21297943357384122,0.44694447300023055,20710.0,2
22411.0,2.027338,2.178882,-1.817918,24.068153,0.14901,0.099303,0.088495,0.010807999999999998,0.049707,0.060515,180.789907,0.21742978997344486,0.4353879853027165,20711.0,2
22412.0,2.074065,2.200015,-1.79285,24.073272,0.148863,0.099923,0.088595,0.011328000000000005,0.04894,0.060268,180.200556,0.23146237306144143,0.3989487972333705,20712.0,2
22413.0,2.078396,2.207759,-1.776444,24.072878,0.148919,0.099056,0.088212,0.010844000000000006,0.04986299999999999,0.060707,179.172728,0.21747152254131252,0.4352796160253276,20713.0,2
22414.0,2.018676,2.188858,-1.813193,24.071959,0.14822,0.098531,0.087577,0.010953999999999992,0.049689,0.06064299999999999,179.450901,0.22044676997383764,0.42755362573068545,20714.0,2
22415.0,2.016838,2.186101,-1.836031,24.073272,0.148643,0.099723,0.087734,0.011989,0.04891999999999999,0.06090899999999999,179.663068,0.2450685799554384,0.36361680391384443,20715.0,2
22416.0,2.073409,2.196996,-1.799019,24.070909,0.149112,0.099671,0.088191,0.01147999999999999,0.049441,0.06092099999999999,179.37075,0.2321912543990937,0.39705607057168646,20716.0,2
22417.0,2.094803,2.203034,-1.778281,24.074847,0.148184,0.098515,0.087361,0.011154000000000011,0.049669000000000005,0.060823000000000016,178.979421,0.22456210992550854,0.4168670938549893,20717.0,2
22418.0,2.035345,2.194896,-1.797444,24.075635,0.148184,0.098395,0.087939,0.010455999999999993,0.049789000000000014,0.06024500000000001,178.682388,0.2100020084354286,0.45467611826473087,20718.0,2
22419.0,2.010407,2.180588,-1.834062,24.078129,0.149203,0.099461,0.088327,0.011133999999999991,0.04974200000000001,0.060876,178.705962,0.22383048871197936,0.41876693530457365,20719.0,2
22420.0,2.057396,2.19634,-1.808075,24.073929,0.149654,0.099917,0.088123,0.011793999999999999,0.049737,0.061531,180.370289,0.23712252201536044,0.38425077400136887,20720.0,2
22421.0,2.087847,2.199884,-1.777231,24.085874,0.149093,0.099193,0.08806,0.011133000000000004,0.0499,0.061033000000000004,181.195381,0.22310174144806724,0.42065931380952837,20721.0,2
22422.0,2.041776,2.188858,-1.79075,24.079311,0.148294,0.099072,0.08775,0.011321999999999999,0.049222000000000016,0.060544000000000014,180.365574,0.23001442415131126,0.4027087666075173,20722.0,2
22423.0,2.032588,2.190695,-1.826318,24.079705,0.148928,0.098794,0.087718,0.011076000000000003,0.050134,0.06121,179.460331,0.22092350653236267,0.42631565742458744,20723.0,2
22424.0,2.043089,2.186626,-1.808993,24.088369,0.148597,0.098946,0.088432,0.01051400000000001,0.049651,0.06016500000000001,179.983675,0.2117538064931928,0.4501271269289169,20724.0,2
22425.0,2.07039,2.195289,-1.79285,24.085481,0.1489,0.098925,0.087766,0.011159000000000002,0.049975000000000006,0.06113400000000001,179.710216,0.22328717784536578,0.42017778081494783,20725.0,2
22426.0,2.061727,2.196996,-1.796131,24.087187,0.148716,0.098883,0.087403,0.011480000000000004,0.04983299999999999,0.06131299999999999,179.60649,0.23036481117309482,0.4017988971626857,20726.0,2
22427.0,2.064615,2.199227,-1.786681,24.086531,0.148965,0.09955,0.088543,0.011007000000000003,0.04941499999999999,0.06042199999999999,179.686642,0.22274162214667326,0.42159445560549047,20727.0,2
22428.0,2.050045,2.196077,-1.794031,24.090863,0.149139,0.099098,0.087813,0.011285000000000003,0.05004099999999999,0.06132599999999999,180.464585,0.2255105711202591,0.41440417197986024,20728.0,2
22429.0,2.035607,2.194239,-1.810043,24.088369,0.148404,0.099004,0.088474,0.010529999999999998,0.04940000000000001,0.05993000000000001,180.087401,0.21315357988704672,0.4464922575942225,20729.0,2
22430.0,2.033901,2.19017,-1.81385,24.090732,0.14936,0.099077,0.08797,0.011106999999999992,0.050282999999999994,0.061389999999999986,179.267024,0.2208853710921962,0.42641468584064024,20730.0,2
22431.0,2.047026,2.193452,-1.792194,24.085743,0.149066,0.099135,0.088028,0.011107000000000006,0.049931,0.06103800000000001,179.455616,0.22244252182968846,0.42237114601479464,20731.0,2
22432.0,2.066058,2.199621,-1.782087,24.089944,0.148092,0.098384,0.087304,0.011079999999999993,0.049708,0.060787999999999995,180.068541,0.22289726206521943,0.4211902967825969,20732.0,2
22433.0,2.060152,2.202771,-1.766338,24.0906,0.148193,0.098295,0.087487,0.010807999999999998,0.049898,0.060705999999999996,177.989311,0.21659752700454915,0.43754916878950345,20733.0,2
22434.0,2.044008,2.196077,-1.791669,24.089944,0.149874,0.099487,0.088128,0.011359000000000008,0.050387,0.06174600000000001,178.012885,0.22543065809319693,0.4146116865767131,20734.0,2
22435.0,2.029176,2.183607,-1.814112,24.09467,0.148386,0.098494,0.088201,0.010292999999999997,0.04989199999999999,0.06018499999999999,180.191126,0.20630148517828148,0.464285472585071,20735.0,2
22436.0,2.049652,2.193189,-1.811356,24.08955,0.148285,0.09841,0.088154,0.010256000000000001,0.049875,0.060131000000000004,179.531053,0.20562996230652017,0.4660292533318894,20736.0,2
22437.0,2.067502,2.203559,-1.773031,24.093751,0.148772,0.098956,0.088642,0.010314000000000004,0.049815999999999985,0.06012999999999999,179.012424,0.20703775819499382,0.46237355153973514,20737.0,2
22438.0,2.072359,2.205659,-1.773031,24.093751,0.149608,0.099398,0.088348,0.011050000000000004,0.05020999999999999,0.061259999999999995,179.196302,0.22007129911772333,0.4285286317616286,20738.0,2
22439.0,2.055952,2.200146,-1.80545,24.091125,0.148202,0.098893,0.087613,0.011279999999999998,0.049309000000000006,0.060589000000000004,179.465046,0.22875684445345765,0.4059743936723931,20739.0,2
22440.0,2.021563,2.193189,-1.8233,24.099133,0.148551,0.098568,0.087655,0.010913000000000006,0.049982999999999986,0.06089599999999999,179.050143,0.21832986555697842,0.4330507090322442,20740.0,2
22441.0,2.041251,2.190433,-1.815162,24.094013,0.14856,0.099613,0.088149,0.011463999999999988,0.048947000000000004,0.06041099999999999,178.729536,0.23420773065293754,0.391819774660206,20741.0,2
22442.0,2.077477,2.203953,-1.762925,24.095982,0.149277,0.099209,0.087976,0.011233000000000007,0.05006799999999999,0.061300999999999994,178.724821,0.2243503964528952,0.41741686199083383,20742.0,2
22443.0,2.084959,2.209334,-1.753213,24.098608,0.150104,0.099009,0.088301,0.010707999999999995,0.05109499999999999,0.06180299999999998,179.512194,0.20956630656020037,0.4558075295290752,20743.0,2
22444.0,2.039282,2.201721,-1.799544,24.099921,0.14901,0.098689,0.087745,0.010943999999999995,0.050321000000000005,0.061265,179.625349,0.21747943245498974,0.43525907591305535,20744.0,2
22445.0,1.993343,2.187414,-1.841806,24.098608,0.149745,0.099749,0.088243,0.011506000000000002,0.049995999999999985,0.06150199999999999,179.469761,0.23013380802848182,0.40239875586142826,20745.0,2
22446.0,2.054508,2.193452,-1.81805,24.095195,0.149047,0.099524,0.088049,0.011474999999999999,0.04952300000000001,0.06099800000000001,179.752649,0.23170583959292457,0.39831657416555244,20746.0,2
22447.0,2.08509,2.206315,-1.767256,24.097164,0.14755,0.098368,0.087178,0.011189999999999992,0.04918199999999999,0.06037199999999998,179.229305,0.22751763820832388,0.4091923093718741,20747.0,2
22448.0,2.08929,2.209859,-1.76555,24.096245,0.148496,0.098379,0.08744,0.01093899999999999,0.050116999999999995,0.061055999999999985,177.51783,0.21826489484815817,0.4332194220812141,20748.0,2
22449.0,2.033901,2.196602,-1.810437,24.095589,0.148983,0.09757,0.085949,0.011621000000000006,0.051413,0.063034,177.796004,0.2260279301357608,0.41306071708299497,20749.0,2
22450.0,2.009881,2.189645,-1.825137,24.101233,0.149699,0.099487,0.088012,0.011474999999999999,0.05021199999999999,0.06168699999999999,179.512194,0.22852647720709776,0.4065726010988152,20750.0,2
22451.0,2.060414,2.202246,-1.776444,24.098871,0.150692,0.100017,0.088627,0.011389999999999997,0.050675,0.062064999999999995,180.087401,0.22476122819480618,0.41635003238330726,20751.0,2
22452.0,2.076952,2.205922,-1.747044,24.099658,0.14969,0.100437,0.088936,0.011500999999999997,0.04925299999999999,0.06075399999999999,180.700326,0.2335038778576359,0.39364750831553497,20752.0,2
22453.0,2.056214,2.199096,-1.777231,24.10084,0.148524,0.09903,0.087172,0.011858000000000007,0.04949399999999998,0.06135199999999999,180.370289,0.23957975553086194,0.37786993922275625,20753.0,2
22454.0,2.031407,2.195027,-1.789437,24.102415,0.149654,0.098741,0.087613,0.011127999999999999,0.050913000000000014,0.06204100000000001,179.238735,0.21856463840986753,0.43244106132259896,20754.0,2
22455.0,2.055689,2.199359,-1.782612,24.096376,0.148965,0.0984,0.087167,0.011233000000000007,0.050564999999999985,0.06179799999999999,179.780938,0.22214531503381738,0.42314291941263027,20755.0,2
22456.0,2.045714,2.20054,-1.789437,24.096639,0.148413,0.097959,0.087251,0.01070800000000001,0.050453999999999985,0.061161999999999994,179.144439,0.2122287186601925,0.4488938961216449,20756.0,2
22457.0,2.029832,2.197127,-1.797969,24.102152,0.148184,0.099251,0.087561,0.011690000000000006,0.048933000000000004,0.06062300000000001,178.418358,0.23889320308987624,0.37965274808693084,20757.0,2
22458.0,2.081021,2.204478,-1.780512,24.102152,0.149314,0.099471,0.088459,0.011012000000000008,0.049843,0.060855000000000006,178.375925,0.2209292994141724,0.4263006147265749,20758.0,2
22459.0,2.073409,2.203034,-1.750719,24.101627,0.148533,0.09861,0.087503,0.011107000000000006,0.049922999999999995,0.06103,178.738965,0.22247816681355673,0.42227858470496593,20759.0,2
22460.0,2.055033,2.19949,-1.764763,24.103596,0.149066,0.098426,0.087445,0.010981000000000005,0.050640000000000004,0.06162100000000001,178.555088,0.2168401097924607,0.43691924058771303,20760.0,2
22461.0,2.015,2.188858,-1.815425,24.101759,0.148349,0.09756,0.0866,0.010959999999999998,0.050789000000000015,0.06174900000000001,178.366496,0.21579050994290203,0.43964479482642926,20761.0,2
22462.0,2.042301,2.189251,-1.796525,24.104121,0.149203,0.099093,0.088585,0.010508000000000003,0.05011,0.060618000000000005,178.286344,0.2096944782582667,0.4554746989602685,20762.0,2
22463.0,2.056477,2.204346,-1.75505,24.104515,0.148928,0.099209,0.088585,0.010624000000000008,0.049719,0.06034300000000001,179.210446,0.213676588897828,0.4451341310407355,20763.0,2
22464.0,2.08404,2.215241,-1.763319,24.10806,0.149663,0.098584,0.087829,0.010755,0.051078999999999986,0.061833999999999986,179.328316,0.2105520751761943,0.45324772940063074,20764.0,2
22465.0,2.045714,2.19844,-1.790094,24.105565,0.147476,0.09767,0.086017,0.01165300000000001,0.04980599999999999,0.061459,179.276454,0.2339630975565686,0.3924550270118703,20765.0,2
22466.0,2.023401,2.179013,-1.805844,24.103071,0.149543,0.099098,0.087661,0.011437000000000003,0.050445000000000004,0.061882000000000006,177.847867,0.22671767830947948,0.41126960968209725,20766.0,2
22467.0,2.04112,2.195027,-1.780119,24.106091,0.149635,0.099681,0.088348,0.01133300000000001,0.049953999999999985,0.061286999999999994,179.139724,0.22686417775998424,0.41088918642035543,20767.0,2
22468.0,2.071965,2.212091,-1.76555,24.109635,0.151022,0.100306,0.088511,0.011795,0.05071599999999998,0.06251099999999998,179.620635,0.2325650176469429,0.3960854987819896,20768.0,2
22469.0,2.059496,2.21301,-1.780775,24.111341,0.15026,0.099639,0.087844,0.011795,0.050621,0.062416,180.789907,0.23300146181502113,0.39495215996456434,20769.0,2
22470.0,2.020513,2.198046,-1.802037,24.109766,0.149231,0.098804,0.087818,0.01098600000000001,0.050427,0.06141300000000001,181.124658,0.21785515983183965,0.43428340376046737,20770.0,2
22471.0,2.020382,2.187808,-1.786156,24.107666,0.148965,0.099298,0.088522,0.010775999999999994,0.04966699999999999,0.06044299999999998,180.643748,0.21696061850688564,0.4366063089142366,20771.0,2
22472.0,2.067502,2.20054,-1.762663,24.104515,0.148579,0.099004,0.088506,0.010497999999999993,0.049574999999999994,0.06007299999999999,179.72436,0.21175568823624324,0.45012224050219973,20772.0,2
22473.0,2.061727,2.21091,-1.778806,24.108979,0.150039,0.099461,0.088238,0.011222999999999997,0.05057800000000001,0.06180100000000001,178.573947,0.2218905079183059,0.42380459120500846,20773.0,2
22474.0,2.033507,2.191614,-1.786156,24.106353,0.148772,0.098956,0.087477,0.011479000000000003,0.049815999999999985,0.06129499999999999,179.309457,0.23042334945902013,0.40164688754359323,20774.0,2
22475.0,2.073015,2.199359,-1.783269,24.110685,0.147522,0.098316,0.087713,0.010603000000000001,0.049205999999999986,0.05980899999999999,178.517369,0.2154774727172964,0.4404576759805987,20775.0,2
22476.0,2.068027,2.203034,-1.758988,24.111473,0.148092,0.097549,0.087057,0.010492000000000001,0.050543000000000005,0.061035000000000006,177.305664,0.20758151313706869,0.4609615528739406,20776.0,2
22477.0,2.020644,2.193977,-1.790881,24.11226,0.14822,0.097565,0.08713,0.010435,0.05065499999999999,0.06108999999999999,177.404675,0.20599731522425777,0.46507532760251225,20777.0,2
22478.0,2.016969,2.190564,-1.810043,24.110029,0.149304,0.09883,0.088322,0.010508000000000003,0.05047399999999999,0.060981999999999995,177.352812,0.20818226844972768,0.4594015381792572,20778.0,2
22479.0,2.072096,2.201065,-1.776706,24.115148,0.147531,0.098836,0.087078,0.01175799999999999,0.048695,0.06045299999999999,178.022315,0.24145720387711495,0.3729946648024597,20779.0,2
22480.0,2.07249,2.203296,-1.735494,24.114623,0.148478,0.098773,0.087645,0.011127999999999999,0.049705,0.060833,176.617302,0.22387639319196875,0.41864773259121224,20780.0,2
22481.0,2.038889,2.193846,-1.777231,24.111079,0.148569,0.098615,0.087377,0.011237999999999998,0.04995400000000001,0.06119200000000001,177.357527,0.22496246621959753,0.4158274664247741,20781.0,2
22482.0,2.018282,2.194502,-1.810962,24.118562,0.149378,0.098515,0.08776,0.010755,0.050863000000000005,0.061618000000000006,177.961022,0.2114462094998427,0.4509258811297624,20782.0,2
22483.0,2.037051,2.194371,-1.792587,24.113442,0.149755,0.099802,0.088847,0.010955000000000006,0.049953,0.060908000000000004,179.120865,0.2193017576170078,0.43052694292756966,20783.0,2
22484.0,2.044401,2.199096,-1.766338,24.111341,0.149626,0.100196,0.088968,0.011227999999999988,0.049430000000000016,0.060658000000000004,179.380179,0.22714490906516122,0.41016019584448293,20784.0,2
22485.0,2.065008,2.202509,-1.76555,24.11016,0.149268,0.098631,0.087435,0.011195999999999998,0.050637000000000015,0.06183300000000001,180.275993,0.22109877957265284,0.42586051618376464,20785.0,2
22486.0,2.050702,2.205528,-1.767388,24.116199,0.149755,0.09904,0.087603,0.011437000000000003,0.050714999999999996,0.062152,179.757364,0.22551068696269427,0.41440387116537336,20786.0,2
22487.0,2.01395,2.200146,-1.775131,24.111867,0.149259,0.099145,0.088212,0.010932999999999998,0.050114000000000006,0.061047000000000004,179.738505,0.2181582360570687,0.43349638888934816,20787.0,2
22488.0,2.034426,2.196865,-1.778544,24.111341,0.148634,0.098841,0.087944,0.010897000000000004,0.04979299999999999,0.060689999999999994,179.295313,0.21884162750532204,0.43172178835060715,20788.0,2
22489.0,2.028257,2.197915,-1.789044,24.114755,0.149249,0.099172,0.087687,0.011484999999999995,0.050076999999999997,0.06156199999999999,178.701247,0.22934222612724142,0.40445430055984255,20789.0,2
22490.0,2.038101,2.195289,-1.780644,24.110291,0.150058,0.099366,0.088747,0.01061899999999999,0.050692,0.06131099999999999,179.535768,0.2094766535813621,0.45604033639979735,20790.0,2
22491.0,2.068552,2.211303,-1.7645,24.112654,0.148551,0.098972,0.088385,0.010587,0.049578999999999984,0.06016599999999998,179.809227,0.21353368293666805,0.44550522288906325,20791.0,2
22492.0,2.057921,2.202903,-1.775,24.111341,0.149304,0.097912,0.087598,0.010314000000000004,0.05139199999999999,0.061706,178.074177,0.20068880976008416,0.478860218649524,20792.0,2
22493.0,2.032063,2.194764,-1.775787,24.110816,0.148772,0.098862,0.088186,0.010676000000000005,0.04990999999999998,0.06058599999999999,178.540943,0.21390074332311532,0.444552056791939,20793.0,2
22494.0,2.033901,2.190958,-1.7813,24.112129,0.147899,0.098106,0.087419,0.010687000000000002,0.049793000000000004,0.060480000000000006,178.531514,0.21462425191790177,0.44267328183013144,20794.0,2
22495.0,2.042433,2.196996,-1.772638,24.109635,0.148404,0.098904,0.088154,0.01075000000000001,0.0495,0.06025000000000001,178.027029,0.21716732995293042,0.43606952981866465,20795.0,2
22496.0,2.049914,2.202378,-1.760038,24.108453,0.148321,0.098857,0.087739,0.011118000000000003,0.04946400000000001,0.06058200000000001,177.178364,0.22476498534317196,0.4163402759874216,20796.0,2
22497.0,2.062514,2.206053,-1.75715,24.107141,0.148643,0.098017,0.087393,0.010624000000000008,0.05062599999999999,0.06125,176.763461,0.2098484998123533,0.4550747426342735,20797.0,2
22498.0,2.043745,2.201065,-1.7708,24.109635,0.149249,0.098757,0.087928,0.010828999999999991,0.050491999999999995,0.06132099999999999,177.852581,0.21446537143762487,0.44308585559969704,20798.0,2
22499.0,2.028126,2.19844,-1.783269,24.107272,0.149608,0.099424,0.088012,0.011411999999999992,0.05018399999999999,0.061595999999999984,178.37121,0.22739862508717731,0.40950135735519877,20799.0,2
22500.0,2.022219,2.196471,-1.792719,24.107272,0.15015,0.100091,0.089094,0.010996999999999993,0.050059000000000006,0.061056,178.946417,0.21967638833399902,0.4295541185325604,20800.0,2
22501.0,2.040989,2.201065,-1.781694,24.106222,0.149139,0.098962,0.088249,0.010713,0.050177,0.06089,179.776223,0.2134999402128423,0.4455928444945616,20801.0,2
22502.0,2.059627,2.209334,-1.757281,24.105565,0.150554,0.099403,0.08902,0.010383000000000003,0.05115099999999999,0.06153399999999999,178.936987,0.20298326556146398,0.4729020778041084,20802.0,2
22503.0,2.042695,2.205134,-1.757806,24.104778,0.148606,0.099082,0.087655,0.011427000000000007,0.049523999999999985,0.06095099999999999,179.931812,0.23073195355880888,0.4008455181335099,20803.0,2
22504.0,2.018676,2.19844,-1.766206,24.104515,0.148808,0.097996,0.087566,0.010429999999999995,0.050811999999999996,0.06124199999999999,179.201017,0.20526243284198917,0.46698363751013294,20804.0,2
22505.0,2.015788,2.193846,-1.788125,24.108453,0.148781,0.098657,0.087351,0.011305999999999997,0.050124,0.06143,177.796004,0.2255561097256857,0.4142859193533017,20805.0,2
22506.0,2.052277,2.201065,-1.787337,24.110685,0.148965,0.097959,0.088112,0.009847000000000009,0.05100599999999998,0.06085299999999999,177.847867,0.19305193404826812,0.4986913180686414,20806.0,2
22507.0,2.073802,2.206578,-1.753475,24.103071,0.148257,0.098657,0.088679,0.009978,0.049600000000000005,0.059578000000000006,177.277375,0.20116529908671196,0.4776228923442283,20807.0,2
22508.0,2.058577,2.199227,-1.758988,24.110685,0.148836,0.097975,0.087466,0.010509000000000004,0.05086099999999999,0.061369999999999994,176.390991,0.20661790727851848,0.46346380173890334,20808.0,2
22509.0,2.008831,2.190827,-1.813718,24.105828,0.147862,0.097381,0.086374,0.011006999999999989,0.050481,0.06148799999999999,177.055779,0.21803811259458797,0.433808320157699,20809.0,2
22510.0,2.027207,2.191483,-1.791931,24.103203,0.149415,0.099597,0.089031,0.010566000000000006,0.04981799999999999,0.06038399999999999,177.03692,0.21208775768281196,0.4492599373225412,20810.0,2
22511.0,2.036526,2.198834,-1.7603,24.107141,0.148799,0.099555,0.088485,0.01107000000000001,0.04924399999999998,0.06031399999999999,177.899729,0.22479439537008863,0.41626390533668534,20811.0,2
22512.0,2.073934,2.209334,-1.753081,24.104778,0.148073,0.097334,0.087666,0.00966800000000001,0.050739000000000006,0.060407000000000016,176.631446,0.19054000788332692,0.5052141762884442,20812.0,2
22513.0,2.041251,2.202509,-1.7519,24.106484,0.149433,0.099224,0.088963,0.010261000000000006,0.050209000000000004,0.06047000000000001,176.423994,0.2043616809400519,0.4693226700141764,20813.0,2
22514.0,2.013294,2.193977,-1.778281,24.105697,0.150003,0.098794,0.0887,0.010094000000000006,0.05120899999999999,0.061302999999999996,178.342921,0.1971099394649484,0.48815366996511267,20814.0,2
22515.0,2.024451,2.193452,-1.781694,24.106484,0.148285,0.098048,0.087424,0.010623999999999995,0.050237000000000004,0.060861,179.12558,0.2114733866794059,0.4508553086377922,20815.0,2
22516.0,2.034689,2.203821,-1.771981,24.108979,0.148533,0.098605,0.088107,0.010497999999999993,0.049928,0.060425999999999994,176.669165,0.2102585671653747,0.4540098979578413,20816.0,2
22517.0,2.044795,2.205265,-1.771456,24.109635,0.150058,0.099293,0.088863,0.010430000000000009,0.05076499999999999,0.061195,177.654559,0.2054524681873697,0.46649016217157835,20817.0,2
22518.0,2.070127,2.214585,-1.748225,24.109766,0.150159,0.099734,0.088831,0.01090300000000001,0.050424999999999984,0.061327999999999994,178.927558,0.2162178241383416,0.43853516431616035,20818.0,2
22519.0,2.064221,2.215635,-1.741925,24.110685,0.148983,0.098972,0.088753,0.010219000000000006,0.050011,0.060230000000000006,179.111435,0.20433096056946345,0.4694024433071198,20819.0,2
22520.0,2.027863,2.19949,-1.768175,24.113179,0.149112,0.098442,0.088012,0.010429999999999995,0.05066999999999999,0.06109999999999999,178.00817,0.20583765862130204,0.4654899167729546,20820.0,2
22521.0,2.010275,2.193846,-1.785631,24.107403,0.148174,0.0983,0.087776,0.010523999999999992,0.049874,0.06039799999999999,177.013346,0.2110075187969923,0.4520650536488343,20821.0,2
22522.0,2.063958,2.205659,-1.753081,24.111604,0.148184,0.098599,0.088222,0.010377000000000011,0.049585000000000004,0.059962000000000015,176.673879,0.20927277860686505,0.4565697498721242,20822.0,2
22523.0,2.074852,2.213404,-1.730507,24.111341,0.14947,0.09829,0.088133,0.010157,0.05117999999999999,0.06133699999999999,176.376846,0.19845255075125537,0.4846672366506636,20823.0,2
22524.0,2.055164,2.21196,-1.755838,24.112654,0.149075,0.098977,0.088023,0.010953999999999992,0.05009800000000002,0.06105200000000001,177.498971,0.2186470787840074,0.4322269838231855,20824.0,2
22525.0,2.018413,2.193452,-1.795212,24.112654,0.149259,0.098872,0.088737,0.010135000000000005,0.050387,0.060522000000000006,177.564978,0.2011391601174884,0.4776907688577329,20825.0,2
22526.0,2.033376,2.191483,-1.781562,24.106878,0.148349,0.097786,0.087718,0.010067999999999994,0.05056300000000001,0.060631000000000004,177.937448,0.1991139941460326,0.482949629841684,20826.0,2
22527.0,2.078265,2.206709,-1.742188,24.115148,0.148542,0.098636,0.088779,0.009857000000000005,0.049906000000000006,0.05976300000000001,177.041634,0.1975073636964755,0.48712165638463945,20827.0,2
22528.0,2.065796,2.21091,-1.74455,24.114623,0.149608,0.098358,0.088789,0.009568999999999994,0.05124999999999999,0.060818999999999984,177.239656,0.18670855202825304,0.5151635305596376,20828.0,2
22529.0,2.018413,2.20474,-1.784056,24.116067,0.148974,0.098221,0.088154,0.010067000000000006,0.05075299999999999,0.06082,178.555088,0.19834889860897678,0.48493639592679927,20829.0,2
22530.0,2.013557,2.197258,-1.790225,24.112785,0.149782,0.099629,0.088516,0.011112999999999998,0.050153,0.061266,178.847406,0.22157754117318654,0.4246172893385838,20830.0,2
22531.0,2.074459,2.203821,-1.76345,24.109241,0.148698,0.099214,0.088574,0.010639999999999997,0.049484,0.060124,179.696071,0.21501465090431437,0.44165951109392676,20831.0,2
22532.0,2.065796,2.215897,-1.752425,24.113311,0.148303,0.09893,0.088485,0.01044500000000001,0.049372999999999986,0.059817999999999996,178.687102,0.21154858832583975,0.4506600283447526,20832.0,2
22533.0,2.056608,2.210778,-1.754263,24.109766,0.148312,0.098899,0.08838,0.010519,0.049413,0.059932,176.787035,0.21287489375480634,0.44721593735591325,20833.0,2
22534.0,2.02957,2.201327,-1.775131,24.113967,0.149121,0.099172,0.087729,0.011442999999999995,0.04994900000000001,0.061392,177.597982,0.22908908908908895,0.4051116355695633,20834.0,2
22535.0,2.033245,2.207759,-1.769488,24.111473,0.14992,0.099088,0.08859,0.010497999999999993,0.050832,0.061329999999999996,178.474936,0.2065193870123737,0.4637196347871866,20835.0,2
22536.0,2.041251,2.209334,-1.759513,24.110685,0.149589,0.098925,0.088448,0.010477,0.050664,0.061141,178.852121,0.20678969702950756,0.463017705748919,20836.0,2
22537.0,2.041251,2.20684,-1.771456,24.111867,0.149424,0.098232,0.087976,0.010256000000000001,0.051192,0.061448,179.432042,0.20033989021936593,0.479766277404749,20837.0,2
22538.0,2.045189,2.208678,-1.745863,24.105565,0.149323,0.098836,0.08869,0.010145999999999988,0.05048700000000002,0.060633000000000006,179.276454,0.2009586436380919,0.4781595260281766,20838.0,2
22539.0,2.062383,2.212616,-1.743238,24.106484,0.149304,0.098479,0.088201,0.010277999999999995,0.050824999999999995,0.06110299999999999,179.252879,0.20221933656002825,0.47488581468137336,20839.0,2
22540.0,2.032195,2.205922,-1.765419,24.108585,0.149644,0.099308,0.089099,0.010208999999999996,0.050336000000000006,0.060545,178.606951,0.20281304010966078,0.4733441116914938,20840.0,2
22541.0,2.030226,2.20054,-1.777887,24.109504,0.148689,0.098951,0.088044,0.010907,0.04973799999999999,0.06064499999999999,178.790828,0.21928466595629187,0.43057132579245916,20841.0,2
22542.0,2.052933,2.211172,-1.750981,24.107535,0.148671,0.098694,0.088264,0.010430000000000009,0.049976999999999994,0.060407,177.711137,0.2086918244027374,0.45807834592825536,20842.0,2
22543.0,2.068158,2.21406,-1.735757,24.109635,0.148514,0.098368,0.088133,0.010234999999999994,0.05014600000000001,0.060381000000000004,177.385815,0.20409994615829447,0.47000233126235424,20843.0,2
22544.0,2.03377,2.209334,-1.763844,24.112392,0.149323,0.098122,0.087608,0.010513999999999996,0.05120100000000001,0.061715000000000006,177.800719,0.2053435412679191,0.4667730187546312,20844.0,2
22545.0,2.020119,2.193058,-1.780119,24.107535,0.148652,0.098038,0.088632,0.009405999999999998,0.050614000000000006,0.060020000000000004,177.607411,0.18583423886199735,0.5174339081299617,20845.0,2
22546.0,2.03692,2.216554,-1.76135,24.11226,0.148119,0.097875,0.087619,0.010256000000000001,0.050244,0.0605,177.135931,0.20411981291670817,0.4699507421471054,20846.0,2
22547.0,2.070127,2.221017,-1.740088,24.111341,0.148358,0.09829,0.088359,0.00993100000000001,0.05006799999999999,0.059999,176.405135,0.1983462821306599,0.4849431902814003,20847.0,2
22548.0,2.052933,2.212485,-1.749144,24.110554,0.148367,0.09766,0.087078,0.010581999999999994,0.050707,0.061288999999999996,177.055779,0.20868502011516907,0.4580960149997888,20848.0,2
22549.0,2.031801,2.201721,-1.767388,24.108191,0.147678,0.097901,0.087687,0.010214,0.049777,0.059991,176.919049,0.20519104825424886,0.4671690058348106,20849.0,2
22550.0,2.02957,2.196077,-1.76765,24.110029,0.148873,0.098983,0.088994,0.009988999999999998,0.049890000000000004,0.059879,176.372132,0.20021647190876105,0.4800867645882655,20850.0,2
22551.0,2.050833,2.215635,-1.740613,24.109372,0.148726,0.098085,0.087802,0.010283,0.05064099999999999,0.06092399999999999,177.249086,0.20305280202203707,0.4727215086139165,20851.0,2
22552.0,2.054508,2.217341,-1.747963,24.109897,0.149001,0.09862,0.088627,0.009993000000000002,0.050380999999999995,0.060374,177.899729,0.19834464689770162,0.4849474365816666,20852.0,2
22553.0,2.038889,2.21196,-1.7708,24.11226,0.148781,0.097912,0.087598,0.010314000000000004,0.050869,0.061183,177.932733,0.20275211322980152,0.47350232390515024,20853.0,2
22554.0,2.023138,2.211697,-1.775919,24.109241,0.149479,0.09903,0.088973,0.01005700000000001,0.050448999999999994,0.060506000000000004,178.031744,0.19934588701684858,0.48234746074148227,20854.0,2
22555.0,2.034557,2.210122,-1.763319,24.114492,0.149222,0.098274,0.088128,0.010146000000000002,0.05094799999999999,0.061093999999999996,178.229766,0.19914031678737568,0.48288127637658296,20855.0,2
22556.0,2.039545,2.209466,-1.773031,24.114098,0.148514,0.097786,0.088065,0.009720999999999994,0.05072800000000001,0.060449,177.763,0.19162609158469499,0.5023938824049143,20856.0,2
22557.0,2.044533,2.207497,-1.773031,24.114229,0.14754,0.097644,0.088301,0.00934299999999999,0.04989600000000001,0.059239,176.650305,0.18724572619596344,0.5137686205562229,20857.0,2
22558.0,2.061727,2.211041,-1.760956,24.114623,0.148579,0.098032,0.088763,0.009269,0.050546999999999995,0.059815999999999994,176.084528,0.18337026192925537,0.5238322539147457,20858.0,2
22559.0,2.068027,2.217473,-1.736938,24.110685,0.148459,0.098274,0.087965,0.010308999999999999,0.05018500000000001,0.060494000000000006,176.423994,0.20541585302674045,0.4665852427932994,20859.0,2
22560.0,2.026288,2.208547,-1.78445,24.113967,0.148101,0.09673,0.086679,0.01005099999999999,0.051371000000000014,0.061422000000000004,177.107642,0.19565132757143947,0.4919413285005695,20860.0,2
22561.0,2.012638,2.204872,-1.784712,24.112392,0.148128,0.098962,0.088795,0.010166999999999995,0.049166000000000015,0.05933300000000001,176.768176,0.20678503874549986,0.46302980217378764,20861.0,2
22562.0,2.054377,2.214716,-1.748356,24.115017,0.150251,0.099518,0.089199,0.010318999999999995,0.050733,0.061051999999999995,176.433424,0.20339417353254216,0.4718350502480685,20862.0,2
22563.0,2.076952,2.223248,-1.73825,24.115936,0.14913,0.098484,0.087897,0.010587,0.05064600000000001,0.06123300000000001,177.673419,0.20903508598732395,0.457186979502039,20863.0,2
22564.0,2.028913,2.211041,-1.788519,24.118693,0.149102,0.098122,0.08828,0.009842000000000004,0.05098000000000001,0.060822000000000015,177.857296,0.1930523136070301,0.4986903324473183,20864.0,2
22565.0,2.017757,2.205659,-1.806237,24.115148,0.149966,0.098941,0.089136,0.009804999999999994,0.05102499999999999,0.06082999999999998,177.230227,0.19215693959941985,0.5010153998743996,20865.0,2
22566.0,2.040464,2.206315,-1.790619,24.113967,0.149121,0.098568,0.087907,0.010661000000000004,0.050553,0.061214000000000005,178.526799,0.21088341179728615,0.45238732918959934,20866.0,2
22567.0,2.069733,2.219048,-1.736413,24.123025,0.148634,0.097759,0.087729,0.010029999999999997,0.05087499999999999,0.06090499999999999,178.225051,0.19714600204418584,0.48806002426218975,20867.0,2
22568.0,2.066321,2.229286,-1.741794,24.1246,0.148928,0.097476,0.087634,0.00984199999999999,0.05145200000000001,0.061294,176.952053,0.19128136357452408,0.5032890567799111,20868.0,2
22569.0,2.026682,2.216816,-1.783006,24.122631,0.148579,0.09819,0.087724,0.010466000000000003,0.05038899999999999,0.06085499999999999,176.513576,0.20769994046437795,0.4606540260540165,20869.0,2
22570.0,2.023269,2.21091,-1.802431,24.126044,0.149332,0.098678,0.088112,0.010566000000000006,0.05065399999999999,0.06122,177.984596,0.20858750370151036,0.4583492412885537,20870.0,2
22571.0,2.047814,2.213797,-1.787994,24.125782,0.148873,0.098851,0.088375,0.010476,0.05002200000000001,0.06049800000000001,177.621556,0.20942366511404747,0.4561779344965894,20871.0,2
