elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
22828.0,1.968274,2.062847,-1.967674,24.128538,0.1506,0.099623,0.088905,0.010718000000000005,0.05097700000000001,0.061695000000000014,170.846376,0.2102475577700185,0.4540384866663776,21128.0,2
22829.0,1.945829,2.052214,-1.999698,24.127226,0.150104,0.099251,0.089188,0.010063000000000002,0.05085299999999998,0.060915999999999984,172.944466,0.19788020608015114,0.4861534758540996,21129.0,2
22830.0,1.948061,2.05274,-1.999961,24.125256,0.149231,0.098977,0.088642,0.010334999999999997,0.05025400000000001,0.060589000000000004,172.71344,0.20565117898716537,0.4659741587985886,21130.0,2
22831.0,1.96893,2.058121,-1.971349,24.125388,0.14935,0.099755,0.089734,0.010021000000000002,0.049595000000000014,0.059616000000000016,171.610175,0.20205258488587788,0.4753188280173458,21131.0,2
22832.0,1.983499,2.061928,-1.949955,24.122762,0.149626,0.099356,0.089141,0.010215000000000002,0.05027000000000001,0.06048500000000001,171.737475,0.20319866324521096,0.4723427426725407,21132.0,2
22833.0,1.949242,2.064159,-1.976467,24.123025,0.149424,0.098515,0.088522,0.009993000000000002,0.050908999999999996,0.060902,172.213671,0.1962875662934591,0.49028917206555744,21133.0,2
22834.0,1.945567,2.052346,-1.98618,24.11633,0.148671,0.097933,0.088259,0.009674000000000002,0.05073799999999999,0.060411999999999993,172.378689,0.19066201541220765,0.5048973525602054,21134.0,2
22835.0,1.94071,2.045651,-1.992611,24.120924,0.148946,0.098542,0.0888,0.009742,0.05040399999999999,0.06014599999999999,171.341431,0.19327447673841885,0.4981134291020123,21135.0,2
22836.0,1.976937,2.058384,-1.974367,24.120924,0.149185,0.099046,0.089167,0.009878999999999999,0.05013900000000002,0.060018000000000016,171.812912,0.19702832070203422,0.48836561394101263,21136.0,2
22837.0,1.963942,2.06219,-1.96203,24.120399,0.149194,0.099072,0.088821,0.010250999999999996,0.050122,0.060372999999999996,171.454587,0.20451688845440208,0.46891963403928016,21137.0,2
22838.0,1.941367,2.054052,-2.006392,24.120662,0.149038,0.098227,0.088039,0.010187999999999989,0.05081100000000001,0.060999,172.166523,0.20050381799574876,0.4793405970409881,21138.0,2
22839.0,1.909603,2.047095,-2.017417,24.114623,0.148524,0.098111,0.087498,0.010612999999999997,0.050412999999999986,0.06102599999999998,171.704471,0.2105169199032015,0.4533390190510237,21139.0,2
22840.0,1.938348,2.047883,-2.000355,24.117511,0.148726,0.098568,0.088291,0.010277000000000008,0.050157999999999994,0.060435,170.846376,0.20488845471400963,0.4679547672910017,21140.0,2
22841.0,1.969061,2.051033,-1.96833,24.115542,0.148891,0.098043,0.088007,0.010036000000000003,0.05084799999999999,0.060883999999999994,170.86995,0.19736867981671233,0.4874817845196511,21141.0,2
22842.0,1.965386,2.053133,-1.981192,24.113179,0.149185,0.098416,0.088096,0.01032000000000001,0.05076900000000001,0.06108900000000002,171.284853,0.20326964742958456,0.47215841409752946,21142.0,2
22843.0,1.940317,2.045914,-1.998911,24.110685,0.149608,0.099214,0.088369,0.010844999999999994,0.050393999999999994,0.06123899999999999,171.940212,0.21519992062704624,0.4411784109124529,21143.0,2
22844.0,1.94898,2.041976,-2.001536,24.111604,0.149681,0.099019,0.088789,0.010229999999999989,0.05066200000000001,0.060892,171.85063,0.20192250754988822,0.47565660706201374,21144.0,2
22845.0,1.965649,2.05694,-1.981586,24.109766,0.149654,0.099109,0.088695,0.010414000000000007,0.05054500000000001,0.06095900000000001,172.185382,0.20603015075376893,0.4649900617588888,21145.0,2
22846.0,1.935329,2.045783,-1.99878,24.11121,0.148781,0.0982,0.087976,0.010223999999999997,0.050581,0.060805,171.954356,0.20212723893875284,0.47512496969092144,21146.0,2
22847.0,1.935592,2.032788,-2.004686,24.109372,0.148073,0.098011,0.088102,0.009909000000000001,0.05006200000000001,0.05997100000000001,171.539453,0.19793060743463234,0.4860225958569264,21147.0,2
22848.0,1.970243,2.046833,-1.975417,24.106353,0.148395,0.098179,0.088086,0.010093000000000005,0.050216,0.060309,170.492766,0.2009877133241732,0.4780840391593947,21148.0,2
22849.0,1.966305,2.049721,-1.985261,24.107272,0.149461,0.098767,0.088107,0.010659999999999989,0.05069400000000002,0.061354000000000006,170.63421,0.21027714764769673,0.4539616489871774,21149.0,2
22850.0,1.932048,2.043814,-2.009936,24.110685,0.149654,0.098374,0.08817,0.010204000000000005,0.051280000000000006,0.06148400000000001,171.265994,0.19898207913262228,0.48329218088540027,21150.0,2
22851.0,1.923122,2.041057,-2.04721,24.102677,0.149295,0.099209,0.089293,0.009916000000000008,0.050086000000000006,0.060002000000000014,171.944927,0.19797552259069234,0.48590596217597326,21151.0,2
22852.0,1.930998,2.049589,-2.004817,24.106353,0.148533,0.0982,0.087755,0.010444999999999996,0.050333,0.060778,172.015649,0.20751380776413547,0.46113736717713394,21152.0,2
22853.0,1.96368,2.061272,-1.973842,24.106222,0.148955,0.098258,0.088443,0.009815000000000004,0.050697000000000006,0.06051200000000001,171.181128,0.19359738056728082,0.4972749267910387,21153.0,2
22854.0,1.931391,2.052083,-2.011248,24.104778,0.148634,0.098736,0.087949,0.010787000000000005,0.049897999999999984,0.06068499999999999,171.728045,0.21617667688731254,0.43864201366879785,21154.0,2
22855.0,1.908291,2.040663,-2.029229,24.104778,0.148588,0.098368,0.088259,0.010108999999999993,0.05022,0.060328999999999994,171.020824,0.20129029688775596,0.4772983036101418,21155.0,2
22856.0,1.933229,2.040926,-2.014923,24.101759,0.149148,0.099356,0.0886,0.010756000000000002,0.049792,0.060548000000000005,170.63421,0.21601429919868256,0.4390636688335775,21156.0,2
22857.0,1.965518,2.052083,-1.989723,24.101233,0.149608,0.098878,0.088747,0.010130999999999987,0.05073,0.060860999999999985,171.24242,0.19970038043799623,0.4814269279812954,21157.0,2
22858.0,1.941892,2.048802,-1.991955,24.10189,0.148965,0.098179,0.088133,0.010046,0.050785999999999984,0.06083199999999998,171.982645,0.19780652529190546,0.48634480685019255,21158.0,2
22859.0,1.91131,2.034494,-2.014267,24.097295,0.14845,0.098746,0.088348,0.010398000000000004,0.049704,0.060102,171.317857,0.20919424605170514,0.4567736797208978,21159.0,2
22860.0,1.927848,2.033575,-2.027786,24.101496,0.14845,0.097843,0.088044,0.009799000000000002,0.050607,0.060406,170.912384,0.1936255137527664,0.4972018717853801,21160.0,2
22861.0,1.955805,2.048933,-1.986442,24.097952,0.149488,0.09956,0.089257,0.010302999999999993,0.049928000000000014,0.06023100000000001,171.105691,0.20635302129023192,0.46415164590013724,21161.0,2
22862.0,1.941761,2.039088,-1.992086,24.101759,0.149185,0.099067,0.087976,0.011091000000000004,0.05011800000000001,0.06120900000000001,171.704471,0.22129332189389256,0.42535533733061637,21162.0,2
22863.0,1.906191,2.033969,-2.040517,24.106222,0.149139,0.098242,0.08838,0.009861999999999996,0.050897,0.060758999999999994,171.36029,0.19376006915792363,0.4968524642897305,21163.0,2
22864.0,1.926798,2.033444,-2.023848,24.10399,0.149709,0.098872,0.08859,0.010282,0.05083700000000001,0.06111900000000001,170.907669,0.2022502852197175,0.47480544857743956,21164.0,2
22865.0,1.941236,2.047227,-1.994186,24.100708,0.149203,0.098773,0.088543,0.010230000000000003,0.05043,0.060660000000000006,171.558312,0.20285142075310825,0.47324444654245923,21165.0,2
22866.0,1.929816,2.049852,-2.007048,24.100446,0.148753,0.098174,0.087934,0.010239999999999999,0.050579,0.060819,171.539453,0.20245156188216684,0.47428278228635334,21166.0,2
22867.0,1.913541,2.035807,-2.035267,24.103203,0.150196,0.09862,0.088868,0.009751999999999997,0.051576,0.061327999999999994,171.086831,0.1890765263586482,0.5090144800656866,21167.0,2
22868.0,1.922597,2.028981,-2.013086,24.102152,0.149699,0.099581,0.088847,0.010734000000000007,0.050117999999999996,0.060852,172.798307,0.21417027474610442,0.44385214957234087,21168.0,2
22869.0,1.940579,2.036594,-2.016892,24.099527,0.148569,0.098274,0.087703,0.010570999999999997,0.050295000000000006,0.060866,172.11466,0.2101757595037378,0.45422492921310254,21169.0,2
22870.0,1.95423,2.040795,-1.992742,24.103465,0.148643,0.097429,0.087193,0.010235999999999995,0.051213999999999996,0.06144999999999999,171.157554,0.19986332129259,0.48100381041217155,21170.0,2
22871.0,1.926798,2.037119,-2.019386,24.104515,0.149571,0.098316,0.088501,0.009815000000000004,0.05125500000000001,0.06107000000000001,171.016109,0.1914897768066178,0.5027478585619651,21171.0,2
22872.0,1.895822,2.028587,-2.04721,24.103465,0.150554,0.099513,0.088784,0.010729000000000002,0.05104099999999999,0.06176999999999999,171.289568,0.2101994435954705,0.4541634274163565,21172.0,2
22873.0,1.931129,2.026619,-2.015317,24.106353,0.149984,0.099145,0.088464,0.010680999999999996,0.05083900000000001,0.061520000000000005,173.024618,0.21009047993705732,0.45444637940151444,21173.0,2
22874.0,1.922991,2.032657,-2.020829,24.099133,0.148321,0.098122,0.08818,0.009942000000000006,0.05019900000000001,0.060141000000000014,173.302791,0.19804780876494033,0.48571825265152446,21174.0,2
22875.0,1.923122,2.028719,-2.021748,24.10189,0.148643,0.098605,0.088075,0.010529999999999998,0.050038,0.060568,171.247135,0.2104358600291772,0.45354951172909497,21175.0,2
22876.0,1.935067,2.036069,-2.006655,24.101759,0.148983,0.098678,0.088259,0.010418999999999998,0.050305,0.060724,170.855806,0.20711247167335897,0.4621795388998391,21176.0,2
22877.0,1.936904,2.038957,-2.011904,24.101233,0.148937,0.0982,0.087634,0.010565999999999992,0.05073700000000002,0.06130300000000001,171.289568,0.20824628483582303,0.45923530327312334,21177.0,2
22878.0,1.904222,2.031738,-2.035398,24.102809,0.148726,0.098048,0.08838,0.009667999999999996,0.050678,0.060346,171.232991,0.19076935219716246,0.504618625167736,21178.0,2
22879.0,1.900284,2.022024,-2.045373,24.100446,0.149507,0.098809,0.08869,0.010118999999999989,0.05069800000000001,0.060816999999999996,171.237705,0.19958973549774134,0.48171424584441347,21179.0,2
22880.0,1.925747,2.027669,-2.023061,24.101365,0.148937,0.098867,0.088238,0.010629,0.05007000000000002,0.06069900000000002,171.511164,0.21227856443849724,0.4487644588199935,21180.0,2
22881.0,1.951342,2.036857,-1.989067,24.101759,0.148707,0.0982,0.088585,0.009614999999999999,0.05050700000000001,0.06012200000000001,172.006219,0.1903658826324542,0.5056663370007226,21181.0,2
22882.0,1.92811,2.032788,-2.021879,24.099789,0.149323,0.098473,0.088417,0.01005600000000001,0.050850000000000006,0.060906000000000016,171.421583,0.19775422312245597,0.4864806227991916,21182.0,2
22883.0,1.890965,2.022287,-2.061254,24.100971,0.14924,0.09767,0.087813,0.009857000000000005,0.051570000000000005,0.06142700000000001,171.586601,0.19113455236470117,0.5036702896043939,21183.0,2
22884.0,1.898709,2.014805,-2.057317,24.103334,0.1506,0.099823,0.089314,0.01050899999999999,0.05077700000000002,0.06128600000000001,172.029793,0.2069597069597067,0.46257623151845584,21184.0,2
22885.0,1.919972,2.022681,-2.032379,24.100708,0.148643,0.098825,0.088669,0.010155999999999998,0.049818,0.059974,173.430091,0.20385796583632745,0.4706306950073571,21185.0,2
22886.0,1.951998,2.033444,-1.99458,24.101102,0.149396,0.09893,0.088585,0.010345000000000007,0.050466,0.060811000000000004,171.822342,0.20498543602750327,0.4677029305265623,21186.0,2
22887.0,1.924172,2.037907,-2.029361,24.105172,0.148983,0.098715,0.088233,0.010481999999999991,0.05026800000000001,0.06075,171.209416,0.20851817223338417,0.45852927816347056,21187.0,2
22888.0,1.914591,2.027406,-2.050229,24.096245,0.148974,0.098017,0.08818,0.009837000000000012,0.05095699999999999,0.060794,171.511164,0.19304132815259653,0.49871885898713075,21188.0,2
22889.0,1.889915,2.016905,-2.068473,24.099396,0.149406,0.099067,0.088763,0.010304000000000008,0.05033900000000001,0.060643000000000016,171.275424,0.2046881207787049,0.4684749855501392,21189.0,2
22890.0,1.911178,2.020449,-2.048917,24.101233,0.149378,0.098704,0.089624,0.009080000000000005,0.05067400000000001,0.059754000000000015,171.662038,0.17918105574741003,0.5347105983338931,21190.0,2
22891.0,1.925485,2.028981,-2.013217,24.108847,0.149286,0.099119,0.089493,0.009625999999999996,0.050167,0.059793,172.675722,0.19187529899537545,0.5017467516771563,21191.0,2
22892.0,1.910653,2.032657,-2.020567,24.108716,0.149764,0.098862,0.088989,0.009873000000000007,0.050902,0.06077500000000001,172.543707,0.19395713415712248,0.4963407346585812,21192.0,2
22893.0,1.910785,2.028325,-2.023848,24.104253,0.148606,0.098164,0.087808,0.010356000000000004,0.05044199999999999,0.06079799999999999,172.458841,0.20530103284895837,0.46688340272765505,21193.0,2
22894.0,1.888078,2.014805,-2.059548,24.10294,0.148266,0.098001,0.088564,0.009437000000000001,0.050265000000000004,0.059702000000000005,171.36972,0.1877412167270123,0.5124819527678159,21194.0,2
22895.0,1.883877,2.015724,-2.065323,24.100315,0.149681,0.098778,0.088726,0.010052000000000005,0.050903000000000004,0.06095500000000001,171.209416,0.19746974697469755,0.48721933781583593,21195.0,2
22896.0,1.935854,2.025568,-2.008492,24.102284,0.149167,0.098437,0.088238,0.010199,0.05073,0.060929,171.789338,0.2010407837416964,0.4779462282579434,21196.0,2
22897.0,1.950292,2.038695,-2.010198,24.104384,0.149415,0.098673,0.088595,0.010078000000000004,0.050741999999999995,0.06082,171.591316,0.19860867508818958,0.4842618199116303,21197.0,2
22898.0,1.903434,2.02885,-2.042223,24.104647,0.14822,0.098452,0.088065,0.010386999999999993,0.04976799999999999,0.060154999999999986,171.944927,0.2087042134662138,0.4580461745588654,21198.0,2
22899.0,1.869177,2.00496,-2.07871,24.105697,0.148808,0.098237,0.088774,0.009463,0.05057099999999999,0.06003399999999999,171.049113,0.18711935458356405,0.5140967767425766,21199.0,2
22900.0,1.886109,2.011917,-2.056923,24.10084,0.148836,0.098158,0.087808,0.010349999999999998,0.050678,0.061028,171.294283,0.20422660273486054,0.46967343509371806,21200.0,2
22901.0,1.924435,2.028981,-2.033429,24.106484,0.149479,0.098841,0.089183,0.009658,0.050638,0.060296,171.044398,0.1907225656114852,0.5047401184939415,21201.0,2
22902.0,1.924435,2.028719,-2.027523,24.104253,0.149608,0.098731,0.088369,0.010361999999999996,0.05087699999999999,0.06123899999999999,171.86006,0.20366366602460784,0.47113524412256214,21202.0,2
22903.0,1.904484,2.022549,-2.047998,24.106353,0.149846,0.099072,0.088495,0.01057699999999999,0.050774000000000014,0.061351,172.463556,0.20831117676021638,0.45906679480805157,21203.0,2
22904.0,1.891753,2.013755,-2.069785,24.101627,0.148845,0.098578,0.088784,0.009793999999999997,0.050267000000000006,0.060061,172.96804,0.19483568075117363,0.49405936391111727,21204.0,2
22905.0,1.887815,2.019793,-2.070048,24.101627,0.148569,0.098899,0.088921,0.009978,0.049670000000000006,0.05964800000000001,172.373974,0.20088180225886332,0.4783590643064578,21205.0,2
22906.0,1.902909,2.018874,-2.050885,24.10084,0.148808,0.098694,0.087776,0.010917999999999997,0.05011399999999999,0.06103199999999999,170.921813,0.21785892447371044,0.43427362790578095,21206.0,2
22907.0,1.921416,2.024256,-2.043929,24.105434,0.149718,0.09913,0.088606,0.010523999999999992,0.050587999999999994,0.061111999999999986,171.190557,0.20802941350886542,0.4597984650958826,21207.0,2
22908.0,1.930341,2.0278,-2.012429,24.100183,0.148413,0.098185,0.087692,0.010492999999999988,0.050227999999999995,0.06072099999999998,171.341431,0.2089032232375717,0.45752939482981103,21208.0,2
22909.0,1.898578,2.017299,-2.05351,24.098739,0.148772,0.098211,0.088175,0.010036000000000003,0.05056099999999998,0.060596999999999984,171.365005,0.19848898382184263,0.4845726288722704,21209.0,2
22910.0,1.880071,2.010342,-2.067423,24.104384,0.14935,0.098531,0.088485,0.010046,0.05081900000000002,0.060865000000000016,171.270709,0.19767807949626123,0.486678349183407,21210.0,2
22911.0,1.883484,2.01323,-2.076873,24.099921,0.148294,0.099366,0.088495,0.010870999999999992,0.04892800000000001,0.059799000000000005,171.874204,0.22217907580371535,0.4230552509458937,21211.0,2
22912.0,1.928898,2.015855,-2.042879,24.098083,0.148533,0.09923,0.088894,0.010335999999999998,0.049303,0.059639,170.827517,0.20963816323219206,0.4556209353169959,21212.0,2
22913.0,1.937298,2.030294,-2.019911,24.10399,0.149415,0.098736,0.089099,0.009637000000000007,0.05067899999999999,0.060315999999999995,170.346607,0.1901539068666142,0.5062167862479601,21213.0,2
22914.0,1.876527,2.018218,-2.052723,24.099658,0.14845,0.097933,0.088207,0.009726000000000012,0.05051699999999999,0.060243000000000005,171.181128,0.1925254364780873,0.5000585035581244,21214.0,2
22915.0,1.868783,2.00286,-2.092098,24.103203,0.14879,0.098657,0.088149,0.01050799999999999,0.05013300000000001,0.060641,171.12455,0.20959827661866173,0.45572451110220713,21215.0,2
22916.0,1.890046,2.008504,-2.059942,24.098871,0.148083,0.098269,0.08786,0.010409000000000002,0.049814,0.060223,171.034969,0.20895312656830275,0.45739980807857694,21216.0,2
22917.0,1.925354,2.022156,-2.031461,24.102677,0.149148,0.09903,0.089173,0.009857000000000005,0.050117999999999996,0.059975,170.667214,0.19667192082842844,0.48929109729220843,21217.0,2
22918.0,1.910785,2.019268,-2.034873,24.102809,0.149056,0.098715,0.087461,0.011254,0.050341,0.061595,171.407438,0.22355091176353742,0.4194929282981833,21218.0,2
22919.0,1.885059,2.014805,-2.072148,24.104778,0.14935,0.098479,0.088485,0.009994000000000003,0.05087100000000001,0.060865000000000016,171.388579,0.19645384494417362,0.48985738705581916,21219.0,2
22920.0,1.870096,2.006667,-2.083566,24.110816,0.148735,0.098426,0.088322,0.010104000000000002,0.050309000000000006,0.06041300000000001,171.61489,0.20083482409063805,0.47848105512570893,21220.0,2
22921.0,1.882302,2.014411,-2.068342,24.105959,0.148119,0.098169,0.088259,0.009910000000000002,0.049949999999999994,0.05986,171.317857,0.19839442653800732,0.48481817102423164,21221.0,2
22922.0,1.891621,2.014149,-2.058629,24.102415,0.149791,0.099513,0.089645,0.009868000000000002,0.050278,0.060146000000000005,170.959532,0.1962648421806321,0.4903481810317485,21222.0,2
22923.0,1.916691,2.014805,-2.04721,24.103728,0.148781,0.098946,0.088348,0.01059800000000001,0.04983499999999999,0.060433,171.629034,0.21265751665462743,0.447780412548094,21223.0,2
22924.0,1.908816,2.016118,-2.049179,24.105697,0.149075,0.098626,0.088306,0.01032000000000001,0.05044900000000001,0.06076900000000002,171.435727,0.20455896927651154,0.46881036043075464,21224.0,2
22925.0,1.895822,2.009029,-2.065323,24.102546,0.149433,0.099109,0.08848,0.010629,0.05032400000000001,0.06095300000000001,171.878919,0.21120715350223543,0.45154665111924264,21225.0,2
22926.0,1.872721,2.011786,-2.089473,24.104515,0.149038,0.098662,0.088228,0.010433999999999999,0.050376000000000004,0.06081,172.142949,0.20711832780832518,0.4621643319488412,21226.0,2
22927.0,1.878365,2.006273,-2.08081,24.10911,0.148634,0.098631,0.088511,0.01011999999999999,0.05000299999999999,0.06012299999999998,171.445157,0.2023838092952562,0.47445871919270477,21227.0,2
22928.0,1.902778,2.015461,-2.044192,24.107535,0.148331,0.098421,0.088427,0.009993999999999989,0.049909999999999996,0.059903999999999985,171.610175,0.20023642082907556,0.4800349621186444,21228.0,2
22929.0,1.897922,2.017561,-2.037761,24.103596,0.149929,0.098389,0.088306,0.010083000000000009,0.05154,0.06162300000000001,170.86995,0.19563066296734655,0.49199498942601694,21229.0,2
22930.0,1.870621,2.009817,-2.069785,24.106484,0.148413,0.098143,0.087802,0.010340999999999989,0.050269999999999995,0.060610999999999984,171.789338,0.2057050784746671,0.46583419500506607,21230.0,2
22931.0,1.875083,2.005354,-2.083173,24.106878,0.14879,0.098027,0.088007,0.010020000000000001,0.050763,0.060783000000000004,171.586601,0.19738397289417697,0.4874420721358086,21231.0,2
22932.0,1.897003,2.011786,-2.06506,24.104647,0.148505,0.098636,0.087892,0.010744000000000004,0.049869,0.060613,170.822802,0.21544014437537606,0.44055460855979833,21232.0,2
22933.0,1.897528,2.010998,-2.054823,24.107797,0.149856,0.099518,0.088973,0.010544999999999999,0.050337999999999994,0.06088299999999999,170.492766,0.20947972744790322,0.4560323543197847,21233.0,2
22934.0,1.868127,2.001416,-2.087373,24.107272,0.149479,0.09871,0.089152,0.009558000000000011,0.050768999999999995,0.060327000000000006,171.699757,0.18826078392751647,0.5111327637542815,21234.0,2
22935.0,1.889784,2.004829,-2.068079,24.103203,0.149295,0.099098,0.088721,0.010377000000000011,0.050197000000000006,0.06057400000000002,172.006219,0.2067213833220449,0.4631950997481803,21235.0,2
22936.0,1.909078,2.016511,-2.046423,24.10806,0.148569,0.098799,0.088354,0.010444999999999996,0.04977000000000001,0.060215000000000005,171.812912,0.20986116413172318,0.4550418564926133,21236.0,2
22937.0,1.897397,2.012442,-2.053248,24.107272,0.148689,0.098479,0.088144,0.010334999999999997,0.05020999999999999,0.06054499999999999,171.237705,0.20583139152775284,0.4655061908829353,21237.0,2
22938.0,1.853558,1.997347,-2.097741,24.107272,0.150058,0.099025,0.088936,0.010089,0.051032999999999995,0.061121999999999996,171.633749,0.19769173492181685,0.48664288938125455,21238.0,2
22939.0,1.865108,2.00496,-2.090391,24.104253,0.149984,0.099839,0.08902,0.010818999999999995,0.05014500000000001,0.060964000000000004,172.864314,0.21575000997088487,0.43974996335369765,21239.0,2
22940.0,1.896215,2.013361,-2.056923,24.105959,0.148716,0.099434,0.088338,0.011095999999999995,0.04928199999999999,0.06037799999999999,172.647433,0.22514863137390168,0.4153440410263918,21240.0,2
22941.0,1.90094,2.010998,-2.068735,24.106353,0.14868,0.098263,0.087934,0.010329000000000005,0.050417000000000003,0.06074600000000001,172.152378,0.20486730929429972,0.46800967677707295,21241.0,2
22942.0,1.864714,2.00391,-2.084091,24.105434,0.148716,0.098767,0.087519,0.011247999999999994,0.04994899999999999,0.06119699999999999,171.341431,0.2251851851851851,0.4152491197139253,21242.0,2
22943.0,1.864714,1.998922,-2.10601,24.110554,0.150039,0.099371,0.088952,0.010418999999999998,0.050668000000000005,0.061087,170.926528,0.20562868815251922,0.46603256199836796,21243.0,2
22944.0,1.897659,2.004304,-2.078973,24.104121,0.149663,0.099865,0.088863,0.011001999999999998,0.049797999999999995,0.06079999999999999,172.284393,0.2209281310869696,0.42630364858672753,21244.0,2
22945.0,1.908947,2.01008,-2.064535,24.10294,0.148119,0.098311,0.088107,0.01020399999999999,0.049808000000000005,0.060011999999999996,172.751159,0.20486257503663977,0.46802197048694505,21245.0,2
22946.0,1.875215,2.005879,-2.09866,24.105565,0.149093,0.099156,0.088543,0.010612999999999997,0.04993700000000001,0.06055000000000001,171.001965,0.21252352917617837,0.4481283452769098,21246.0,2
22947.0,1.86327,1.989472,-2.094985,24.105959,0.148808,0.099019,0.088768,0.010250999999999996,0.049789,0.060039999999999996,171.492305,0.20588471580638676,0.4653677207662349,21247.0,2
22948.0,1.890046,2.00601,-2.070704,24.104778,0.148643,0.099996,0.089425,0.010570999999999997,0.048646999999999996,0.05921799999999999,171.327287,0.2172956750534451,0.435736248966087,21248.0,2
22949.0,1.88729,2.003779,-2.067948,24.102546,0.148156,0.097817,0.087613,0.010204000000000005,0.05033900000000001,0.060543000000000013,171.336716,0.20270162892332147,0.4736334193083872,21249.0,2
22950.0,1.869571,1.99761,-2.10076,24.103596,0.149552,0.099471,0.089346,0.010125000000000009,0.05008099999999999,0.060205999999999996,171.072687,0.20216844375224655,0.4750179708626342,21250.0,2
22951.0,1.875083,2.003648,-2.08501,24.10504,0.149148,0.09862,0.088516,0.010104000000000002,0.050528,0.060632000000000005,172.336256,0.19996437689247762,0.4807413937219105,21251.0,2
22952.0,1.905797,2.010473,-2.060992,24.102677,0.148441,0.098862,0.088222,0.01064000000000001,0.049578999999999984,0.060218999999999995,172.416407,0.21460266236385667,0.4427293446245043,21252.0,2
22953.0,1.882827,2.004304,-2.08816,24.103334,0.148937,0.098321,0.087907,0.010414000000000007,0.05061600000000001,0.061030000000000015,171.534738,0.20574115415769414,0.46574051527480476,21253.0,2
22954.0,1.862089,1.992491,-2.10076,24.102546,0.148909,0.097875,0.088585,0.009290000000000007,0.05103400000000001,0.060324000000000016,171.407438,0.18203193886548455,0.5273075517635077,21254.0,2
22955.0,1.866027,1.997216,-2.104698,24.103859,0.148138,0.098825,0.088096,0.010729000000000002,0.049312999999999996,0.060042,171.690327,0.21756499168593105,0.43503689950492097,21255.0,2
22956.0,1.910391,2.01008,-2.060992,24.104647,0.149121,0.099865,0.08985,0.010014999999999996,0.04925600000000001,0.059271000000000004,170.690788,0.2033213553403576,0.4720241412930488,21256.0,2
22957.0,1.896347,2.013624,-2.069392,24.100971,0.14879,0.098221,0.088049,0.010172,0.050569,0.060741,171.162268,0.20114692505438006,0.4776706052147337,21257.0,2
22958.0,1.856445,1.99971,-2.097741,24.101759,0.14913,0.098888,0.089083,0.009805000000000008,0.05024200000000001,0.06004700000000002,171.407438,0.19515156340186704,0.4932390938835478,21258.0,2
22959.0,1.840563,1.989603,-2.122285,24.100052,0.149112,0.099293,0.088663,0.01063,0.04981899999999999,0.06044899999999999,171.817627,0.21336812525090332,0.44593513572906407,21259.0,2
22960.0,1.891753,1.994985,-2.08501,24.102415,0.149038,0.099629,0.088894,0.010734999999999995,0.04940900000000001,0.060144,172.020364,0.21726371179923076,0.4358192497239889,21260.0,2
22961.0,1.916691,2.002729,-2.05561,24.101102,0.148542,0.098909,0.088721,0.010188000000000003,0.04963300000000001,0.05982100000000001,171.831771,0.20526252165854053,0.46698340687525985,21261.0,2
22962.0,1.89044,2.004829,-2.073067,24.102021,0.149598,0.099345,0.088275,0.011069999999999997,0.050253000000000006,0.061323,171.907208,0.22028097265889274,0.42798416082909063,21262.0,2
22963.0,1.84332,1.99551,-2.101285,24.100315,0.148661,0.099004,0.088548,0.010455999999999993,0.04965699999999999,0.060112999999999986,172.472985,0.21056023198678953,0.4532265481574155,21263.0,2
22964.0,1.840826,1.992359,-2.104435,24.105828,0.149148,0.099639,0.088705,0.010934,0.049509,0.060443,171.836486,0.22084427388406383,0.42652140524410775,21264.0,2
22965.0,1.889653,2.001941,-2.088029,24.104647,0.148083,0.098536,0.08859,0.009945999999999997,0.049546999999999994,0.05949299999999999,172.2231,0.20073464115605064,0.478741205717505,21265.0,2
22966.0,1.884271,2.004042,-2.069392,24.108716,0.14879,0.098794,0.088417,0.010377000000000011,0.049996,0.06037300000000001,171.421583,0.20755245314718906,0.46103701456405677,21266.0,2
22967.0,1.860777,1.999972,-2.107454,24.108191,0.148836,0.099335,0.088222,0.011113000000000012,0.04950099999999999,0.060614,171.558312,0.22449597996040593,0.4170388172091488,21267.0,2
22968.0,1.84647,1.997347,-2.096691,24.106353,0.148827,0.098452,0.088548,0.009903999999999996,0.05037499999999999,0.060278999999999985,172.307967,0.19660155629664916,0.48947381678090396,21268.0,2
22969.0,1.87259,1.998529,-2.078579,24.105697,0.149047,0.098941,0.088196,0.010745000000000005,0.05010600000000001,0.060851000000000016,171.841201,0.21444109605444353,0.4431488928357963,21269.0,2
22970.0,1.861564,1.992359,-2.079104,24.104121,0.149424,0.09935,0.088406,0.010943999999999995,0.05007400000000001,0.061018,172.765303,0.21855217174238628,0.43247343421061957,21270.0,2
22971.0,1.845026,1.989078,-2.10076,24.102284,0.149084,0.099219,0.088291,0.010928000000000007,0.04986499999999999,0.060793,173.316936,0.21914731480367403,0.4309279931608544,21271.0,2
22972.0,1.882959,2.001941,-2.083041,24.107666,0.148744,0.098494,0.088915,0.009579000000000004,0.05024999999999999,0.05982899999999999,172.425837,0.19062307217766822,0.5049984786207825,21272.0,2
22973.0,1.896347,2.005354,-2.071623,24.106878,0.149745,0.099335,0.088653,0.010682000000000011,0.05040999999999998,0.061091999999999994,172.388119,0.21189819682212244,0.44975218054033916,21273.0,2
22974.0,1.866158,1.992359,-2.081073,24.11121,0.148992,0.098641,0.087876,0.01076500000000001,0.05035100000000001,0.06111600000000002,173.298077,0.21379488401652386,0.44482694753426255,21274.0,2
22975.0,1.845289,1.985796,-2.096298,24.109897,0.149185,0.099251,0.088774,0.010477,0.049934000000000006,0.060411000000000006,171.746905,0.2098127565835586,0.45516755906216044,21275.0,2
22976.0,1.84857,1.986321,-2.085666,24.117249,0.148294,0.098951,0.088338,0.010612999999999997,0.04934300000000001,0.05995600000000001,172.039223,0.21508187418936436,0.44148494865512167,21276.0,2
22977.0,1.870358,1.998922,-2.076479,24.114492,0.148432,0.098526,0.087487,0.011039000000000007,0.049906000000000006,0.06094500000000001,171.652608,0.22119141603382303,0.4256199619387271,21277.0,2
22978.0,1.868521,2.002204,-2.081991,24.118955,0.149194,0.099308,0.089083,0.010224999999999998,0.049886,0.060111,171.247135,0.20496321687012645,0.4677606282468836,21278.0,2
22979.0,1.84962,1.992884,-2.094591,24.115805,0.148128,0.098657,0.087823,0.010833999999999996,0.049471000000000015,0.06030500000000001,171.454587,0.21899256144890025,0.4313298497943482,21279.0,2
22980.0,1.84962,1.988946,-2.090916,24.121056,0.149764,0.100673,0.089939,0.010733999999999994,0.04909100000000001,0.059825,171.836486,0.21865069665118536,0.4322175891064979,21280.0,2
22981.0,1.862352,1.992753,-2.073592,24.121318,0.1489,0.099324,0.088107,0.01121699999999999,0.04957600000000001,0.060793,172.859599,0.2262541097686425,0.4124733838651299,21281.0,2
22982.0,1.866552,2.005748,-2.079235,24.127094,0.149938,0.099718,0.089682,0.010036000000000003,0.05021999999999999,0.06025599999999999,171.784623,0.19983672169012975,0.4810728830775918,21282.0,2
22983.0,1.868127,1.993803,-2.078448,24.12565,0.149562,0.09923,0.089031,0.010199,0.050332,0.060531,172.312682,0.20263048099656286,0.4738181730823463,21283.0,2
22984.0,1.836757,1.987634,-2.109291,24.123944,0.148762,0.099235,0.088501,0.010734000000000007,0.049527,0.06026100000000001,172.906747,0.2167258924244873,0.4372158351723501,21284.0,2
22985.0,1.850801,1.991047,-2.102335,24.125256,0.148882,0.099114,0.089062,0.010051999999999991,0.04976799999999999,0.059819999999999984,171.74219,0.20197311579497262,0.4755251898205176,21285.0,2
22986.0,1.858808,1.987109,-2.07661,24.128013,0.148781,0.098458,0.088196,0.010262000000000007,0.05032299999999999,0.060585,171.963786,0.20391860742389334,0.4704732236280479,21286.0,2
22987.0,1.882302,2.003517,-2.066504,24.129457,0.148027,0.098836,0.088154,0.010681999999999997,0.049191,0.059872999999999996,171.199987,0.21714912993982755,0.43611679080377064,21287.0,2
22988.0,1.842139,1.990915,-2.079104,24.132608,0.149203,0.098305,0.088322,0.009983000000000006,0.050898,0.060881000000000005,170.902954,0.19613351932258014,0.49068919439274916,21288.0,2
22989.0,1.831638,1.982252,-2.103123,24.129326,0.148854,0.098594,0.088438,0.010155999999999998,0.050259999999999985,0.060415999999999984,171.671468,0.2020652195539285,0.47528601887291366,21289.0,2
22990.0,1.861564,1.991047,-2.090916,24.131558,0.149525,0.098941,0.088984,0.009957000000000008,0.05058399999999999,0.060541,171.737475,0.19683700701789086,0.48886240881284937,21290.0,2
22991.0,1.873377,1.992622,-2.062698,24.128144,0.149369,0.099634,0.08911,0.010524000000000006,0.049735,0.06025900000000001,172.524848,0.2115972333923115,0.4505337089982221,21291.0,2
22992.0,1.884271,2.004173,-2.047735,24.137596,0.148514,0.098605,0.087556,0.011049000000000003,0.04990900000000001,0.06095800000000001,172.765303,0.22137848126627932,0.42513419925740425,21292.0,2
22993.0,1.839382,1.989603,-2.09656,24.138778,0.148909,0.099077,0.087781,0.011296,0.049832000000000015,0.061128000000000016,171.62432,0.22667710151907364,0.4113749776879432,21293.0,2
22994.0,1.821925,1.975033,-2.108766,24.137859,0.14856,0.099487,0.089041,0.01044600000000001,0.04907299999999999,0.059519,171.322572,0.21286220809389927,0.4472488789163286,21294.0,2
22995.0,1.863927,1.98829,-2.073329,24.141797,0.149782,0.10007,0.089797,0.010273000000000004,0.04971199999999999,0.059985,171.812912,0.20664614889465543,0.46339046516534843,21295.0,2
22996.0,1.89569,2.000366,-2.044323,24.139697,0.149056,0.099786,0.089057,0.010729000000000002,0.049269999999999994,0.059999,171.643179,0.21775486594548524,0.4345438424668806,21296.0,2
22997.0,1.868783,1.995641,-2.058892,24.14311,0.148974,0.099986,0.089299,0.010687000000000002,0.04898799999999999,0.05967499999999999,172.001504,0.218151013492825,0.4335151441231614,21297.0,2
22998.0,1.821269,1.97687,-2.104173,24.147048,0.149571,0.099324,0.089215,0.010108999999999993,0.050247000000000014,0.06035600000000001,172.322111,0.20118213660245163,0.4775791694317174,21298.0,2
22999.0,1.84017,1.980021,-2.085535,24.146523,0.148643,0.099308,0.088999,0.010308999999999999,0.049335000000000004,0.059644,172.406978,0.20895492135560234,0.4573951474546887,21299.0,2
23000.0,1.864189,1.991703,-2.060992,24.147967,0.149213,0.099219,0.088968,0.010250999999999996,0.04999400000000001,0.06024500000000001,171.911923,0.20504050405040491,0.4675599323322501,21300.0,2
23001.0,1.857758,1.990653,-2.066635,24.152299,0.148735,0.098589,0.088327,0.010261999999999993,0.05014600000000001,0.060408,171.86949,0.2046383632121561,0.4686041937874236,21301.0,2
23002.0,1.842007,1.985009,-2.09656,24.152036,0.148689,0.099224,0.088081,0.011143,0.04946499999999998,0.06060799999999998,171.445157,0.22526583916225296,0.41503968105103006,21302.0,2
23003.0,1.853295,1.982908,-2.067817,24.15453,0.148707,0.098888,0.088018,0.010870000000000005,0.049819,0.06068900000000001,171.473446,0.21818546768366126,0.4334256750117521,21303.0,2
23004.0,1.857233,1.983434,-2.068735,24.154137,0.14947,0.098935,0.088721,0.010214,0.050535,0.060749,171.695042,0.20211334494221944,0.47516104900358547,21304.0,2
23005.0,1.826519,1.977395,-2.099054,24.151642,0.148845,0.098342,0.088427,0.009914999999999993,0.050503000000000006,0.060418,172.46827,0.1963210834785362,0.4902021361290574,21305.0,2
23006.0,1.828094,1.98094,-2.096823,24.152824,0.149066,0.098799,0.088448,0.010350999999999999,0.050267000000000006,0.060618000000000005,172.331541,0.20591628869260759,0.4652857336985883,21306.0,2
23007.0,1.874427,1.98514,-2.041304,24.155581,0.14924,0.099156,0.088695,0.010460999999999998,0.05008400000000002,0.060545000000000015,171.798768,0.20886492961964648,0.45762883399483734,21307.0,2
23008.0,1.881515,2.00076,-2.037236,24.156893,0.149424,0.098641,0.088275,0.010366,0.050782999999999995,0.061148999999999995,171.563027,0.20411940768746065,0.4699517944284045,21308.0,2
23009.0,1.829538,1.985534,-2.097216,24.160832,0.148027,0.098132,0.087225,0.010907,0.049894999999999995,0.060801999999999995,172.001504,0.21859467692801027,0.4323630586337809,21309.0,2
23010.0,1.794887,1.966107,-2.119791,24.159781,0.149277,0.10028,0.08975,0.010529999999999998,0.048997,0.059527,171.666753,0.21490673088697493,0.4419397529983302,21310.0,2
23011.0,1.836232,1.977921,-2.082123,24.158337,0.14868,0.098704,0.088464,0.010239999999999999,0.049976000000000007,0.060216000000000006,172.472985,0.20489425135562353,0.46793971482969676,21311.0,2
23012.0,1.892671,1.999316,-2.028442,24.161488,0.148909,0.09914,0.088527,0.010613000000000011,0.04976900000000001,0.06038200000000002,171.666753,0.21324090817761723,0.44626548737067084,21312.0,2
23013.0,1.868127,1.991309,-2.041829,24.162144,0.148174,0.098321,0.087498,0.010823,0.049852999999999995,0.060675999999999994,171.718616,0.2170939142295503,0.4362601725060957,21313.0,2
23014.0,1.803156,1.972801,-2.10286,24.160044,0.149259,0.098977,0.088438,0.010538999999999993,0.05028200000000001,0.060821,171.058543,0.20959369965992464,0.45573639634522767,21314.0,2
23015.0,1.817331,1.970964,-2.08711,24.158731,0.149755,0.099833,0.088758,0.011075000000000002,0.049921999999999994,0.060996999999999996,171.534738,0.22184163611962426,0.4239314993196641,21315.0,2
23016.0,1.855658,1.98829,-2.042879,24.167001,0.148615,0.098416,0.088684,0.009732000000000005,0.050198999999999994,0.059931,172.737014,0.19386454183266943,0.4965811742913534,21316.0,2
23017.0,1.888996,2.002335,-2.038679,24.165557,0.148211,0.097597,0.087771,0.009826000000000001,0.050614000000000006,0.06044000000000001,171.591316,0.19413217425664328,0.4958861983079951,21317.0,2
23018.0,1.822844,1.98409,-2.084354,24.16175,0.148367,0.098547,0.08775,0.010797000000000001,0.04982,0.060617000000000004,170.313603,0.2167158427169266,0.43724193180627346,21318.0,2
23019.0,1.799218,1.97687,-2.093804,24.162013,0.1489,0.09829,0.088238,0.010052000000000005,0.05061,0.06066200000000001,171.332002,0.19861294975400615,0.4842507196494301,21319.0,2
23020.0,1.846207,1.98304,-2.071885,24.164507,0.148772,0.099513,0.089404,0.010109000000000007,0.04925899999999998,0.05936799999999999,171.963786,0.20521721477872534,0.4671010577670499,21320.0,2
23021.0,1.861958,1.991703,-2.04511,24.165689,0.149148,0.099623,0.089587,0.010036000000000003,0.049525,0.059561,171.00668,0.20264103703105446,0.47379076164115297,21321.0,2
23022.0,1.832032,1.983171,-2.066767,24.167264,0.148965,0.098563,0.088385,0.010177999999999993,0.05040199999999999,0.06057999999999998,171.676183,0.20193242465726235,0.4756308547583613,21322.0,2
23023.0,1.819432,1.976739,-2.080285,24.169364,0.14902,0.099324,0.088438,0.010885999999999993,0.04969600000000002,0.06058200000000001,171.921353,0.21904742741010502,0.4311873763048695,21323.0,2
23024.0,1.859989,1.987371,-2.042879,24.168052,0.148854,0.099791,0.089209,0.010582000000000008,0.04906299999999998,0.05964499999999999,171.746905,0.2156774824718737,0.43993829953956554,21324.0,2
23025.0,1.847782,1.988159,-2.046817,24.167526,0.148698,0.099497,0.089204,0.010292999999999997,0.049200999999999995,0.05949399999999999,171.435727,0.20919881305637977,0.4567618203261443,21325.0,2
23026.0,1.804337,1.964663,-2.095116,24.168839,0.149093,0.09872,0.088711,0.010009000000000004,0.050373,0.060382000000000005,171.294283,0.19869377059594243,0.48404084767926103,21326.0,2
23027.0,1.813131,1.976083,-2.108504,24.162669,0.149185,0.099109,0.088459,0.010650000000000007,0.05007600000000001,0.060726000000000016,171.643179,0.21267248437406402,0.4477415450395177,21327.0,2
23028.0,1.855001,1.98724,-2.032773,24.162407,0.149929,0.099954,0.089404,0.010550000000000004,0.049975000000000006,0.06052500000000001,171.944927,0.21110132863774617,0.4518214524238461,21328.0,2
23029.0,1.871277,1.99551,-2.032511,24.164901,0.148974,0.099539,0.088763,0.010776000000000008,0.04943499999999999,0.060211,172.911462,0.2179788008738573,0.43396233819791785,21329.0,2
23030.0,1.820875,1.979758,-2.072935,24.169889,0.148625,0.098836,0.088191,0.010644999999999988,0.049789000000000014,0.060434,172.322111,0.2137979513958623,0.44481898229992944,21330.0,2
23031.0,1.806437,1.971226,-2.083829,24.165557,0.149497,0.099272,0.089068,0.010204000000000005,0.05022499999999999,0.060429,171.864775,0.2031617090749812,0.4724387036193247,21331.0,2
23032.0,1.839645,1.978314,-2.065848,24.16792,0.148854,0.099566,0.089545,0.010021000000000002,0.049287999999999985,0.05930899999999999,172.444696,0.20331108360891892,0.47205081446871044,21332.0,2
23033.0,1.869439,1.987109,-2.036711,24.174484,0.149304,0.10007,0.089052,0.011018,0.049233999999999986,0.060251999999999986,172.256104,0.22378389357164624,0.4188879314940186,21333.0,2
23034.0,1.856445,1.989865,-2.037236,24.165032,0.148349,0.0983,0.088401,0.009899000000000005,0.05004900000000001,0.059948000000000015,171.836486,0.19778221778221783,0.4864079275109754,21334.0,2
23035.0,1.803812,1.972933,-2.083041,24.166082,0.149782,0.099881,0.089356,0.010524999999999993,0.049901,0.060425999999999994,171.185842,0.21091339024487982,0.45230948248931313,21335.0,2
23036.0,1.819957,1.973195,-2.075691,24.165951,0.148882,0.098914,0.088469,0.010444999999999996,0.049967999999999985,0.06041299999999998,172.128804,0.2090295983509776,0.45720122955219933,21336.0,2
23037.0,1.838595,1.977921,-2.04721,24.168839,0.14913,0.098941,0.088548,0.010393,0.05018900000000001,0.06058200000000001,172.185382,0.20707312213588358,0.4622817200298218,21337.0,2
23038.0,1.847126,1.983959,-2.042485,24.169102,0.14823,0.097938,0.087881,0.010056999999999996,0.050292,0.060349,171.563027,0.19996818642753456,0.4807315012905936,21338.0,2
23039.0,1.823369,1.982383,-2.052985,24.163851,0.149948,0.100322,0.089834,0.010487999999999997,0.049626,0.060114,170.874665,0.21133657081830448,0.4512105859849692,21339.0,2
23040.0,1.821794,1.981071,-2.074248,24.164638,0.149461,0.099508,0.088742,0.010765999999999998,0.04995300000000001,0.06071900000000001,173.199066,0.2155182768146694,0.4403517177141234,21340.0,2
23041.0,1.827832,1.982252,-2.052592,24.165032,0.148413,0.098248,0.088931,0.009317000000000006,0.05016499999999999,0.05948199999999999,172.322111,0.18572339831758577,0.5177217339292599,21341.0,2
23042.0,1.827438,1.983171,-2.055479,24.1607,0.149562,0.099455,0.088669,0.010786000000000004,0.050107,0.060893,171.067972,0.21525504909395712,0.44103525575982394,21342.0,2
23043.0,1.803681,1.97582,-2.07661,24.164376,0.14902,0.099009,0.088233,0.010775999999999994,0.050011000000000014,0.06078700000000001,172.171237,0.21546828761097317,0.44048152745645675,21343.0,2
23044.0,1.812081,1.97162,-2.07346,24.15965,0.147642,0.097901,0.087682,0.010219000000000006,0.049740999999999994,0.05996,172.053367,0.2054400707651483,0.4665223552465858,21344.0,2
23045.0,1.838726,1.978971,-2.049048,24.163982,0.147936,0.098941,0.088994,0.009946999999999998,0.04899500000000001,0.05894200000000001,170.341892,0.20301657278145144,0.4728155870956209,21345.0,2
23046.0,1.848964,1.982908,-2.036842,24.163326,0.148505,0.099455,0.088711,0.010744000000000004,0.049049999999999996,0.059794,169.823263,0.21903732849483198,0.4312136007191931,21346.0,2
23047.0,1.811294,1.979758,-2.056004,24.164113,0.148634,0.098673,0.088753,0.009919999999999998,0.04996099999999999,0.05988099999999999,170.987821,0.19855089868299908,0.48441185111269325,21347.0,2
23048.0,1.795412,1.972801,-2.083173,24.165032,0.149231,0.099555,0.089052,0.010502999999999998,0.049676,0.060178999999999996,171.308427,0.21142581073736333,0.45097885172952346,21348.0,2
23049.0,1.805912,1.966632,-2.084354,24.160306,0.149093,0.099214,0.088427,0.010786999999999991,0.04987900000000001,0.060666,171.643179,0.2162590216519645,0.4384281844438531,21349.0,2
23050.0,1.850276,1.978577,-2.035661,24.157681,0.148551,0.098584,0.08828,0.010304000000000008,0.049966999999999984,0.06027099999999999,171.511164,0.20621197566442545,0.46451790691230377,21350.0,2
23051.0,1.841088,1.986584,-2.020567,24.158206,0.148726,0.098773,0.088569,0.010204000000000005,0.049953,0.060157,170.87938,0.20426792649237308,0.4695661273968893,21351.0,2
23052.0,1.807619,1.979496,-2.07976,24.157681,0.148652,0.099298,0.088679,0.010619000000000003,0.04935400000000001,0.05997300000000001,171.270709,0.2151555060277581,0.44129374476982874,21352.0,2
23053.0,1.787012,1.964532,-2.106273,24.156106,0.148836,0.098757,0.088553,0.01020399999999999,0.050079,0.06028299999999999,171.341431,0.20375399361022345,0.47090068546294417,21353.0,2
23054.0,1.812738,1.97372,-2.072017,24.15453,0.148625,0.099067,0.08881,0.010257000000000002,0.049558000000000005,0.05981500000000001,171.365005,0.20696543513791643,0.462561356839876,21354.0,2
23055.0,1.842664,1.982121,-2.021223,24.159388,0.148735,0.098857,0.088726,0.010131000000000001,0.049878000000000006,0.06000900000000001,171.317857,0.20311152990236372,0.4725690066645094,21355.0,2
23056.0,1.845157,1.984615,-2.037367,24.155056,0.148891,0.098704,0.088354,0.010349999999999998,0.050186999999999996,0.060536999999999994,171.100976,0.2062245955208416,0.4644851362300657,21356.0,2
23057.0,1.801975,1.977395,-2.055873,24.156237,0.150021,0.098851,0.088726,0.010124999999999995,0.05116999999999999,0.06129499999999999,170.950102,0.19786597877704162,0.4861904206824663,21357.0,2
23058.0,1.797118,1.965057,-2.086454,24.152036,0.149424,0.09904,0.088569,0.010471000000000008,0.050384,0.060855000000000006,172.265534,0.20781978763520906,0.46034281224754137,21358.0,2
23059.0,1.830457,1.975295,-2.063223,24.15243,0.14947,0.09871,0.088648,0.010062000000000001,0.050759999999999986,0.06082199999999999,172.454126,0.19822304525127565,0.48526320633238695,21359.0,2
23060.0,1.830982,1.979889,-2.035792,24.1565,0.148873,0.09819,0.08817,0.010020000000000001,0.050683000000000006,0.06070300000000001,172.270248,0.197695525215058,0.48663304691622966,21360.0,2
23061.0,1.82035,1.97477,-2.043273,24.155974,0.148955,0.099098,0.088448,0.010650000000000007,0.049857,0.060507000000000005,171.445157,0.21360664286573883,0.4453157637880365,21361.0,2
23062.0,1.783599,1.97372,-2.073198,24.157025,0.148588,0.099356,0.088679,0.010677000000000006,0.049232,0.059909000000000004,171.864775,0.21686673572603754,0.43685009954681964,21362.0,2
23063.0,1.839776,1.978446,-2.040254,24.154662,0.149369,0.098809,0.088243,0.010565999999999992,0.05056000000000001,0.061126,171.864775,0.20897529716579955,0.4573422364563938,21363.0,2
23064.0,1.81195,1.972539,-2.064535,24.155581,0.147908,0.098017,0.088422,0.009595000000000006,0.049891000000000005,0.05948600000000001,170.521054,0.19231540126673624,0.5006039136597152,21364.0,2
23065.0,1.779924,1.9602,-2.076873,24.155581,0.14845,0.098725,0.088611,0.010113999999999998,0.049725000000000005,0.059839,170.304173,0.20339460242126847,0.4718339365288865,21365.0,2
23066.0,1.814181,1.973195,-2.060335,24.155056,0.149249,0.099765,0.089614,0.010151000000000007,0.049483999999999986,0.059634999999999994,170.304173,0.20513286854602425,0.4673200843152673,21366.0,2
23067.0,1.847782,1.987765,-2.023979,24.158862,0.149259,0.099812,0.088826,0.010985999999999996,0.049447000000000005,0.060433,171.61489,0.22217278757482598,0.4230715799391863,21367.0,2
23068.0,1.831507,1.981333,-2.032511,24.157418,0.14936,0.098998,0.088889,0.010109000000000007,0.05036199999999999,0.060471,172.039223,0.20072275281456642,0.4787720768342808,21368.0,2
23069.0,1.789243,1.962563,-2.076216,24.15243,0.148652,0.09883,0.08827,0.01056,0.049822000000000005,0.060382000000000005,172.430552,0.21195030407643053,0.449616870738316,21369.0,2
23070.0,1.785437,1.953506,-2.093541,24.1586,0.148404,0.098641,0.08849,0.010151000000000007,0.049763,0.05991400000000001,171.959071,0.20398279881038514,0.47030653428866265,21370.0,2
23071.0,1.854608,1.974114,-2.032904,24.163588,0.149828,0.099728,0.089288,0.010439999999999991,0.05009999999999999,0.06053999999999998,170.874665,0.2083790742699745,0.458890481572491,21371.0,2
23072.0,1.844764,1.99551,-2.008754,24.16792,0.148882,0.098122,0.088459,0.009663000000000005,0.050759999999999986,0.06042299999999999,172.449411,0.19036268001024423,0.5056746534277333,21372.0,2
23073.0,1.789899,1.976214,-2.059942,24.16582,0.1489,0.098573,0.088249,0.010324,0.05032700000000001,0.06065100000000001,172.025078,0.2051343188682244,0.4673163181830391,21373.0,2
23074.0,1.757086,1.956,-2.095116,24.160044,0.148312,0.098794,0.088495,0.010299000000000003,0.04951799999999999,0.059816999999999995,171.883634,0.20798077505603918,0.4599247672683924,21374.0,2
23075.0,1.80775,1.973064,-2.064798,24.165164,0.147972,0.098998,0.088117,0.010881000000000002,0.04897399999999999,0.05985499999999999,171.298998,0.22217457886676883,0.4230669283918851,21375.0,2
23076.0,1.853426,1.977264,-2.013217,24.16792,0.149663,0.099429,0.088737,0.010692000000000007,0.05023399999999999,0.060925999999999994,169.615811,0.21283965362794882,0.44730744735105066,21376.0,2
23077.0,1.834001,1.983565,-2.019254,24.169233,0.14822,0.098248,0.08796,0.010288000000000005,0.04997199999999999,0.060259999999999994,171.152839,0.20587117043203346,0.46540289479231656,21377.0,2
23078.0,1.775593,1.972145,-2.072804,24.163457,0.149047,0.098311,0.088921,0.009389999999999996,0.05073600000000002,0.06012600000000001,170.813373,0.18507203815755743,0.519413157042404,21378.0,2
23079.0,1.776511,1.962694,-2.086585,24.165164,0.148349,0.099329,0.089388,0.009941000000000005,0.04902000000000001,0.05896100000000001,171.209416,0.20279064074580289,0.47340227736399565,21379.0,2
23080.0,1.812869,1.97162,-2.041436,24.169102,0.147899,0.098704,0.08849,0.010214,0.049195,0.059409000000000003,171.119835,0.2076185055695585,0.46086549256942033,21380.0,2
23081.0,1.818513,1.981465,-2.031592,24.171596,0.148818,0.099025,0.088753,0.010272000000000003,0.049793000000000004,0.06006500000000001,169.969422,0.20628991444752384,0.4643155189444287,21381.0,2
23082.0,1.794624,1.972408,-2.055873,24.171596,0.149268,0.099592,0.089425,0.010166999999999995,0.04967600000000001,0.05984300000000001,170.671928,0.20466211727761324,0.4685425102860199,21382.0,2
23083.0,1.796987,1.965582,-2.065585,24.176716,0.14913,0.09893,0.089041,0.009889000000000009,0.05020000000000001,0.06008900000000002,171.746905,0.19698810780661755,0.4884700370005244,21383.0,2
23084.0,1.840957,1.984484,-2.029361,24.18131,0.148514,0.09871,0.089162,0.009548000000000001,0.049804,0.059352,171.36972,0.1917076598735067,0.5021820694979202,21384.0,2
