elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
23085.0,1.808275,1.975558,-2.052723,24.176059,0.149066,0.099293,0.089141,0.010152000000000008,0.049773,0.059925000000000006,170.917098,0.20396190782336177,0.4703607830752421,21385.0,2
23086.0,1.78163,1.969126,-2.097085,24.183542,0.148413,0.098615,0.088711,0.009903999999999996,0.049797999999999995,0.05970199999999999,171.49702,0.1988794955722002,0.48355856531566543,21386.0,2
23087.0,1.815888,1.97372,-2.054035,24.18131,0.149552,0.099377,0.088915,0.010461999999999999,0.050175,0.060636999999999996,170.87938,0.20850605867346939,0.4585607341174568,21387.0,2
23088.0,1.844107,1.98409,-2.022011,24.184461,0.148762,0.099072,0.088522,0.01054999999999999,0.04969000000000001,0.06024,171.520594,0.21231208870821652,0.44867740448640936,21388.0,2
23089.0,1.825075,1.980283,-2.024373,24.184986,0.148937,0.09862,0.088763,0.009857000000000005,0.050317000000000014,0.06017400000000002,170.926528,0.19589411343853097,0.49131087295179066,21389.0,2
23090.0,1.780712,1.964663,-2.084223,24.1926,0.148275,0.09903,0.0886,0.010430000000000009,0.04924499999999998,0.05967499999999999,171.199987,0.21179385127726133,0.45002314041348224,21390.0,2
23091.0,1.791081,1.968207,-2.05561,24.198244,0.148983,0.099135,0.089236,0.009899000000000005,0.049848,0.05974700000000001,170.827517,0.1985797107263938,0.4843370332789888,21391.0,2
23092.0,1.816938,1.98094,-2.042354,24.197982,0.149479,0.099503,0.088984,0.010519,0.049976000000000007,0.06049500000000001,170.785084,0.21047681933689494,0.45344315041929495,21392.0,2
23093.0,1.842401,1.986846,-2.003636,24.196013,0.14981,0.09882,0.088978,0.009842000000000004,0.050989999999999994,0.060832,171.044398,0.19301445353101537,0.4987886458099806,21393.0,2
23094.0,1.798825,1.972801,-2.046292,24.195488,0.149497,0.099025,0.089146,0.009878999999999999,0.05047199999999999,0.06035099999999999,172.265534,0.19572840924850912,0.4917411662275347,21394.0,2
23095.0,1.785043,1.966501,-2.081073,24.1926,0.148946,0.098946,0.088889,0.01005700000000001,0.04999999999999999,0.060057,171.817627,0.20113597728045463,0.4776990339074775,21395.0,2
23096.0,1.80775,1.969651,-2.038548,24.197194,0.149525,0.098935,0.089283,0.009651999999999994,0.050589999999999996,0.06024199999999999,171.638464,0.19078492221936696,0.504578193626102,21396.0,2
23097.0,1.823107,1.978839,-2.026736,24.194569,0.149644,0.099387,0.088915,0.010472000000000009,0.050256999999999996,0.060729000000000005,171.86006,0.2083648374388159,0.45892745114287214,21397.0,2
23098.0,1.811425,1.984221,-2.031329,24.1926,0.147687,0.098174,0.087718,0.010455999999999993,0.049513000000000015,0.05996900000000001,171.511164,0.21117259764914953,0.4516363842226633,21398.0,2
23099.0,1.762598,1.971095,-2.07451,24.192993,0.149084,0.09913,0.088989,0.010140999999999997,0.049954,0.060094999999999996,170.544629,0.20300270243218893,0.4728516050021029,21399.0,2
23100.0,1.790687,1.970701,-2.056923,24.187217,0.149066,0.099602,0.088359,0.011243000000000003,0.04946400000000001,0.06070700000000001,171.063257,0.2272920246639038,0.4097781725963825,21400.0,2
23101.0,1.824944,1.979758,-2.026604,24.190893,0.149001,0.098536,0.088632,0.009903999999999996,0.050464999999999996,0.06036899999999999,171.138694,0.19625094122775724,0.49038427840833076,21401.0,2
23102.0,1.806306,1.988946,-2.031592,24.18643,0.149433,0.09935,0.088495,0.01085499999999999,0.050083000000000016,0.060938000000000006,171.039683,0.21673588371535793,0.43718989023229116,21402.0,2
23103.0,1.780449,1.975558,-2.050623,24.184198,0.149102,0.099046,0.088784,0.010261999999999993,0.05005600000000002,0.06031800000000001,171.926067,0.20500629282617794,0.4676487705187673,21403.0,2
23104.0,1.779136,1.970045,-2.058235,24.177897,0.149387,0.09924,0.088679,0.010561000000000001,0.050147,0.060708,171.544168,0.21059663396346817,0.4531320211223022,21404.0,2
23105.0,1.808275,1.965188,-2.037761,24.18026,0.148422,0.099434,0.089136,0.010297999999999988,0.048988000000000004,0.05928599999999999,171.73276,0.2102104554083567,0.4541348324300857,21405.0,2
23106.0,1.827963,1.975427,-2.024636,24.18026,0.149764,0.10008,0.088732,0.011347999999999997,0.049684000000000006,0.061032,170.775654,0.22839891315286295,0.4069038537651277,21406.0,2
23107.0,1.806831,1.981858,-2.038417,24.182754,0.148854,0.099256,0.088537,0.010718999999999992,0.04959799999999999,0.06031699999999998,171.878919,0.21611322808927588,0.43880677468748797,21407.0,2
23108.0,1.774018,1.968601,-2.070573,24.177372,0.149755,0.100322,0.089472,0.010849999999999999,0.049433000000000005,0.060283,171.874204,0.21948456527895774,0.4300522361161053,21408.0,2
23109.0,1.793574,1.972276,-2.059285,24.177766,0.147678,0.09872,0.088564,0.010155999999999998,0.048958,0.059114,171.827056,0.207438877428052,0.46133194294351443,21409.0,2
23110.0,1.8109,1.979627,-2.022798,24.177766,0.148386,0.098773,0.088569,0.010204000000000005,0.04961299999999999,0.059816999999999995,170.323033,0.20566775506913385,0.46593111476567506,21410.0,2
23111.0,1.818644,1.985271,-2.021223,24.179735,0.14935,0.099172,0.089362,0.00981,0.050178000000000014,0.059988000000000014,170.76151,0.1955001096076047,0.49233400458800713,21411.0,2
23112.0,1.782549,1.981071,-2.040517,24.17921,0.149295,0.099004,0.089078,0.00992599999999999,0.050291000000000016,0.06021700000000001,171.737475,0.1973673745327286,0.48748517402308533,21412.0,2
23113.0,1.764698,1.973064,-2.063223,24.172646,0.148275,0.099308,0.089057,0.010250999999999996,0.048967,0.05921799999999999,171.761049,0.20934079398791042,0.45639313055364394,21413.0,2
23114.0,1.803681,1.981727,-2.038417,24.171727,0.149828,0.099839,0.088963,0.010875999999999997,0.04998899999999999,0.06086499999999999,171.039683,0.21756351270254048,0.43504074006325455,21414.0,2
23115.0,1.820482,1.981333,-2.003242,24.171858,0.149525,0.100064,0.088978,0.011085999999999999,0.04946099999999999,0.06054699999999999,171.091546,0.2241316566252881,0.4179848758530321,21415.0,2
23116.0,1.796331,1.980677,-2.032511,24.17304,0.14992,0.099954,0.08975,0.010204000000000005,0.049965999999999997,0.06017,172.355115,0.20421478175595903,0.46970413128633315,21416.0,2
23117.0,1.769817,1.975427,-2.056004,24.175797,0.148083,0.098069,0.088117,0.009952000000000003,0.05001399999999999,0.05996599999999999,173.038762,0.19898030590822763,0.48329678551569544,21417.0,2
23118.0,1.790031,1.977658,-2.042617,24.172121,0.149029,0.09892,0.088716,0.01020399999999999,0.050109,0.06031299999999999,171.303713,0.20363200957892616,0.4712174481737028,21418.0,2
23119.0,1.815625,1.983959,-2.021879,24.172252,0.149314,0.098983,0.088322,0.010661000000000004,0.050331,0.060992000000000005,171.190557,0.21181355797504575,0.4499719669365614,21419.0,2
23120.0,1.785568,1.976477,-2.044454,24.167789,0.148772,0.098662,0.088212,0.010450000000000001,0.05010999999999999,0.06055999999999999,171.284853,0.2085370477539862,0.45848026305051437,21420.0,2
23121.0,1.768899,1.969389,-2.060729,24.167395,0.149957,0.099639,0.089997,0.009642000000000012,0.050318,0.05996000000000001,171.737475,0.19161748047457244,0.5024162433529502,21421.0,2
23122.0,1.806831,1.976477,-2.025423,24.165426,0.149424,0.09956,0.089194,0.010366,0.049864000000000006,0.060230000000000006,171.940212,0.2078812794545272,0.46018313302420744,21422.0,2
23123.0,1.805125,1.993016,-2.004292,24.169758,0.149902,0.098825,0.088989,0.009835999999999998,0.05107700000000001,0.06091300000000001,171.36972,0.19256822898312376,0.4999473818830056,21423.0,2
23124.0,1.777824,1.982646,-2.049048,24.163851,0.14789,0.09808,0.087398,0.010681999999999997,0.04980999999999999,0.06049199999999999,171.313142,0.21445062335628673,0.44312415276182127,21424.0,2
23125.0,1.761023,1.966238,-2.06611,24.159125,0.147945,0.099072,0.088963,0.010108999999999993,0.048873,0.05898199999999999,170.502195,0.20683799157015986,0.46289229663225695,21425.0,2
23126.0,1.804469,1.978708,-2.036448,24.168314,0.149525,0.100138,0.090407,0.009731000000000004,0.049386999999999986,0.05911799999999999,170.690788,0.19703166761156568,0.48835692283509846,21426.0,2
23127.0,1.828488,1.992884,-1.998648,24.162669,0.149699,0.100022,0.08974,0.010282,0.049677,0.059959,170.926528,0.206972905511494,0.4625419581057987,21427.0,2
23128.0,1.798168,1.98934,-2.019648,24.163851,0.14902,0.099093,0.089293,0.009800000000000003,0.04992700000000001,0.059727000000000016,172.2231,0.19628264701169684,0.4903019462377948,21428.0,2
23129.0,1.749473,1.972933,-2.074379,24.164376,0.148331,0.098143,0.088453,0.00968999999999999,0.050187999999999997,0.05987799999999999,171.152839,0.19307019466416925,0.4986438997128826,21429.0,2
23130.0,1.767324,1.965976,-2.058629,24.162276,0.149194,0.098668,0.08869,0.009978,0.05052599999999999,0.06050399999999999,170.968961,0.19747857581095263,0.48719641148625603,21430.0,2
23131.0,1.84332,1.988159,-2.007967,24.16372,0.148689,0.099686,0.088868,0.010817999999999994,0.04900299999999999,0.059820999999999985,171.119835,0.2207574891845563,0.4267467638945477,21431.0,2
23132.0,1.818119,1.998266,-2.020042,24.168183,0.149112,0.099088,0.088427,0.01066099999999999,0.050024,0.06068499999999999,170.473906,0.21311344327836063,0.4465964825557429,21432.0,2
23133.0,1.756167,1.972539,-2.056792,24.162669,0.149984,0.099697,0.089719,0.009978,0.05028700000000001,0.06026500000000001,170.945387,0.19841711740375434,0.4847592483925802,21433.0,2
23134.0,1.747504,1.967288,-2.070835,24.169233,0.149157,0.099061,0.088931,0.01013,0.050096000000000016,0.060226000000000016,172.293822,0.20220771702896376,0.4749159877631989,21434.0,2
23135.0,1.808537,1.988684,-2.019517,24.168577,0.149598,0.099917,0.089556,0.010361000000000009,0.049681,0.06004200000000001,171.935497,0.20854635481663394,0.4584560948838934,21435.0,2
23136.0,1.834001,1.997216,-2.002848,24.166214,0.149084,0.09923,0.088642,0.010588,0.049853999999999996,0.060441999999999996,171.949641,0.2123758900812356,0.4485117279166755,21436.0,2
23137.0,1.773755,1.977395,-2.037104,24.168445,0.148808,0.098095,0.088306,0.009789000000000006,0.050712999999999994,0.060502,170.935958,0.19302362266829687,0.4987648358018204,21437.0,2
23138.0,1.768111,1.967026,-2.047342,24.172646,0.14958,0.099991,0.089236,0.010755,0.049588999999999994,0.060343999999999995,170.968961,0.21687840290381127,0.43681980273813725,21438.0,2
23139.0,1.806175,1.982908,-2.017942,24.169627,0.149938,0.099534,0.089661,0.009872999999999993,0.05040399999999999,0.06027699999999998,171.784623,0.1958734252554309,0.49136459510615593,21439.0,2
23140.0,1.811819,1.997085,-1.994973,24.170808,0.148432,0.099224,0.088758,0.010466000000000003,0.049208,0.059674000000000005,172.133519,0.21268467150318035,0.4477098980442987,21440.0,2
23141.0,1.778086,1.983696,-2.035004,24.177503,0.14924,0.098946,0.08912,0.009826000000000001,0.050294000000000005,0.06012000000000001,170.610636,0.19536733273685258,0.49267879366456235,21441.0,2
23142.0,1.765617,1.973195,-2.073592,24.177109,0.148744,0.098494,0.088705,0.009788999999999992,0.05024999999999999,0.06003899999999998,171.209416,0.19480209349067668,0.49414658181635307,21442.0,2
23143.0,1.794231,1.980677,-2.033954,24.173565,0.149112,0.099308,0.089178,0.01013,0.049804,0.059934,171.374435,0.20339323361108322,0.47183749099433725,21443.0,2
23144.0,1.813919,1.990915,-2.000486,24.175009,0.148726,0.098316,0.088511,0.009804999999999994,0.050409999999999996,0.06021499999999999,171.256565,0.19450120013489108,0.49492792830912147,21444.0,2
23145.0,1.791343,1.985534,-2.019911,24.172252,0.149396,0.099723,0.089351,0.010372000000000006,0.049672999999999995,0.060045,170.62478,0.20880138503039833,0.45779384375988785,21445.0,2
23146.0,1.746717,1.97267,-2.054954,24.180129,0.148827,0.098578,0.089356,0.009221999999999994,0.05024899999999999,0.05947099999999998,171.011395,0.18352238805970142,0.5234372195406163,21446.0,2
23147.0,1.784255,1.978577,-2.032904,24.178947,0.14823,0.098746,0.088632,0.010113999999999998,0.049484,0.059598,170.912384,0.20438516722239058,0.4692616818800728,21447.0,2
23148.0,1.818119,1.99039,-2.000617,24.179735,0.150352,0.101083,0.089572,0.011511000000000007,0.04926900000000001,0.060780000000000015,170.671928,0.23363101278668572,0.39331736998242994,21448.0,2
23149.0,1.787668,1.980808,-2.017286,24.18236,0.149066,0.099172,0.088711,0.010460999999999998,0.04989400000000001,0.060355000000000006,171.647894,0.20966028660186384,0.45556348633392973,21449.0,2
23150.0,1.765355,1.974508,-2.045504,24.183542,0.147752,0.099214,0.088522,0.010691999999999993,0.048538,0.05922999999999999,171.24242,0.22027647870784303,0.42799583052143786,21450.0,2
23151.0,1.788587,1.976739,-2.039467,24.176716,0.149396,0.099293,0.088312,0.010981000000000005,0.050102999999999995,0.061084,170.549343,0.2191641385917293,0.4308843058957842,21451.0,2
23152.0,1.796725,1.995116,-2.003898,24.179341,0.148606,0.099314,0.089115,0.010199,0.04929199999999999,0.05949099999999999,171.148124,0.20690564583206544,0.46271661505190853,21452.0,2
23153.0,1.781105,1.986453,-2.028048,24.176322,0.148606,0.098972,0.088369,0.010603000000000001,0.049633999999999984,0.060236999999999985,170.884095,0.21361942177898668,0.4452825800740873,21453.0,2
23154.0,1.760105,1.975427,-2.054429,24.178553,0.148992,0.098998,0.088852,0.010146000000000002,0.04999400000000001,0.06014000000000001,171.143409,0.20294029402940295,0.47301366436864756,21454.0,2
23155.0,1.790556,1.98409,-2.014004,24.176584,0.14879,0.099287,0.089587,0.0097,0.049503000000000005,0.059203000000000006,171.072687,0.19594376212023268,0.49118194746183785,21455.0,2
23156.0,1.808931,1.992228,-2.016761,24.178685,0.149718,0.099303,0.088921,0.010382000000000002,0.05041499999999999,0.06079699999999999,170.294744,0.20592668993970178,0.46525872420242886,21456.0,2
23157.0,1.791868,1.990653,-2.016104,24.176453,0.149093,0.098573,0.088354,0.010218999999999992,0.05052000000000001,0.060739,171.525309,0.2022723224005857,0.4747482234056276,21457.0,2
23158.0,1.755773,1.972933,-2.045767,24.179079,0.149672,0.09965,0.089966,0.009683999999999998,0.050022,0.059705999999999995,170.99725,0.1935909481638446,0.4972916301703867,21458.0,2
23159.0,1.77323,1.978839,-2.045767,24.17514,0.149231,0.098279,0.08848,0.009799000000000002,0.050952,0.060751,170.794513,0.1923144858987695,0.5006062906465667,21459.0,2
23160.0,1.808275,1.983565,-2.010198,24.17921,0.148441,0.098657,0.088501,0.010155999999999998,0.049783999999999995,0.05993999999999999,170.964246,0.2039971879080044,0.47026916931950424,21460.0,2
23161.0,1.817988,1.998529,-2.008492,24.176191,0.149442,0.099025,0.089136,0.009888999999999995,0.05041699999999999,0.060305999999999985,170.76151,0.19614026736482995,0.490671671376559,21461.0,2
23162.0,1.795281,1.991572,-2.011773,24.180129,0.148542,0.098904,0.088831,0.010073000000000012,0.049638,0.059711000000000014,171.284853,0.2029251193617924,0.47305306927104385,21462.0,2
23163.0,1.740154,1.980808,-2.039861,24.178685,0.149038,0.098368,0.088469,0.009898999999999991,0.05067000000000001,0.060569,170.917098,0.19535829172504962,0.49270227096217467,21463.0,2
23164.0,1.775724,1.977921,-2.048392,24.179997,0.149856,0.100133,0.08943,0.010703000000000004,0.04972299999999999,0.060425999999999994,171.25185,0.21524816989783618,0.44105311935055747,21464.0,2
23165.0,1.785699,1.982383,-2.022011,24.180654,0.149562,0.099413,0.089183,0.010230000000000003,0.050149,0.060379,171.421583,0.2039880358923231,0.47029293486705404,21465.0,2
23166.0,1.816019,1.998004,-1.97988,24.185248,0.148533,0.098767,0.088264,0.010502999999999998,0.049766000000000005,0.060269,171.482875,0.21104346253541498,0.4519717165464572,21466.0,2
23167.0,1.77848,1.988946,-2.030017,24.180391,0.148937,0.097691,0.087944,0.009747000000000006,0.051246000000000014,0.06099300000000002,170.51634,0.19019649930727658,0.5061061840911159,21467.0,2
23168.0,1.747898,1.984484,-2.046685,24.181967,0.148542,0.098605,0.088191,0.010413999999999993,0.04993700000000001,0.060351,169.851552,0.20853858784893248,0.4584762638004092,21468.0,2
23169.0,1.749867,1.98409,-2.037367,24.180785,0.149167,0.099345,0.088737,0.010608000000000006,0.04982199999999999,0.06043,170.483336,0.21291371454950542,0.4471151292416715,21469.0,2
23170.0,1.797512,1.994722,-2.005605,24.18236,0.149369,0.099471,0.089157,0.010314000000000004,0.049898,0.060212,171.558312,0.20669752900859745,0.46325704356910946,21470.0,2
23171.0,1.8046,1.992097,-1.988542,24.180654,0.149341,0.098993,0.089005,0.009987999999999997,0.050348000000000004,0.060336,171.190557,0.19837534012592098,0.4848677337708208,21471.0,2
23172.0,1.786093,1.992228,-2.025161,24.184198,0.14868,0.098636,0.087755,0.010881000000000002,0.050044000000000005,0.06092500000000001,171.171698,0.21742431811369767,0.43540219438490524,21472.0,2
23173.0,1.764173,1.984221,-2.040779,24.180523,0.148726,0.098426,0.089288,0.009137999999999993,0.0503,0.05943799999999999,170.803943,0.1816663684618595,0.5282568487394633,21473.0,2
23174.0,1.763911,1.976214,-2.025423,24.181967,0.148772,0.098946,0.08933,0.009616,0.04982599999999998,0.05944199999999998,170.676643,0.19298773757199916,0.4988580206249338,21474.0,2
23175.0,1.783468,1.986453,-2.009804,24.183804,0.148046,0.099124,0.088653,0.010471000000000008,0.04892200000000001,0.059393000000000015,170.686073,0.21403021073932518,0.4442158615598466,21475.0,2
23176.0,1.798168,2.002991,-1.998123,24.181048,0.14924,0.099377,0.089005,0.010371999999999992,0.04986300000000002,0.06023500000000001,170.186303,0.20800577570993078,0.4598598466815481,21476.0,2
23177.0,1.783993,1.995116,-1.993267,24.182492,0.149259,0.099476,0.089078,0.01039799999999999,0.04978300000000001,0.060181,170.756795,0.2088622850715087,0.4576357012399017,21477.0,2
23178.0,1.784387,1.994591,-2.013742,24.177109,0.149121,0.0982,0.08786,0.010340000000000002,0.05092100000000001,0.06126100000000001,171.218846,0.20305565374494325,0.4727141033866217,21478.0,2
23179.0,1.754461,1.980283,-2.025029,24.174878,0.148781,0.098731,0.08818,0.010551000000000005,0.05005,0.060601,171.62432,0.21080497892150019,0.4525910001954051,21479.0,2
23180.0,1.756954,1.98094,-2.040254,24.179604,0.149451,0.099539,0.089089,0.010450000000000001,0.049912,0.060362,171.011395,0.20936429387133615,0.45633210710084204,21480.0,2
23181.0,1.783205,1.989865,-2.023979,24.177503,0.149176,0.100248,0.089945,0.010303000000000007,0.048928,0.059231000000000006,171.044398,0.21057041836129917,0.45320009663283345,21481.0,2
23182.0,1.808275,2.003254,-1.971217,24.178028,0.148965,0.098547,0.088081,0.01046599999999999,0.05041799999999999,0.06088399999999998,171.393294,0.20758047561435156,0.4609642470668186,21482.0,2
23183.0,1.794231,2.000235,-1.976861,24.171727,0.148799,0.098237,0.088117,0.010120000000000004,0.05056199999999998,0.060681999999999986,170.846376,0.20014635207562856,0.4802688486543909,21483.0,2
23184.0,1.750392,1.989603,-2.04196,24.173828,0.148781,0.098452,0.088401,0.010051000000000004,0.050329,0.06038,170.63421,0.1997019670176834,0.48142280802168114,21484.0,2
23185.0,1.73136,1.97372,-2.047604,24.178028,0.149249,0.099471,0.088994,0.010477,0.04977799999999999,0.06025499999999999,170.690788,0.21047027863155152,0.4534601350322218,21485.0,2
23186.0,1.792524,1.985927,-1.987361,24.16792,0.149562,0.09883,0.089125,0.009705000000000005,0.050732,0.060437000000000005,171.728045,0.19129560641002907,0.5032520716177102,21486.0,2
23187.0,1.832163,1.998922,-1.960455,24.178553,0.149084,0.09914,0.08922,0.009920000000000012,0.04994399999999999,0.059864,171.478161,0.1986184803283615,0.4842363580997566,21487.0,2
23188.0,1.789243,1.996691,-2.00403,24.167789,0.148799,0.09841,0.088023,0.010386999999999993,0.05038899999999999,0.06077599999999998,170.554058,0.2061321690811668,0.4647251451006186,21488.0,2
23189.0,1.732279,1.979889,-2.042354,24.168839,0.148992,0.099429,0.088742,0.010687000000000002,0.04956300000000001,0.06025000000000001,171.030254,0.21562020821564037,0.4400870267825351,21489.0,2
23190.0,1.756036,1.989472,-2.027523,24.17094,0.150453,0.099933,0.090443,0.009489999999999998,0.05052000000000001,0.06001000000000001,171.284853,0.18784267928188272,0.5122184793149431,21490.0,2
23191.0,1.801975,2.001548,-1.974761,24.167526,0.148762,0.098893,0.08911,0.009783,0.04986900000000001,0.05965200000000001,172.364545,0.1961700421094846,0.49059435364301107,21491.0,2
23192.0,1.803156,1.999972,-1.962949,24.174878,0.147807,0.098095,0.088385,0.009709999999999996,0.04971199999999999,0.05942199999999999,170.662499,0.19532114336290302,0.49279873617789716,21492.0,2
23193.0,1.762205,1.986453,-2.015054,24.171596,0.149304,0.09976,0.089241,0.010519,0.04954399999999999,0.06006299999999999,169.983566,0.212312039559996,0.448677532112324,21493.0,2
23194.0,1.752098,1.978183,-2.018467,24.174747,0.14823,0.098799,0.088348,0.010451000000000002,0.049431,0.059882000000000005,170.299458,0.2114217510924098,0.4509893936351034,21494.0,2
23195.0,1.781237,1.995247,-1.995105,24.170283,0.148873,0.099387,0.089293,0.010094000000000006,0.049486,0.05958000000000001,170.26174,0.20397276052296573,0.4703326012672707,21495.0,2
23196.0,1.803025,1.99551,-1.981061,24.173171,0.149304,0.099377,0.088879,0.010497999999999993,0.049927,0.06042499999999999,170.483336,0.21026277840089716,0.4539989624086095,21496.0,2
23197.0,1.764173,1.993541,-2.016761,24.170677,0.149194,0.098899,0.088406,0.010493000000000002,0.05029499999999999,0.060787999999999995,170.733221,0.20862494035310966,0.4582520274555937,21497.0,2
23198.0,1.793312,1.997085,-1.978961,24.17094,0.149332,0.100243,0.089404,0.010839000000000001,0.049088999999999994,0.059927999999999995,171.100976,0.22079853330617238,0.4266401823437861,21498.0,2
23199.0,1.80985,2.001679,-1.95153,24.167526,0.149102,0.099314,0.08923,0.010083999999999996,0.04978800000000001,0.05987200000000001,171.383864,0.20253469641888758,0.4740669022164027,21499.0,2
23200.0,1.776774,2.00286,-1.992217,24.166608,0.149442,0.099776,0.088936,0.010840000000000002,0.04966599999999999,0.06050599999999999,170.695502,0.21825356876799495,0.43324883314278195,21500.0,2
23201.0,1.729654,1.984615,-2.012036,24.173302,0.148468,0.099308,0.089367,0.009940999999999992,0.049159999999999995,0.05910099999999999,170.808658,0.2022131364292832,0.4749019149053205,21501.0,2
23202.0,1.769555,1.992228,-2.006786,24.172777,0.148386,0.099392,0.0886,0.010791999999999996,0.048993999999999996,0.05978599999999999,170.398469,0.2202673742218593,0.4280194726459816,21502.0,2
23203.0,1.801712,1.994853,-1.969905,24.167526,0.149038,0.099917,0.089892,0.010025000000000006,0.049121,0.059146000000000004,170.549343,0.20408370994666353,0.4700444927350812,21503.0,2
23204.0,1.787799,1.997347,-1.966755,24.170283,0.149157,0.098641,0.088569,0.010072000000000011,0.050516000000000005,0.06058800000000002,170.582347,0.19937842706415682,0.4822629621929104,21504.0,2
23205.0,1.763123,1.988159,-2.007311,24.169758,0.148909,0.098662,0.088663,0.009998999999999994,0.050247000000000014,0.06024600000000001,171.261279,0.19899299474605936,0.4832638357055833,21505.0,2
23206.0,1.748948,1.986715,-2.010854,24.168577,0.148294,0.098069,0.087839,0.010230000000000003,0.050225000000000006,0.06045500000000001,171.36029,0.20367936925098556,0.4710944666822515,21506.0,2
23207.0,1.786749,1.996822,-1.964917,24.167133,0.149846,0.09976,0.089325,0.010435,0.050086000000000006,0.060521000000000005,170.294744,0.20833749276259306,0.45899845858272337,21507.0,2
23208.0,1.80775,2.001679,-1.957699,24.16792,0.148441,0.098473,0.088847,0.00962600000000001,0.049967999999999985,0.059593999999999994,170.959532,0.1926394364505996,0.4997624734963584,21508.0,2
23209.0,1.769424,1.995378,-1.983555,24.168314,0.148,0.097612,0.087829,0.009783,0.05038799999999999,0.06017099999999999,170.096722,0.19414951675961029,0.4958411640670969,21509.0,2
23210.0,1.749604,1.988684,-2.008492,24.165689,0.149222,0.099277,0.089372,0.009905000000000011,0.04994499999999999,0.05985,169.52623,0.19831417931365902,0.4850265534497432,21510.0,2
23211.0,1.775724,1.99866,-1.984736,24.165951,0.149139,0.099356,0.089215,0.010140999999999997,0.049782999999999994,0.05992399999999999,170.86995,0.20369998393058006,0.47104093539852265,21511.0,2
23212.0,1.786618,1.998397,-1.974761,24.16477,0.148919,0.099776,0.08943,0.010346000000000008,0.04914299999999999,0.059489,170.832232,0.21052417385642214,0.4533201823077103,21512.0,2
23213.0,1.751704,1.99551,-1.999567,24.160044,0.149617,0.099665,0.088884,0.010780999999999999,0.049951999999999996,0.060732999999999995,170.676643,0.21582287350109103,0.43956075457695787,21513.0,2
23214.0,1.77533,1.992491,-1.983423,24.166082,0.148919,0.099371,0.089188,0.010182999999999998,0.049547999999999995,0.05973099999999999,170.898239,0.2055137338795939,0.4663310701450315,21514.0,2
23215.0,1.796462,1.996822,-1.95678,24.160963,0.149295,0.09965,0.089246,0.010403999999999997,0.04964500000000001,0.060049000000000005,170.667214,0.2095637110744067,0.45581426937122504,21515.0,2
23216.0,1.797512,1.993803,-1.956649,24.163588,0.148459,0.098799,0.088779,0.010020000000000001,0.04966000000000001,0.05968000000000001,170.313603,0.20176798695153136,0.47605785928398914,21516.0,2
23217.0,1.756036,1.992228,-1.995105,24.164507,0.149295,0.099492,0.08911,0.010382000000000002,0.049803000000000014,0.060185000000000016,170.62478,0.20845715203598103,0.4586877326999773,21517.0,2
23218.0,1.765355,1.994591,-2.006786,24.160963,0.149047,0.099166,0.088758,0.010408,0.04988100000000001,0.06028900000000001,171.751619,0.2086524197105168,0.458180670281629,21518.0,2
23219.0,1.77743,1.997872,-1.96938,24.159388,0.149286,0.099061,0.088522,0.010538999999999993,0.050225000000000006,0.060764,170.88881,0.20983156134273068,0.4551187276993406,21519.0,2
23220.0,1.788193,2.008242,-1.950086,24.160963,0.149562,0.099944,0.089335,0.010609000000000007,0.049617999999999995,0.060227,170.737936,0.21380922630444,0.44478970411846064,21520.0,2
23221.0,1.777693,2.003385,-1.951267,24.162144,0.14822,0.098641,0.088385,0.010256000000000001,0.049578999999999984,0.059834999999999985,171.336716,0.20685760387252933,0.4628413682771543,21521.0,2
23222.0,1.769949,2.001941,-1.981192,24.161094,0.148193,0.098878,0.088532,0.010345999999999994,0.049315,0.05966099999999999,170.125011,0.20978992619028297,0.45522684401269675,21522.0,2
23223.0,1.745142,1.993016,-1.985786,24.162932,0.148138,0.098458,0.088931,0.009527000000000008,0.04967999999999999,0.059206999999999996,169.177334,0.1917634508162076,0.5020371940576042,21523.0,2
23224.0,1.764173,1.99761,-1.995105,24.157681,0.149672,0.098647,0.088632,0.010014999999999996,0.051025,0.06104,169.691248,0.19627248853525645,0.4903283253179106,21524.0,2
23225.0,1.784255,2.001941,-1.953367,24.159125,0.148138,0.098494,0.088291,0.010203000000000004,0.049643999999999994,0.059847,170.667214,0.20551918622217755,0.4663169117441457,21525.0,2
23226.0,1.798431,2.00496,-1.933943,24.149673,0.148891,0.098725,0.089068,0.009656999999999999,0.050166,0.059823,170.478621,0.1924970598202005,0.5001321908020931,21526.0,2
23227.0,1.780055,2.007979,-1.964524,24.159781,0.148597,0.097733,0.088117,0.009616,0.050864000000000006,0.060480000000000006,170.403184,0.18904944460827677,0.509084804751373,21527.0,2
23228.0,1.757479,1.998266,-1.989592,24.158469,0.148579,0.098221,0.088028,0.010193000000000008,0.050357999999999986,0.060550999999999994,170.186303,0.20240671975217955,0.4743992263364466,21528.0,2
23229.0,1.751179,1.996953,-1.97988,24.157944,0.148496,0.099319,0.089419,0.009900000000000006,0.049176999999999985,0.05907699999999999,169.931703,0.201309528651023,0.4772483634220668,21529.0,2
23230.0,1.797512,2.004173,-1.954024,24.160175,0.148569,0.099529,0.08911,0.010419000000000012,0.04904,0.05945900000000001,169.879841,0.21245488468832224,0.44830659823199503,21530.0,2
23231.0,1.789243,2.00601,-1.937486,24.157681,0.148974,0.099298,0.088222,0.011076000000000003,0.049676,0.060752,169.662959,0.2229603236910442,0.4210265411554983,21531.0,2
23232.0,1.760105,2.005223,-1.960849,24.157944,0.148744,0.098993,0.088695,0.010298000000000002,0.04975099999999999,0.06004899999999999,170.228736,0.20698665380286227,0.46250625715383153,21532.0,2
23233.0,1.739891,1.99866,-1.980273,24.1586,0.14856,0.0985,0.088264,0.010236000000000009,0.05005999999999999,0.060296,170.14387,0.20447054593396077,0.4690399742366179,21533.0,2
23234.0,1.763386,1.997216,-1.971349,24.156631,0.148671,0.099282,0.088968,0.01031399999999999,0.049389,0.05970299999999999,170.582347,0.20882769791455738,0.45772551563180874,21534.0,2
23235.0,1.78478,2.006929,-1.943655,24.154399,0.148202,0.09944,0.089398,0.010041999999999995,0.048762,0.058803999999999995,170.785084,0.2059348276357073,0.46523759259513053,21535.0,2
23236.0,1.798037,2.012311,-1.941424,24.156106,0.148579,0.098647,0.088107,0.010539999999999994,0.04993199999999999,0.060471999999999984,169.573378,0.2110828510203672,0.45186943427939774,21536.0,2
23237.0,1.76063,2.002598,-1.947199,24.152561,0.14879,0.098904,0.088411,0.010493000000000002,0.049886,0.060379,170.021285,0.2103353579088741,0.45381049116817096,21537.0,2
23238.0,1.764042,2.006929,-1.973186,24.154924,0.148983,0.099476,0.088002,0.011473999999999998,0.04950700000000001,0.06098100000000001,170.535199,0.23176052355174911,0.3981745732917654,21538.0,2
23239.0,1.754461,1.999054,-1.96413,24.153086,0.149075,0.098972,0.089388,0.00958400000000001,0.05010300000000001,0.05968700000000002,170.737936,0.19128213316302106,0.5032870583467074,21539.0,2
23240.0,1.755904,2.005617,-1.965574,24.155187,0.149966,0.100064,0.089755,0.010308999999999999,0.04990199999999999,0.06021099999999999,171.218846,0.20658076668737352,0.4635602467752342,21540.0,2
23241.0,1.799743,2.014149,-1.937224,24.156106,0.149102,0.099025,0.088653,0.010372000000000006,0.05007700000000001,0.06044900000000002,171.431012,0.20711689763968216,0.46216804574720793,21541.0,2
23242.0,1.78163,2.011917,-1.916749,24.153611,0.148312,0.099051,0.088254,0.010797000000000001,0.049261,0.060058,170.954817,0.21917502334456582,0.4308560408534031,21542.0,2
23243.0,1.783074,2.012967,-1.961899,24.158337,0.149167,0.098295,0.088291,0.010003999999999999,0.050872,0.060876,170.351321,0.1966465512157726,0.4893569759747728,21543.0,2
23244.0,1.746454,2.000104,-1.962424,24.155187,0.148781,0.098993,0.088684,0.010308999999999999,0.049788,0.060097,170.450332,0.20705376689630237,0.4623319808557014,21544.0,2
23245.0,1.757086,2.005092,-1.957961,24.155449,0.149883,0.099697,0.089377,0.010319999999999996,0.050185999999999995,0.06050599999999999,171.289568,0.20563094028334025,0.46602671376515026,21545.0,2
23246.0,1.807094,2.011261,-1.942474,24.151774,0.148836,0.09892,0.089062,0.009857999999999992,0.049916,0.059773999999999994,171.138694,0.19748782979746363,0.48717238114538786,21546.0,2
23247.0,1.799612,2.01953,-1.90533,24.155318,0.148524,0.099382,0.088674,0.010707999999999995,0.04914199999999999,0.05984999999999999,170.228736,0.21789471542233882,0.4341806875611508,21547.0,2
23248.0,1.767192,2.010736,-1.95783,24.153349,0.149314,0.099455,0.089136,0.010318999999999995,0.049859,0.060177999999999995,169.200908,0.20695948656237453,0.46257680383645217,21548.0,2
23249.0,1.741729,1.991047,-1.984605,24.146917,0.149001,0.098437,0.088721,0.009716000000000002,0.050564,0.06028,170.931243,0.19214871946998918,0.5010367455411525,21549.0,2
23250.0,1.803944,2.010998,-1.932893,24.150198,0.149552,0.099844,0.08954,0.010304000000000008,0.04970799999999999,0.060011999999999996,171.044398,0.2072864068880889,0.46172787166497,21550.0,2
23251.0,1.803025,2.015724,-1.916355,24.15453,0.148266,0.099303,0.088789,0.010513999999999996,0.048963000000000007,0.059477,170.87938,0.21472918879176525,0.44240078642011726,21551.0,2
23252.0,1.8025,2.018612,-1.927511,24.150198,0.148716,0.098353,0.088138,0.010215000000000002,0.05036299999999999,0.06057799999999999,170.233451,0.2028234453180844,0.4733170919087303,21552.0,2
23253.0,1.741204,2.000366,-1.963211,24.149542,0.148285,0.098342,0.088915,0.009427000000000005,0.049943,0.059370000000000006,170.01657,0.18875140156975823,0.5098587496669479,21553.0,2
23254.0,1.765486,2.005223,-1.955074,24.146654,0.149755,0.100222,0.089866,0.010356000000000004,0.049532999999999994,0.059889,169.908129,0.20906851859328957,0.45710016319681646,21554.0,2
23255.0,1.805387,2.016643,-1.920686,24.150067,0.149883,0.099728,0.089052,0.010675999999999991,0.05015499999999999,0.06083099999999998,171.718616,0.21285588962437182,0.4472652864371661,21555.0,2
23256.0,1.796331,2.021368,-1.923311,24.149805,0.14913,0.099371,0.089157,0.010214,0.04975900000000001,0.05997300000000001,171.544168,0.20526527331189706,0.46697626150412397,21556.0,2
23257.0,1.760498,2.01113,-1.936699,24.150986,0.148707,0.097964,0.088359,0.009605000000000002,0.05074300000000001,0.06034800000000001,171.044398,0.1892834620841873,0.5084771185710921,21557.0,2
23258.0,1.766667,2.009948,-1.93788,24.145735,0.148827,0.098872,0.08859,0.010282,0.049954999999999986,0.060236999999999985,170.087292,0.20582112258787738,0.46553285680958967,21558.0,2
23259.0,1.772705,2.014936,-1.938143,24.149805,0.148625,0.099256,0.088936,0.010319999999999996,0.04936900000000001,0.059689000000000006,170.450332,0.20903382621024902,0.4571902508351551,21559.0,2
23260.0,1.763911,2.010867,-1.944049,24.144816,0.148422,0.098573,0.088679,0.009894,0.049849000000000004,0.059743000000000004,169.870411,0.1984754262788365,0.4846078344973688,21560.0,2
23261.0,1.770605,2.012442,-1.942342,24.149673,0.149314,0.099056,0.088831,0.010225000000000012,0.050258,0.06048300000000001,169.856267,0.2034461489484473,0.47170008279815057,21561.0,2
23262.0,1.788981,2.021762,-1.912024,24.145079,0.148928,0.098578,0.089167,0.009411000000000003,0.050350000000000006,0.05976100000000001,170.323033,0.18690790649639533,0.5146458557372939,21562.0,2
23263.0,1.783074,2.019662,-1.908611,24.144947,0.148652,0.098568,0.088511,0.010056999999999996,0.050084000000000004,0.060141,170.035429,0.20079864230807618,0.4785750103705265,21563.0,2
23264.0,1.751836,2.00601,-1.93788,24.151117,0.149415,0.098536,0.088406,0.01013,0.050878999999999994,0.061008999999999994,170.554058,0.19909591194968557,0.4829965848854749,21564.0,2
23265.0,1.761023,2.008242,-1.956386,24.151642,0.147458,0.098095,0.087918,0.010177000000000005,0.049363000000000004,0.05954000000000001,171.001965,0.2061623855441213,0.46464668033262224,21565.0,2
23266.0,1.795543,2.021762,-1.915305,24.149936,0.149056,0.099072,0.088296,0.010775999999999994,0.049984,0.060759999999999995,168.786005,0.21558467540262066,0.4401792968120898,21566.0,2
23267.0,1.78583,2.020974,-1.911499,24.151511,0.149598,0.09904,0.088978,0.010062000000000001,0.050558000000000006,0.06062000000000001,169.908129,0.1990150121640064,0.4832066618532467,21567.0,2
23268.0,1.746323,2.013886,-1.943392,24.153743,0.149157,0.098788,0.08807,0.010718000000000005,0.05036900000000001,0.061087000000000016,170.917098,0.21278538812785394,0.4474483615898074,21568.0,2
23269.0,1.759317,2.016511,-1.95153,24.152036,0.14969,0.09914,0.089377,0.009763000000000008,0.050549999999999984,0.06031299999999999,170.49748,0.19313168878953949,0.498484214501295,21569.0,2
23270.0,1.806831,2.016511,-1.906643,24.151905,0.149341,0.099166,0.088322,0.010844000000000006,0.050175,0.061019000000000004,170.723791,0.21611926020408176,0.438791110759864,21570.0,2
23271.0,1.789899,2.028194,-1.88328,24.153349,0.149911,0.099124,0.088774,0.010349999999999998,0.050786999999999985,0.06113699999999998,170.242881,0.20378829644797986,0.47081160937848565,21571.0,2
23272.0,1.790031,2.021893,-1.936305,24.157681,0.149552,0.099954,0.08923,0.010723999999999997,0.04959799999999999,0.06032199999999999,170.667214,0.216214036573318,0.43854499969667116,21572.0,2
23273.0,1.74816,2.011917,-1.94313,24.153349,0.150462,0.099749,0.089173,0.010576000000000002,0.05071300000000001,0.06128900000000001,171.162268,0.208542019955042,0.45846735145980766,21573.0,2
23274.0,1.774411,2.016511,-1.944574,24.154399,0.148698,0.099466,0.089236,0.010230000000000003,0.049232,0.059462,171.789338,0.20778745963073555,0.46042676017270445,21574.0,2
23275.0,1.790162,2.023731,-1.923836,24.161882,0.149406,0.099188,0.089094,0.010093999999999992,0.05021800000000001,0.060312000000000004,170.51634,0.2009996216571415,0.47805311612962165,21575.0,2
23276.0,1.794624,2.028194,-1.907561,24.157156,0.14913,0.098452,0.088264,0.010188000000000003,0.050678000000000015,0.06086600000000002,170.554058,0.2010300124311845,0.477974198718338,21576.0,2
23277.0,1.780449,2.019662,-1.913074,24.157287,0.148377,0.098347,0.08796,0.010387000000000007,0.050030000000000005,0.06041700000000001,170.365466,0.20761128100577653,0.4608842529955457,21577.0,2
23278.0,1.778743,2.020318,-1.921343,24.155581,0.148367,0.098347,0.08849,0.009857000000000005,0.050019999999999995,0.059877,169.488511,0.19705723596089653,0.4882905280819695,21578.0,2
23279.0,1.753279,2.014805,-1.944574,24.15453,0.148386,0.098794,0.088632,0.010162000000000004,0.04959199999999998,0.05975399999999999,168.91802,0.2049079507188516,0.4679041409321494,21579.0,2
23280.0,1.76273,2.019793,-1.952842,24.160438,0.148468,0.099193,0.088931,0.010262000000000007,0.049274999999999985,0.05953699999999999,169.639385,0.20825554022242085,0.45921126929657197,21580.0,2
23281.0,1.783862,2.022418,-1.912549,24.158862,0.148597,0.098851,0.088826,0.010024999999999992,0.04974600000000001,0.059771000000000005,169.625241,0.20151968962952518,0.4767026267339277,21581.0,2
23282.0,1.798562,2.031344,-1.895093,24.159125,0.14924,0.099308,0.089488,0.009819999999999995,0.04993200000000002,0.05975200000000001,170.181588,0.19666352912903273,0.48931288848422094,21582.0,2
23283.0,1.780712,2.022681,-1.926199,24.160963,0.148928,0.098515,0.088564,0.009951000000000002,0.050413,0.060364,170.181588,0.19738564684413062,0.4874377252969695,21583.0,2
23284.0,1.745142,2.011261,-1.94733,24.158862,0.148275,0.098127,0.087671,0.010456000000000007,0.050147999999999984,0.06060399999999999,169.912844,0.20849867395162436,0.45857991043492186,21584.0,2
23285.0,1.764436,2.016905,-1.93788,24.155318,0.149259,0.099251,0.088144,0.011107000000000006,0.050008,0.061115,169.681819,0.22210002199604084,0.42326053436002953,21585.0,2
23286.0,1.805387,2.0299,-1.892993,24.160306,0.148588,0.098573,0.088075,0.010497999999999993,0.050015000000000004,0.060513,170.035429,0.20989283429302608,0.454959616825357,21586.0,2
23287.0,1.800006,2.032,-1.89378,24.16582,0.149461,0.09923,0.088705,0.010524999999999993,0.05023100000000001,0.060756000000000004,169.318778,0.20952779104952998,0.4559075448953199,21587.0,2
23288.0,1.758661,2.021762,-1.932761,24.165164,0.149993,0.098909,0.088627,0.010282,0.05108399999999999,0.06136599999999999,171.091546,0.20127238915532938,0.47734480561377823,21588.0,2
23289.0,1.744223,2.015068,-1.945099,24.162013,0.149874,0.099408,0.089425,0.009982999999999992,0.05046600000000001,0.060449,171.228276,0.19781243188618283,0.4863294688686981,21589.0,2
23290.0,1.775199,2.019793,-1.925543,24.164245,0.149231,0.098631,0.088963,0.009667999999999996,0.050600000000000006,0.060268,171.421583,0.1910634177190173,0.5038550088906483,21590.0,2
23291.0,1.792656,2.033313,-1.899555,24.162801,0.14935,0.099219,0.089062,0.010157,0.05013100000000001,0.06028800000000001,170.582347,0.20260512247666157,0.47388402295973864,21591.0,2
23292.0,1.77638,2.030819,-1.923968,24.161094,0.150058,0.099539,0.088816,0.010722999999999996,0.050518999999999994,0.06124199999999999,170.836947,0.21225257323832142,0.4488319516134026,21592.0,2
23293.0,1.757217,2.02058,-1.936436,24.160832,0.150232,0.099282,0.089566,0.009715999999999989,0.05095000000000001,0.060666,171.789338,0.1906930187827518,0.5048168443855552,21593.0,2
23294.0,1.756692,2.018349,-1.938274,24.167264,0.149525,0.099329,0.089251,0.010078000000000004,0.05019599999999999,0.060273999999999994,171.586601,0.2007689702571868,0.4786520614334693,21594.0,2
23295.0,1.77743,2.025831,-1.911893,24.162801,0.149332,0.09903,0.089178,0.009852000000000014,0.050301999999999986,0.060154,171.322572,0.19585313003200636,0.49141729684030133,21595.0,2
23296.0,1.781237,2.026225,-1.907693,24.167658,0.148211,0.097549,0.087235,0.010314000000000004,0.05066200000000001,0.060976000000000016,171.072687,0.20358052227463833,0.4713511481170677,21596.0,2
23297.0,1.762073,2.027669,-1.926986,24.16477,0.148496,0.097796,0.087792,0.010003999999999999,0.050699999999999995,0.060703999999999994,169.700678,0.1973136624524171,0.4876246511659458,21597.0,2
23298.0,1.785699,2.033313,-1.91163,24.168445,0.149194,0.09965,0.088674,0.010976,0.04954399999999999,0.06051999999999999,169.248056,0.22153597739428804,0.42472522031227955,21598.0,2
23299.0,1.768505,2.027537,-1.910711,24.164901,0.148919,0.098395,0.088548,0.009846999999999995,0.050524,0.060370999999999994,170.035429,0.1948936170212765,0.49390891757995525,21599.0,2
23300.0,1.747373,2.023074,-1.93893,24.165164,0.148542,0.099224,0.08881,0.010414000000000007,0.049318,0.05973200000000001,169.76197,0.21115594395669024,0.4516796297910499,21600.0,2
23301.0,1.762861,2.026881,-1.932893,24.172384,0.149167,0.098977,0.08964,0.009336999999999998,0.05019,0.059527,169.493226,0.18602936781494686,0.516927205937663,21601.0,2
23302.0,1.787537,2.029769,-1.907299,24.173171,0.14845,0.098788,0.087949,0.010839000000000001,0.049662,0.060501,170.167444,0.21825101181966458,0.43325547291255984,21602.0,2
23303.0,1.795281,2.035938,-1.896405,24.172777,0.148615,0.098426,0.087503,0.010923000000000002,0.050189,0.061112,169.021745,0.21763299462044236,0.43486031250704704,21603.0,2
23304.0,1.766799,2.027537,-1.936568,24.171596,0.148744,0.098594,0.08827,0.010324,0.050149999999999986,0.060473999999999986,168.861442,0.2058583079101115,0.4654362956175545,21604.0,2
23305.0,1.750523,2.014149,-1.951399,24.172384,0.149378,0.099361,0.088852,0.010509000000000004,0.050017000000000006,0.06052600000000001,169.747826,0.21010436242952543,0.45441032996209585,21605.0,2
23306.0,1.777168,2.024518,-1.924493,24.178553,0.148808,0.099082,0.089136,0.009945999999999997,0.04972599999999999,0.05967199999999999,170.294744,0.20001206587970313,0.4806175570794726,21606.0,2
23307.0,1.803812,2.039745,-1.90218,24.179866,0.148909,0.099303,0.088606,0.010696999999999998,0.04960600000000001,0.06030300000000001,169.545089,0.21563489023726481,0.4400489011613392,21607.0,2
23308.0,1.789768,2.032788,-1.914124,24.175928,0.148174,0.098804,0.088453,0.010350999999999999,0.04937,0.059720999999999996,169.629956,0.20965749123979663,0.4555707452059029,21608.0,2
23309.0,1.759186,2.021631,-1.935255,24.179472,0.149075,0.099571,0.088154,0.01141700000000001,0.049504000000000006,0.06092100000000002,169.827978,0.2306231693768308,0.40112800406223814,21609.0,2
23310.0,1.776249,2.025306,-1.946017,24.181573,0.149139,0.100243,0.089514,0.010729000000000002,0.048895999999999995,0.059625,170.044859,0.21942041434034815,0.4302188204222278,21610.0,2
23311.0,1.786487,2.028456,-1.923574,24.187086,0.149121,0.098799,0.088249,0.010550000000000004,0.050322000000000006,0.06087200000000001,170.304173,0.20964568885002885,0.4556013931270817,21611.0,2
23312.0,1.777561,2.032263,-1.921474,24.188793,0.148698,0.098458,0.087855,0.010603000000000001,0.05023999999999999,0.060842999999999994,169.724252,0.21104277383013878,0.4519735049457082,21612.0,2
23313.0,1.772705,2.026619,-1.933811,24.190893,0.148689,0.098521,0.08859,0.009930999999999995,0.05016799999999999,0.060098999999999986,169.111327,0.19795092587055746,0.4859698338455912,21613.0,2
23314.0,1.78583,2.027669,-1.918718,24.193387,0.149304,0.099219,0.089624,0.009595000000000006,0.05008499999999999,0.05968,169.252771,0.19157049874216364,0.5025382434275147,21614.0,2
23315.0,1.791474,2.035676,-1.909661,24.197982,0.14902,0.099487,0.089146,0.010341000000000003,0.04953300000000001,0.05987400000000001,170.219307,0.2087656962894174,0.45788651869624186,21615.0,2
23316.0,1.770736,2.03305,-1.934993,24.202051,0.148634,0.098284,0.08754,0.01074399999999999,0.05034999999999999,0.06109399999999998,170.318318,0.21338205795316859,0.44589895590707584,21616.0,2
23317.0,1.765749,2.021762,-1.938799,24.207434,0.149148,0.099093,0.088705,0.010387999999999994,0.050055,0.060443,169.27163,0.20752756912258258,0.46110163229315715,21617.0,2
23318.0,1.773886,2.035676,-1.945492,24.203102,0.149203,0.099172,0.088532,0.010639999999999997,0.050031000000000006,0.060671,169.648815,0.21266389510713135,0.4477638492661291,21618.0,2
23319.0,1.789768,2.038695,-1.920818,24.206383,0.149773,0.099235,0.088763,0.010472000000000009,0.050537999999999986,0.061009999999999995,169.884555,0.20720631591444255,0.46193584834560353,21619.0,2
23320.0,1.795543,2.035151,-1.914518,24.210715,0.149093,0.099539,0.089083,0.010456000000000007,0.049554,0.06001000000000001,170.851091,0.21099788114216542,0.4520900802825326,21620.0,2
23321.0,1.78478,2.033707,-1.920555,24.212816,0.148404,0.098321,0.08827,0.010051000000000004,0.050083,0.06013400000000001,170.181588,0.20068285280728385,0.4788756873997926,21621.0,2
23322.0,1.767455,2.033313,-1.938668,24.212947,0.149497,0.098778,0.088154,0.010624000000000008,0.050718999999999986,0.061342999999999995,168.305095,0.20946372239747657,0.4560739155233706,21622.0,2
23323.0,1.763911,2.027931,-1.937749,24.215179,0.149231,0.099434,0.088432,0.011001999999999998,0.04979700000000001,0.060799000000000006,170.139155,0.22093256757299481,0.4262921281170018,21623.0,2
23324.0,1.769817,2.037251,-1.919899,24.215179,0.149001,0.098563,0.088191,0.010371999999999992,0.050438,0.06080999999999999,170.176873,0.20563452883681263,0.46601739516899043,21624.0,2
23325.0,1.784649,2.043026,-1.906643,24.214391,0.149167,0.098374,0.088826,0.009548000000000001,0.05079299999999999,0.06034099999999999,169.681819,0.18797495767216604,0.5118749846703137,21625.0,2
23326.0,1.780974,2.04342,-1.927774,24.220298,0.148524,0.098284,0.088018,0.010265999999999997,0.05023999999999999,0.06050599999999999,168.705853,0.20433510479488862,0.4693916817667304,21626.0,2
23327.0,1.756429,2.032263,-1.953761,24.210584,0.149167,0.098862,0.089215,0.009647000000000003,0.05030499999999999,0.05995199999999999,169.106612,0.1917663896950663,0.5020295625076057,21627.0,2
23328.0,1.766274,2.023206,-1.965574,24.209403,0.149801,0.100673,0.090107,0.010565999999999992,0.04912799999999999,0.05969399999999998,170.063718,0.21506645769301214,0.4415249815276461,21628.0,2
23329.0,1.793181,2.038826,-1.927511,24.216754,0.14992,0.099828,0.08932,0.010508000000000003,0.050092,0.0606,170.88881,0.20976982811969744,0.4552790337891124,21629.0,2
23330.0,1.799875,2.04447,-1.922655,24.212291,0.149378,0.099245,0.089215,0.010029999999999997,0.05013300000000001,0.06016300000000001,171.12455,0.20006382893844488,0.4804831410691981,21630.0,2
23331.0,1.772705,2.043551,-1.928561,24.213078,0.150508,0.099713,0.08902,0.010692999999999994,0.05079500000000001,0.061488,170.464477,0.21050870147255674,0.4533603603064449,21631.0,2
23332.0,1.752492,2.029375,-1.965442,24.205202,0.149323,0.098279,0.088012,0.010266999999999998,0.051044000000000006,0.061311000000000004,171.171698,0.20113625232637863,0.47769831968044674,21632.0,2
23333.0,1.769424,2.033313,-1.942342,24.210453,0.149029,0.099398,0.089183,0.010215000000000002,0.049630999999999995,0.059845999999999996,170.940672,0.2058147969052225,0.46554928306115595,21633.0,2
23334.0,1.805125,2.036594,-1.919374,24.213866,0.14913,0.099807,0.088873,0.010934000000000013,0.049323000000000006,0.06025700000000002,169.931703,0.22167707404103504,0.4243588268112024,21634.0,2
23335.0,1.794887,2.038826,-1.913336,24.20914,0.149562,0.099224,0.089488,0.009736000000000009,0.050337999999999994,0.060074,170.153299,0.19340868908798367,0.49776491243787757,21635.0,2
23336.0,1.784255,2.049195,-1.917274,24.20809,0.149819,0.100017,0.089902,0.010114999999999999,0.04980200000000001,0.05991700000000001,170.539914,0.20310021484649513,0.4725983890986789,21636.0,2
23337.0,1.757611,2.034888,-1.925411,24.206908,0.147733,0.098521,0.088569,0.009952000000000003,0.049212000000000006,0.05916400000000001,170.483336,0.20222298986040277,0.4748763279533358,21637.0,2
23338.0,1.765355,2.041714,-1.927511,24.207302,0.149608,0.099644,0.089293,0.010350999999999999,0.049963999999999995,0.060314999999999994,169.087753,0.20716501551085761,0.46204309539799115,21638.0,2
23339.0,1.766274,2.028587,-1.954811,24.209665,0.148505,0.098757,0.088543,0.010214,0.049748,0.059962,169.380071,0.20531065951074395,0.4668584046401978,21639.0,2
23340.0,1.787537,2.026619,-1.932236,24.208878,0.148395,0.098809,0.088432,0.010376999999999997,0.049586000000000005,0.059963,169.417789,0.2092685582914876,0.45658070899951986,21640.0,2
23341.0,1.805125,2.039745,-1.913074,24.21124,0.14845,0.09913,0.088784,0.010345999999999994,0.04932,0.059666,169.276345,0.2097686583808113,0.4552820713150616,21641.0,2
