elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
23342.0,1.809456,2.047358,-1.899687,24.203627,0.148983,0.098746,0.088228,0.010518,0.050237000000000004,0.060755,168.40882,0.20936343007285318,0.4563343501743502,21642.0,2
23343.0,1.757873,2.031081,-1.95573,24.203758,0.14834,0.098127,0.088306,0.00982100000000001,0.050212999999999994,0.060034000000000004,168.833153,0.19558290516589022,0.4921190047621907,21643.0,2
23344.0,1.745142,2.027931,-1.951924,24.205071,0.148496,0.099177,0.089162,0.010014999999999996,0.04931899999999999,0.059333999999999984,169.040605,0.20306163828061635,0.47269856301037505,21644.0,2
23345.0,1.783205,2.0299,-1.935911,24.200082,0.148239,0.098872,0.088443,0.010429000000000008,0.04936700000000001,0.059796000000000016,168.479542,0.21125020256036312,0.45143486323845927,21645.0,2
23346.0,1.824944,2.051427,-1.890762,24.198901,0.148827,0.09924,0.088784,0.010455999999999993,0.04958699999999999,0.060042999999999985,168.611557,0.2108574655158505,0.4524547053400205,21646.0,2
23347.0,1.811688,2.054052,-1.91898,24.20192,0.150049,0.098993,0.088375,0.010618000000000002,0.05105599999999999,0.06167399999999999,169.6441,0.20796364847131646,0.45996924082239043,21647.0,2
23348.0,1.741729,2.030031,-1.970561,24.201001,0.149736,0.098872,0.088684,0.010188000000000003,0.050864000000000006,0.06105200000000001,170.676643,0.20029489826010027,0.4798831105248531,21648.0,2
23349.0,1.755773,2.033969,-1.965442,24.197982,0.148689,0.099119,0.088942,0.010177000000000005,0.04956999999999999,0.059746999999999995,171.162268,0.2053014867563698,0.4668822240410634,21649.0,2
23350.0,1.809587,2.043814,-1.920818,24.201001,0.148193,0.098106,0.088579,0.009526999999999994,0.05008699999999999,0.059613999999999986,170.077863,0.19020523877974754,0.5060834898174388,21650.0,2
23351.0,1.814706,2.050902,-1.894437,24.203627,0.149222,0.098164,0.088159,0.010005,0.05105799999999999,0.06106299999999999,169.15376,0.19594978358369733,0.49116631119314336,21651.0,2
23352.0,1.780318,2.044864,-1.921474,24.201264,0.14823,0.098384,0.088516,0.009868000000000002,0.049846,0.059714,169.323493,0.19796577527233336,0.4859312735790575,21652.0,2
23353.0,1.754986,2.035807,-1.954417,24.20599,0.149911,0.099287,0.089078,0.010208999999999996,0.05062399999999999,0.060832999999999984,169.106612,0.20165925925925923,0.4763401985227598,21653.0,2
23354.0,1.759711,2.038301,-1.957305,24.20402,0.148367,0.098326,0.088233,0.010092999999999991,0.050041,0.06013399999999999,169.912844,0.20169057991287298,0.4762588664415365,21654.0,2
23355.0,1.78163,2.044995,-1.921605,24.201395,0.149148,0.099545,0.088558,0.010986999999999997,0.04960300000000001,0.060590000000000005,169.073608,0.22149423433594054,0.4248336168308803,21655.0,2
23356.0,1.796331,2.043551,-1.921343,24.197719,0.148266,0.098573,0.087545,0.011027999999999996,0.049693000000000015,0.06072100000000001,169.658245,0.2219181390107456,0.4237328400122552,21656.0,2
23357.0,1.785174,2.040926,-1.947855,24.20192,0.149571,0.099114,0.088753,0.010360999999999995,0.050457000000000016,0.06081800000000001,168.743572,0.20533909389987695,0.4667845674822948,21657.0,2
23358.0,1.801712,2.052608,-1.924624,24.199032,0.148946,0.098295,0.088018,0.010276999999999994,0.050651,0.060927999999999996,169.648815,0.202894258864408,0.4731332064390229,21658.0,2
23359.0,1.771655,2.046964,-1.938799,24.200345,0.149525,0.099455,0.088837,0.010618000000000002,0.05006999999999999,0.06068799999999999,168.833153,0.21205887639551846,0.4493349349657244,21659.0,2
23360.0,1.76693,2.035807,-1.954942,24.193781,0.149755,0.099314,0.089194,0.010120000000000004,0.050441,0.060561000000000004,170.233451,0.20062646207525484,0.4790221203463775,21660.0,2
23361.0,1.784912,2.044208,-1.933286,24.200607,0.149709,0.099623,0.088548,0.011075000000000002,0.050086000000000006,0.06116100000000001,171.105691,0.2211152594485595,0.4258177219744764,21661.0,2
23362.0,1.80565,2.047095,-1.912943,24.196144,0.149112,0.098783,0.088338,0.010444999999999996,0.050329,0.060773999999999995,171.171698,0.20753030001986877,0.4610945408204621,21662.0,2
23363.0,1.80355,2.048145,-1.909399,24.196275,0.148505,0.098458,0.08818,0.01027800000000001,0.050046999999999994,0.060325000000000004,170.662499,0.2053628516624043,0.46672287438050364,21663.0,2
23364.0,1.772049,2.041189,-1.955205,24.19365,0.149194,0.099728,0.089062,0.010665999999999995,0.049465999999999996,0.06013199999999999,169.474367,0.21561849313683862,0.4400914804229389,21664.0,2
23365.0,1.753673,2.038826,-1.975548,24.193256,0.148542,0.098841,0.088112,0.010729000000000002,0.04970100000000001,0.06043000000000001,169.733681,0.21586656472576557,0.4394472991466275,21665.0,2
23366.0,1.804469,2.046833,-1.923311,24.191943,0.148992,0.099702,0.089094,0.010607999999999992,0.049290000000000014,0.05989800000000001,169.497941,0.21521170193341563,0.441147817739706,21666.0,2
23367.0,1.823107,2.064422,-1.88853,24.196013,0.14913,0.099224,0.088238,0.01098600000000001,0.049906000000000006,0.060892000000000016,169.125471,0.22012944075981342,0.4283776521296181,21667.0,2
23368.0,1.778086,2.049983,-1.921474,24.190105,0.149249,0.099671,0.089383,0.010287999999999992,0.049578,0.05986599999999999,168.828438,0.20750721071421352,0.4611544981031581,21668.0,2
23369.0,1.750786,2.042501,-1.96203,24.191156,0.148707,0.099067,0.088322,0.010745000000000005,0.049640000000000004,0.06038500000000001,169.262201,0.21645414073044467,0.43792150789313755,21669.0,2
23370.0,1.766799,2.043157,-1.953367,24.193912,0.148919,0.09914,0.08848,0.010660000000000003,0.04977899999999999,0.06043899999999999,169.365926,0.21414222579349146,0.44392498584581974,21670.0,2
23371.0,1.805125,2.049195,-1.920949,24.188661,0.149056,0.099413,0.089204,0.010208999999999996,0.04964299999999999,0.05985199999999999,169.134901,0.20564418660865355,0.4659923162963242,21671.0,2
23372.0,1.805781,2.055759,-1.913993,24.191812,0.149874,0.099734,0.088968,0.010765999999999998,0.050140000000000004,0.060906,169.53566,0.21471450509563025,0.44243891638960764,21672.0,2
23373.0,1.77428,2.053265,-1.938143,24.187349,0.149102,0.098757,0.088039,0.010717999999999991,0.050345000000000015,0.061063000000000006,170.445618,0.21288682318356947,0.44718495954551774,21673.0,2
23374.0,1.76273,2.048408,-1.957436,24.188399,0.149975,0.100175,0.089236,0.010939000000000004,0.0498,0.060739,169.681819,0.21965422381076694,0.42961167438136294,21674.0,2
23375.0,1.790031,2.047227,-1.936174,24.186692,0.149984,0.099933,0.089057,0.010875999999999997,0.05005100000000001,0.06092700000000001,170.327747,0.21729401422520567,0.4357405617310418,21675.0,2
23376.0,1.811556,2.051821,-1.922524,24.186561,0.148101,0.099109,0.089073,0.010036000000000003,0.04899200000000001,0.05902800000000001,170.440903,0.20484559018635318,0.46806607599125893,21676.0,2
23377.0,1.792393,2.050114,-1.926724,24.18643,0.148891,0.098568,0.08828,0.010288000000000005,0.05032299999999999,0.060611,168.488972,0.20443525951832142,0.46913160443240676,21677.0,2
23378.0,1.776118,2.047095,-1.949692,24.185773,0.149929,0.099881,0.089199,0.010681999999999997,0.05004800000000001,0.060730000000000006,168.819009,0.2134308377789765,0.4457722866234908,21678.0,2
23379.0,1.782024,2.048539,-1.949824,24.188399,0.149369,0.098888,0.088117,0.010771000000000003,0.050481,0.061252,170.27117,0.21336317895487505,0.44594798005074665,21679.0,2
23380.0,1.80565,2.051689,-1.919111,24.189187,0.149112,0.098494,0.088595,0.009899000000000005,0.050617999999999996,0.060517,170.092007,0.19555897982970832,0.4921811330118001,21680.0,2
23381.0,1.799087,2.051033,-1.929349,24.186299,0.149663,0.099492,0.088658,0.010833999999999996,0.05017099999999999,0.06100499999999999,169.747826,0.2159371761141672,0.4392639386316268,21681.0,2
23382.0,1.770342,2.05484,-1.949299,24.190762,0.150251,0.100474,0.08912,0.011353999999999989,0.049777,0.06113099999999999,169.766685,0.22809273172887598,0.4076989320783675,21682.0,2
23383.0,1.764305,2.049327,-1.967674,24.189187,0.150058,0.099518,0.088879,0.010638999999999996,0.05054,0.061179,171.98736,0.21050236441700787,0.45337681609063674,21683.0,2
23384.0,1.8004,2.052083,-1.931318,24.190893,0.149773,0.100122,0.089068,0.011054000000000008,0.04965099999999999,0.060704999999999995,171.996789,0.2226295013292518,0.4218856059608377,21684.0,2
23385.0,1.822582,2.058515,-1.911368,24.188793,0.149369,0.09923,0.089335,0.009895000000000001,0.050139,0.060034000000000004,170.615351,0.19734742720382928,0.4875369723601901,21685.0,2
23386.0,1.790687,2.057202,-1.923968,24.190631,0.148625,0.09871,0.088884,0.009826000000000001,0.049915,0.059741,170.158014,0.19685070919144165,0.4888268276175808,21686.0,2
23387.0,1.754854,2.046833,-1.964655,24.198244,0.150168,0.100227,0.089267,0.010959999999999998,0.049941,0.060901,168.668135,0.2194545672980657,0.4301301335395926,21687.0,2
23388.0,1.777299,2.052346,-1.946805,24.199557,0.149562,0.099639,0.088595,0.011044000000000012,0.049922999999999995,0.06096700000000001,170.346607,0.22121624869802126,0.4255554775800522,21688.0,2
23389.0,1.822057,2.059303,-1.925674,24.199032,0.150324,0.099587,0.089346,0.010241,0.05073700000000002,0.06097800000000002,170.50691,0.201840829358666,0.47586870535870274,21689.0,2
23390.0,1.811819,2.059959,-1.91583,24.19877,0.148542,0.099035,0.087871,0.011163999999999993,0.04950700000000001,0.060671,170.662499,0.22549890926718896,0.4144344549615889,21690.0,2
23391.0,1.771786,2.053527,-1.956255,24.203627,0.148808,0.098647,0.088112,0.010535000000000003,0.050161,0.060696,169.266915,0.21001953670108853,0.4546306016435281,21691.0,2
23392.0,1.771917,2.054052,-1.95678,24.208484,0.148753,0.098715,0.088338,0.010376999999999997,0.050038,0.060414999999999996,169.03589,0.20737824496892418,0.46148939061850125,21692.0,2
23393.0,1.812606,2.061534,-1.926986,24.208878,0.148349,0.098185,0.088348,0.009836999999999999,0.050164000000000014,0.06000100000000001,168.53612,0.1960928934516096,0.490794689848824,21693.0,2
23394.0,1.801843,2.060878,-1.936174,24.208484,0.14924,0.099282,0.088264,0.011018,0.049958000000000016,0.060976000000000016,168.036351,0.22054084349166309,0.4273093398007971,21694.0,2
23395.0,1.756692,2.052871,-1.965705,24.212947,0.148285,0.098935,0.088716,0.010218999999999992,0.049350000000000005,0.059569,169.097182,0.20706773925553668,0.46229569805425863,21695.0,2
23396.0,1.781893,2.05484,-1.945886,24.211634,0.149222,0.099986,0.089713,0.010273000000000004,0.04923599999999999,0.05950899999999999,169.295204,0.2086439060056463,0.4582027782920358,21696.0,2
23397.0,1.821663,2.064947,-1.91373,24.21636,0.14935,0.098951,0.08943,0.009521000000000002,0.05039900000000001,0.059920000000000015,169.229197,0.18890873015873014,0.5094502057797474,21697.0,2
23398.0,1.788062,2.063897,-1.927774,24.209665,0.148781,0.09798,0.08806,0.009919999999999998,0.050801,0.060721,169.469652,0.1952679028384709,0.4929369888054089,21698.0,2
23399.0,1.762467,2.051952,-1.966492,24.21426,0.149644,0.09903,0.089073,0.009957000000000008,0.05061399999999999,0.060571,169.134901,0.1967203398202116,0.4891653650063812,21699.0,2
23400.0,1.777561,2.051033,-1.956649,24.215704,0.148257,0.09913,0.088537,0.010592999999999991,0.049127000000000004,0.059719999999999995,169.106612,0.21562042012701493,0.44008647650049626,21700.0,2
23401.0,1.823763,2.058515,-1.913336,24.214391,0.148128,0.098017,0.088522,0.009495000000000003,0.050111,0.059606000000000006,169.243341,0.18947557471264373,0.5079782490361733,21701.0,2
23402.0,1.833607,2.070329,-1.909924,24.214785,0.149304,0.099665,0.089131,0.010534000000000002,0.04963899999999999,0.06017299999999999,167.984488,0.21220789685737315,0.44894796525375824,21702.0,2
23403.0,1.761155,2.053396,-1.952449,24.20809,0.148579,0.098437,0.087808,0.010629,0.05014199999999999,0.06077099999999999,168.922734,0.2119737550605269,0.4495559742651193,21703.0,2
23404.0,1.76168,2.039745,-1.974367,24.209665,0.14913,0.098326,0.088684,0.009641999999999998,0.050804000000000016,0.060446000000000014,169.097182,0.189784470032477,0.5071761233988219,21704.0,2
23405.0,1.819563,2.063634,-1.920293,24.218329,0.149727,0.100238,0.089813,0.01042499999999999,0.049489000000000005,0.059913999999999995,169.700678,0.21064861588199613,0.45299703678666225,21705.0,2
23406.0,1.823763,2.071116,-1.901918,24.214785,0.148974,0.099188,0.088753,0.010435,0.049786,0.060221,169.823263,0.2095928656074879,0.455738562175525,21706.0,2
23407.0,1.782549,2.058253,-1.927118,24.21636,0.148606,0.098305,0.088259,0.010046,0.050300999999999985,0.060346999999999984,168.569124,0.19971372907637872,0.48139226483043873,21707.0,2
23408.0,1.752098,2.051427,-1.972399,24.217542,0.148625,0.098836,0.088947,0.009888999999999995,0.049789000000000014,0.05967800000000001,168.724713,0.19861417955412716,0.4842475261591357,21708.0,2
23409.0,1.790687,2.058253,-1.944442,24.214129,0.148863,0.099382,0.088679,0.010703000000000004,0.049481,0.060184,168.597413,0.21630087708661744,0.43831949611145715,21709.0,2
23410.0,1.834263,2.070854,-1.897849,24.211634,0.149993,0.100054,0.089635,0.010418999999999998,0.04993899999999998,0.06035799999999998,168.786005,0.20863035642771327,0.4582379632337864,21710.0,2
23411.0,1.794887,2.06941,-1.929349,24.212291,0.148404,0.09809,0.087745,0.010344999999999993,0.05031400000000001,0.060659000000000005,169.658245,0.20560469045016377,0.4660948781652403,21711.0,2
23412.0,1.749735,2.05379,-1.961242,24.21124,0.149571,0.098825,0.088805,0.010020000000000001,0.05074600000000001,0.060766000000000014,169.323493,0.197450095572152,0.487270367704538,21712.0,2
23413.0,1.793706,2.054052,-1.947067,24.215179,0.148735,0.098862,0.08869,0.010172,0.049873,0.060045,170.139155,0.20395396398925292,0.4703814112705835,21713.0,2
23414.0,1.822844,2.068228,-1.918586,24.215835,0.148606,0.098631,0.088159,0.010471999999999995,0.04997499999999999,0.06044699999999999,168.965168,0.20954057947814944,0.4558743364722767,21714.0,2
23415.0,1.806831,2.066391,-1.928036,24.217148,0.148753,0.099082,0.088868,0.010214,0.04967099999999999,0.059884999999999994,168.842583,0.2056289257529393,0.4660319450081575,21715.0,2
23416.0,1.77218,2.053527,-1.959011,24.218198,0.15015,0.099634,0.088821,0.010813000000000003,0.050516000000000005,0.06132900000000001,168.484257,0.2140467565374033,0.44417289616679356,21716.0,2
23417.0,1.781368,2.062322,-1.966099,24.218461,0.148983,0.099335,0.08902,0.010315000000000005,0.049648,0.059963,170.120296,0.2077584644202301,0.4605020536466211,21717.0,2
23418.0,1.814706,2.069147,-1.915568,24.214916,0.148946,0.099377,0.088411,0.01096599999999999,0.049569,0.06053499999999999,169.422504,0.2212225136171069,0.4255392091166218,21718.0,2
23419.0,1.793706,2.078861,-1.935386,24.218592,0.148524,0.098368,0.08818,0.010188000000000003,0.05015599999999999,0.060343999999999995,168.719998,0.20312219630360676,0.4725413086278414,21719.0,2
23420.0,1.761942,2.061665,-1.977517,24.213997,0.150205,0.100049,0.089472,0.010577000000000003,0.050156000000000006,0.06073300000000001,168.587983,0.2108778435711865,0.45240178851164903,21720.0,2
23421.0,1.787012,2.061403,-1.965049,24.219905,0.149093,0.099403,0.089141,0.010262000000000007,0.04969,0.059952000000000005,170.308888,0.20651627055201158,0.46372772747294055,21721.0,2
23422.0,1.824157,2.071904,-1.91478,24.215704,0.149222,0.098888,0.088564,0.010324,0.05033399999999999,0.06065799999999999,170.459762,0.20510579119896696,0.46739039756662315,21722.0,2
23423.0,1.80985,2.073216,-1.915436,24.217804,0.149654,0.099361,0.08923,0.010131000000000001,0.050293000000000004,0.060424000000000005,168.724713,0.2014355589135881,0.4769210936377911,21723.0,2
23424.0,1.761548,2.064028,-1.963999,24.219117,0.150912,0.100196,0.089015,0.011180999999999996,0.050716,0.061896999999999994,170.181588,0.2204586233412859,0.4275228454329316,21724.0,2
23425.0,1.77218,2.062847,-1.965836,24.216754,0.148147,0.098536,0.088222,0.010314000000000004,0.049611,0.059925000000000006,171.001965,0.20789325163266958,0.4601520442041239,21725.0,2
23426.0,1.81195,2.070329,-1.918718,24.221611,0.148514,0.098594,0.088669,0.009925000000000003,0.049920000000000006,0.05984500000000001,169.328208,0.19881412631958498,0.4837283132854484,21726.0,2
23427.0,1.804206,2.069147,-1.931711,24.218461,0.149534,0.09934,0.088931,0.010409000000000002,0.050194,0.060603000000000004,168.239087,0.2073712521167447,0.46150754934623595,21727.0,2
23428.0,1.775986,2.063634,-1.95573,24.219905,0.148625,0.098473,0.087834,0.01063900000000001,0.050152,0.06079100000000001,168.870872,0.21213087950870355,0.44914796048166283,21728.0,2
23429.0,1.780974,2.061009,-1.962555,24.217673,0.148211,0.098704,0.088548,0.010155999999999998,0.04950700000000001,0.05966300000000001,168.767146,0.2051385634644905,0.46730529600411097,21729.0,2
23430.0,1.805256,2.065078,-1.929218,24.22043,0.149075,0.099009,0.089041,0.009968000000000005,0.05006600000000001,0.06003400000000002,167.847758,0.19909321509177705,0.4830035879662269,21730.0,2
23431.0,1.814575,2.077154,-1.921736,24.218854,0.148652,0.098174,0.088138,0.010036000000000003,0.05047800000000001,0.06051400000000001,168.187224,0.19881534895699204,0.4837251383949711,21731.0,2
23432.0,1.798825,2.070066,-1.944311,24.214522,0.1489,0.098227,0.088422,0.009804999999999994,0.05067300000000001,0.060478000000000004,167.748747,0.19349173145992013,0.4975492716973424,21732.0,2
23433.0,1.771524,2.060878,-1.972136,24.217017,0.148321,0.09809,0.087388,0.010702000000000003,0.05023100000000001,0.060933000000000015,168.889731,0.21305144131231088,0.44675748650543545,21733.0,2
23434.0,1.780974,2.063765,-1.945361,24.219379,0.149139,0.099319,0.089131,0.010188000000000003,0.04981999999999999,0.06000799999999999,168.540835,0.2044920816523154,0.46898405124037335,21734.0,2
23435.0,1.813263,2.069278,-1.912943,24.217673,0.148386,0.09851,0.088275,0.010234999999999994,0.04987599999999999,0.060110999999999984,169.017031,0.2052048038173907,0.46713328599982495,21735.0,2
23436.0,1.806437,2.083192,-1.920161,24.218592,0.148974,0.099061,0.088369,0.010691999999999993,0.049913,0.06060499999999999,168.762431,0.21420843851424437,0.44375304759546563,21736.0,2
23437.0,1.76588,2.068622,-1.966755,24.216491,0.149424,0.099245,0.088637,0.010608000000000006,0.050179,0.06078700000000001,168.776575,0.21139896373057007,0.45104856684351946,21737.0,2
23438.0,1.773755,2.057727,-1.978961,24.218461,0.14981,0.099749,0.089157,0.010592000000000004,0.050060999999999994,0.060653,169.116042,0.21157764372178509,0.4505845785839607,21738.0,2
23439.0,1.796987,2.062847,-1.950611,24.21426,0.148909,0.099445,0.089635,0.00981,0.04946400000000001,0.05927400000000001,169.252771,0.19832204589103403,0.48500612587125447,21739.0,2
23440.0,1.82455,2.078467,-1.920555,24.219117,0.148542,0.099455,0.089152,0.010303000000000007,0.049087000000000006,0.05939000000000001,168.979312,0.20988836375488928,0.45497122572009274,21740.0,2
23441.0,1.805519,2.083061,-1.923574,24.217673,0.148312,0.097969,0.088159,0.00981,0.050343,0.060153,168.531405,0.19485936755124741,0.4939978550814714,21741.0,2
23442.0,1.77113,2.070722,-1.963605,24.211634,0.149608,0.098956,0.088758,0.010197999999999999,0.05065199999999999,0.06084999999999999,167.767606,0.2013306220756915,0.477193588954408,21742.0,2
23443.0,1.763648,2.058253,-1.970299,24.213472,0.149314,0.099303,0.088595,0.01070800000000001,0.050011,0.06071900000000001,169.667674,0.21410861393265634,0.4440122676321203,21743.0,2
23444.0,1.790687,2.069804,-1.953105,24.213472,0.150719,0.099828,0.089246,0.010581999999999994,0.05089099999999999,0.061472999999999986,170.313603,0.20793051953155695,0.4600552685807059,21744.0,2
23445.0,1.806175,2.078073,-1.929086,24.215573,0.149479,0.099135,0.0889,0.010234999999999994,0.050344,0.060578999999999994,170.374895,0.20329724898202392,0.47208673961293623,21745.0,2
23446.0,1.793968,2.077023,-1.935649,24.213866,0.15003,0.09892,0.088821,0.010098999999999997,0.05111,0.061209,169.969422,0.19758955997730424,0.48690821273588736,21746.0,2
23447.0,1.764567,2.074004,-1.961899,24.212685,0.148781,0.098773,0.089115,0.009658,0.050008,0.059666,169.922274,0.1931252374572577,0.49850096703422775,21747.0,2
23448.0,1.785043,2.073873,-1.953499,24.206908,0.149185,0.098977,0.088506,0.010470999999999994,0.050208000000000017,0.06067900000000001,169.413075,0.2085482682387618,0.4584511261943559,21748.0,2
23449.0,1.78268,2.075973,-1.958617,24.208221,0.148707,0.099282,0.089026,0.010256000000000001,0.04942500000000001,0.05968100000000001,169.125471,0.2075021243879739,0.46116770604906976,21749.0,2
23450.0,1.800268,2.07361,-1.936699,24.211766,0.149277,0.100175,0.089839,0.010335999999999998,0.04910199999999999,0.05943799999999999,168.677564,0.2104963036881657,0.4533925543219184,21750.0,2
23451.0,1.812475,2.073873,-1.938536,24.20809,0.148799,0.099109,0.088579,0.010529999999999998,0.049689999999999984,0.06021999999999998,168.866157,0.21190960133625808,0.4497225658049179,21751.0,2
23452.0,1.827176,2.078729,-1.92213,24.20599,0.150205,0.099287,0.089314,0.009972999999999996,0.050918000000000005,0.060891,169.337638,0.19586009151790088,0.49139921956314125,21752.0,2
23453.0,1.807225,2.079517,-1.93473,24.204283,0.148808,0.099356,0.088527,0.010829000000000005,0.049451999999999996,0.060281,169.5168,0.21897559298728098,0.4313739127412992,21753.0,2
23454.0,1.771392,2.067835,-1.970955,24.203364,0.149479,0.099151,0.088527,0.010624000000000008,0.050328,0.060952000000000006,168.875586,0.21109102108128533,0.4518482186283329,21754.0,2
23455.0,1.76063,2.06114,-1.974105,24.201264,0.14913,0.099251,0.088826,0.010425000000000004,0.04987900000000001,0.06030400000000001,169.012316,0.20900160384923822,0.45727392443006976,21755.0,2
23456.0,1.823763,2.085817,-1.931449,24.200607,0.149608,0.098825,0.088674,0.010150999999999993,0.050782999999999995,0.06093399999999999,168.809579,0.19988579080025193,0.480945462593357,21756.0,2
23457.0,1.807225,2.086474,-1.900999,24.204677,0.149562,0.099865,0.089472,0.010393,0.049697000000000005,0.060090000000000005,169.02646,0.20912310354541427,0.4569584194192271,21757.0,2
23458.0,1.780318,2.078336,-1.952842,24.204808,0.148781,0.098615,0.088144,0.010470999999999994,0.050166,0.060636999999999996,169.172619,0.2087228656287997,0.4579977394520782,21758.0,2
23459.0,1.757217,2.061928,-1.98618,24.202051,0.148404,0.098888,0.088238,0.010650000000000007,0.049516000000000004,0.06016600000000001,168.53612,0.21507765009996577,0.44149591758272766,21759.0,2
23460.0,1.786355,2.065603,-1.952842,24.205202,0.14902,0.099219,0.08944,0.009778999999999996,0.04980100000000001,0.05958000000000001,168.16365,0.19635757600096368,0.4901073739687679,21760.0,2
23461.0,1.84332,2.080173,-1.901787,24.20192,0.149745,0.099109,0.089267,0.009842000000000004,0.05063599999999999,0.06047799999999999,168.767146,0.19436380512273646,0.49528470957001247,21761.0,2
23462.0,1.830588,2.087524,-1.905068,24.204808,0.148514,0.097849,0.087256,0.010593000000000005,0.050665,0.06125800000000001,169.493226,0.209075119409466,0.45708302249075006,21762.0,2
23463.0,1.762992,2.075185,-1.980798,24.207827,0.148202,0.097912,0.087813,0.010098999999999997,0.05029,0.060389,167.993917,0.20081127835994506,0.4785421976326567,21763.0,2
23464.0,1.760498,2.062847,-1.974761,24.208221,0.148928,0.099487,0.089435,0.010052000000000005,0.049441,0.059493000000000004,167.244263,0.20330892763237743,0.4720564130127687,21764.0,2
23465.0,1.813788,2.086868,-1.928955,24.212816,0.149176,0.099324,0.089125,0.010199,0.04985200000000001,0.06005100000000001,167.852473,0.2045814695203899,0.4687519327974994,21765.0,2
23466.0,1.816806,2.088049,-1.91583,24.215704,0.149369,0.100001,0.088984,0.011017000000000013,0.049367999999999995,0.06038500000000001,168.819009,0.22315623164333923,0.42051781609232264,21766.0,2
23467.0,1.789506,2.083717,-1.943524,24.213997,0.149488,0.099251,0.088663,0.010588,0.050237000000000004,0.060825000000000004,168.936879,0.21075679764321825,0.45271611519737776,21767.0,2
23468.0,1.764698,2.068491,-1.977123,24.214129,0.148459,0.099587,0.08869,0.01089699999999999,0.04887200000000001,0.059769,168.521976,0.2229656456530188,0.42101272132118306,21768.0,2
23469.0,1.806437,2.072954,-1.936699,24.214785,0.150297,0.10007,0.090081,0.009989000000000012,0.05022699999999998,0.06021599999999999,167.706314,0.19887313848849278,0.4835750731080892,21769.0,2
23470.0,1.814575,2.077548,-1.92948,24.218329,0.148891,0.098815,0.089005,0.00981,0.050075999999999996,0.059885999999999995,169.111327,0.19589831659244764,0.4912999583885137,21770.0,2
23471.0,1.788062,2.081355,-1.960455,24.226599,0.149222,0.098993,0.088611,0.010382000000000002,0.050228999999999996,0.060611,168.89916,0.2066892295440972,0.4632785952496449,21771.0,2
23472.0,1.787537,2.073873,-1.95468,24.223711,0.149461,0.099618,0.089866,0.009751999999999997,0.04984300000000001,0.05959500000000001,168.814294,0.19565042933953924,0.491943660989245,21772.0,2
23473.0,1.819432,2.090543,-1.922524,24.224499,0.149589,0.099503,0.089272,0.01023099999999999,0.050086000000000006,0.060316999999999996,168.951023,0.20426457963144107,0.46957481837660264,21773.0,2
23474.0,1.81825,2.085949,-1.915961,24.226337,0.149461,0.098725,0.088858,0.009866999999999987,0.05073600000000002,0.060603000000000004,167.734603,0.19447346118217443,0.49499995958864784,21774.0,2
23475.0,1.777824,2.07676,-1.981323,24.227256,0.149488,0.099177,0.0886,0.010577000000000003,0.05031100000000001,0.06088800000000001,168.342813,0.21022817618063286,0.45408881591625816,21775.0,2
23476.0,1.763123,2.067703,-1.973842,24.229487,0.149442,0.099293,0.088259,0.011034000000000002,0.050148999999999985,0.06118299999999999,168.866157,0.22001994017946172,0.4286619983698019,21776.0,2
23477.0,1.811425,2.083061,-1.944574,24.227387,0.149093,0.099209,0.08901,0.010199,0.049884,0.060083,168.875586,0.20445023554174602,0.46909271536040353,21777.0,2
23478.0,1.824419,2.101438,-1.939061,24.236182,0.149268,0.099177,0.089498,0.009679000000000007,0.05009100000000001,0.05977000000000002,168.239087,0.19322446698075552,0.4982432922179738,21778.0,2
23479.0,1.791868,2.086342,-1.943917,24.233426,0.148395,0.098699,0.087928,0.010770999999999989,0.049696000000000004,0.06046699999999999,168.573839,0.2167334044308507,0.43719632832810496,21779.0,2
23480.0,1.750523,2.072297,-1.978305,24.236314,0.14992,0.099503,0.088947,0.010555999999999996,0.050417000000000003,0.060973,167.513007,0.20936966956245776,0.45631814774506596,21780.0,2
23481.0,1.790293,2.075842,-1.957436,24.236445,0.149231,0.099245,0.089078,0.010166999999999995,0.049986,0.060153,169.16319,0.20339288214935872,0.47183840365452234,21781.0,2
23482.0,1.823632,2.090805,-1.906905,24.244321,0.148845,0.097775,0.087529,0.010246000000000005,0.051070000000000004,0.06131600000000001,168.885016,0.20062266256779784,0.4790319867384686,21782.0,2
23483.0,1.809456,2.094218,-1.935255,24.239989,0.149718,0.099524,0.089041,0.010483000000000006,0.05019399999999999,0.060676999999999995,167.418711,0.2088455025400938,0.4576792813715619,21783.0,2
23484.0,1.758923,2.080304,-1.97988,24.236182,0.149442,0.098631,0.088485,0.010146000000000002,0.050810999999999995,0.060957,168.083499,0.19967724159647332,0.4814870138965309,21784.0,2
23485.0,1.785305,2.07361,-1.968199,24.235657,0.149102,0.099466,0.089173,0.010292999999999997,0.04963600000000001,0.05992900000000001,168.484257,0.2073654733364223,0.46152255542613296,21785.0,2
23486.0,1.822057,2.088443,-1.927643,24.239333,0.150223,0.099576,0.089325,0.010250999999999996,0.050647,0.060897999999999994,168.550265,0.20239693571315742,0.474424633094117,21786.0,2
23487.0,1.808537,2.093956,-1.928955,24.246553,0.14902,0.098636,0.088705,0.009930999999999995,0.05038400000000001,0.06031500000000001,169.318778,0.19710231219608995,0.48817347611788187,21787.0,2
23488.0,1.773624,2.076498,-1.971349,24.243009,0.149112,0.098547,0.088422,0.010124999999999995,0.050565,0.060689999999999994,168.639846,0.2002333583831032,0.4800429145422317,21788.0,2
23489.0,1.793443,2.078861,-1.96938,24.24419,0.150039,0.100563,0.090223,0.010340000000000002,0.049476000000000006,0.05981600000000001,168.451254,0.20898599349192556,0.4573144607121198,21789.0,2
23490.0,1.818119,2.093824,-1.941424,24.243402,0.148965,0.099093,0.089503,0.009590000000000001,0.049871999999999986,0.05946199999999999,169.337638,0.1922884125679226,0.5006739967132522,21790.0,2
23491.0,1.808406,2.092774,-1.948511,24.250885,0.149369,0.09965,0.08932,0.010330000000000006,0.049719,0.060049000000000005,168.441824,0.20776347546259064,0.4604890411945405,21791.0,2
23492.0,1.777036,2.083455,-1.971742,24.248522,0.149066,0.098883,0.08944,0.009442999999999993,0.050183000000000005,0.059626,168.088213,0.1881675434401401,0.5113748865077246,21792.0,2
23493.0,1.771655,2.07781,-1.966624,24.249047,0.148983,0.098988,0.089141,0.009847000000000009,0.049995,0.059842000000000006,168.455968,0.19695575646051702,0.48855404553818715,21793.0,2
23494.0,1.809587,2.08713,-1.941424,24.249704,0.149562,0.099119,0.089099,0.010020000000000001,0.050443,0.060463,168.380532,0.19863611133137737,0.48419057469475424,21794.0,2
23495.0,1.819038,2.093956,-1.936961,24.248653,0.14834,0.098452,0.087561,0.010890999999999998,0.049888,0.060779,167.894906,0.21830463629256944,0.4331162232647191,21795.0,2
23496.0,1.801318,2.092643,-1.945492,24.253642,0.149396,0.098762,0.088936,0.009826000000000001,0.050634,0.06046,167.762892,0.19405549521082258,0.4960853150460979,21796.0,2
23497.0,1.772574,2.07781,-1.997598,24.24931,0.149736,0.099865,0.089404,0.010460999999999998,0.04987100000000001,0.06033200000000001,168.630416,0.20975697786333003,0.45531240276370355,21797.0,2
23498.0,1.788193,2.075317,-1.971742,24.248653,0.1489,0.099413,0.088663,0.010749999999999996,0.049487,0.060237,169.422504,0.21722437762689933,0.4359213909544487,21798.0,2
23499.0,1.814181,2.091987,-1.951136,24.24931,0.150122,0.099455,0.089293,0.010162000000000004,0.050667000000000004,0.06082900000000001,168.507831,0.20056051156548518,0.4791933776989046,21799.0,2
23500.0,1.821663,2.093693,-1.92423,24.247078,0.148762,0.099214,0.088075,0.011138999999999996,0.04954800000000001,0.060687000000000005,168.206084,0.2248077660497688,0.4162291849499664,21800.0,2
23501.0,1.791081,2.091987,-1.957436,24.248653,0.149819,0.098804,0.089272,0.009531999999999999,0.051015000000000005,0.060547000000000004,168.804864,0.18684334326485805,0.5148135106673661,21801.0,2
23502.0,1.764042,2.079911,-1.978173,24.245634,0.149433,0.098941,0.088637,0.010304000000000008,0.05049200000000001,0.06079600000000002,169.342352,0.20406789059869695,0.4700855717147725,21802.0,2
23503.0,1.785305,2.082667,-1.968855,24.246947,0.148827,0.099482,0.08953,0.009952000000000003,0.049344999999999986,0.05929699999999999,169.200908,0.2016779475540065,0.4762916695895818,21803.0,2
23504.0,1.809194,2.090018,-1.93158,24.242615,0.148873,0.098972,0.088695,0.010277000000000008,0.049901,0.06017800000000001,168.140076,0.20594364955312428,0.465214684232082,21804.0,2
23505.0,1.811688,2.096712,-1.934074,24.244321,0.148992,0.098332,0.088338,0.009994000000000003,0.05066000000000001,0.06065400000000001,167.036811,0.19727206332287164,0.48773267393663045,21805.0,2
23506.0,1.805519,2.093693,-1.95048,24.243402,0.149286,0.098862,0.088868,0.009994000000000003,0.050424,0.060418,167.239548,0.1981953396132871,0.4853351511017081,21806.0,2
23507.0,1.780318,2.09028,-1.968199,24.246159,0.148873,0.098122,0.088312,0.00981,0.050751000000000004,0.060561000000000004,167.748747,0.19329287515762922,0.4980656529047447,21807.0,2
23508.0,1.772967,2.091593,-1.964524,24.242352,0.149736,0.098804,0.08881,0.009994000000000003,0.050932000000000005,0.06092600000000001,167.909051,0.19621856163980134,0.4904683602831883,21808.0,2
23509.0,1.796331,2.084374,-1.951399,24.243796,0.149121,0.099524,0.089356,0.010167999999999996,0.049597,0.059765,168.097643,0.20500826646235726,0.46764364546805726,21809.0,2
23510.0,1.800925,2.089361,-1.944311,24.243534,0.14935,0.099145,0.089414,0.009731000000000004,0.050205000000000014,0.05993600000000002,167.626162,0.193821455602916,0.49669305869776226,21810.0,2
23511.0,1.805912,2.090805,-1.934861,24.245765,0.148266,0.098032,0.087897,0.010134999999999991,0.050234000000000015,0.060369000000000006,167.197115,0.20175176669652609,0.4760999793212598,21811.0,2
23512.0,1.810375,2.096187,-1.925149,24.238939,0.149984,0.099702,0.089587,0.010114999999999999,0.05028200000000001,0.060397000000000006,166.900082,0.2011614263269892,0.47763294895454733,21812.0,2
23513.0,1.78373,2.09028,-1.961899,24.243928,0.148891,0.099177,0.088978,0.010199,0.049713999999999994,0.059912999999999994,168.554979,0.20514935130242384,0.46727728262604296,21813.0,2
23514.0,1.761548,2.08188,-1.986311,24.239464,0.148625,0.098421,0.088684,0.009736999999999996,0.05020400000000001,0.05994100000000001,168.041065,0.19394482621252848,0.49637269538206286,21814.0,2
23515.0,1.799481,2.082405,-1.967411,24.245897,0.148413,0.098127,0.088186,0.009941000000000005,0.050285999999999983,0.06022699999999999,167.267837,0.1976852864557442,0.48665963447134286,21815.0,2
23516.0,1.831638,2.099206,-1.918586,24.238283,0.150058,0.099524,0.08912,0.010403999999999997,0.050533999999999996,0.06093799999999999,166.843504,0.2058771148708815,0.465387458537723,21816.0,2
23517.0,1.81615,2.105375,-1.916749,24.243271,0.148983,0.098741,0.088401,0.010340000000000002,0.05024200000000001,0.06058200000000001,167.828899,0.205799812909261,0.4655881928358886,21817.0,2
23518.0,1.771261,2.094349,-1.97148,24.240514,0.149755,0.099209,0.088989,0.010220000000000007,0.050545999999999994,0.060766,168.361672,0.20218806259520858,0.47496702552321146,21818.0,2
23519.0,1.754592,2.077679,-1.99773,24.243402,0.149314,0.099361,0.089141,0.010220000000000007,0.049953,0.060173000000000004,169.040605,0.20458822116347053,0.4687344004308318,21819.0,2
23520.0,1.815888,2.093562,-1.946017,24.240777,0.14901,0.098526,0.088606,0.009919999999999998,0.050484,0.060404,168.451254,0.19649400812122408,0.48975309310275106,21820.0,2
23521.0,1.835838,2.107738,-1.922918,24.235657,0.149543,0.099639,0.08986,0.00977900000000001,0.049904000000000004,0.059683000000000014,167.626162,0.19595230938783706,0.49115975229721553,21821.0,2
23522.0,1.793312,2.104457,-1.957305,24.238152,0.149727,0.099077,0.089094,0.009982999999999992,0.05065,0.06063299999999999,168.41825,0.19709383822629348,0.4881954809460145,21822.0,2
23523.0,1.762336,2.083192,-1.978436,24.239333,0.148533,0.098279,0.088233,0.010046,0.05025399999999999,0.06029999999999999,168.828438,0.1999005074121978,0.4809072471495519,21823.0,2
23524.0,1.794099,2.084767,-1.95258,24.236445,0.150673,0.100133,0.089498,0.010635000000000006,0.05054,0.06117500000000001,168.210798,0.21042322075146921,0.45358233284368044,21824.0,2
23525.0,1.843714,2.106032,-1.92003,24.246159,0.149406,0.099266,0.089514,0.009751999999999997,0.05014000000000002,0.059892000000000015,169.809118,0.19449153387447385,0.4949530292245454,21825.0,2
23526.0,1.807881,2.106425,-1.935649,24.244059,0.149442,0.099482,0.088763,0.010719000000000006,0.04995999999999999,0.060679,167.909051,0.21454734693060604,0.44287298528301433,21826.0,2
23527.0,1.777299,2.095531,-1.996023,24.242352,0.148762,0.098563,0.088789,0.009773999999999991,0.05019900000000001,0.059973,167.56487,0.1947011952191233,0.49440858996338843,21827.0,2
23528.0,1.791999,2.094612,-1.981323,24.248653,0.148983,0.099277,0.089493,0.009784000000000001,0.049706,0.05949,167.423425,0.19683344398173297,0.48887166114678116,21828.0,2
23529.0,1.833869,2.099337,-1.914386,24.240383,0.148965,0.099088,0.088726,0.010361999999999996,0.04987699999999999,0.06023899999999999,167.838329,0.20774690244195834,0.46053207727791234,21829.0,2
23530.0,1.821138,2.104588,-1.932105,24.245634,0.148386,0.098479,0.087792,0.010687000000000002,0.04990699999999999,0.060593999999999995,167.277266,0.21413400657209272,0.4439463291546356,21830.0,2
23531.0,1.77848,2.087393,-1.970692,24.246553,0.149819,0.099245,0.089498,0.009747000000000006,0.05057400000000001,0.060321000000000013,167.121678,0.19272367770637674,0.4995437195475514,21831.0,2
23532.0,1.794493,2.08818,-1.970299,24.244846,0.148119,0.098925,0.088621,0.010303999999999994,0.049194,0.059497999999999995,168.305095,0.20945218009960348,0.45610388804947744,21832.0,2
23533.0,1.845157,2.103406,-1.917011,24.240908,0.148174,0.099235,0.088674,0.010561000000000001,0.048938999999999996,0.0595,166.735063,0.21579485083776057,0.43963352258359645,21833.0,2
23534.0,1.796987,2.103144,-1.949955,24.240383,0.148707,0.09861,0.088821,0.009789000000000006,0.050097,0.05988600000000001,166.541756,0.1953970218371992,0.492601698328347,21834.0,2
23535.0,1.749735,2.091724,-1.98723,24.243665,0.149552,0.098851,0.089372,0.009479000000000001,0.050700999999999996,0.06018,167.126393,0.1869551496982368,0.514523176690528,21835.0,2
23536.0,1.788324,2.101306,-1.961505,24.239464,0.147862,0.098925,0.089262,0.009663000000000005,0.048936999999999994,0.0586,167.762892,0.19745392128816064,0.48726043325524493,21836.0,2
23537.0,1.820088,2.110757,-1.918061,24.242877,0.148836,0.099886,0.089461,0.010425000000000004,0.048949999999999994,0.059375,166.786926,0.21296807011092736,0.44697398113566367,21837.0,2
23538.0,1.803287,2.113907,-1.944049,24.242746,0.147936,0.098631,0.088485,0.010146000000000002,0.049305000000000015,0.05945100000000002,166.612478,0.20577617328519854,0.46564957916096494,21838.0,2
23539.0,1.767455,2.092512,-1.980405,24.245634,0.150728,0.099896,0.089803,0.010093000000000005,0.050832,0.06092500000000001,166.716204,0.19855212165325684,0.48440867535788423,21839.0,2
23540.0,1.783599,2.098681,-1.979355,24.240252,0.148974,0.099177,0.088931,0.010246000000000005,0.049796999999999994,0.060043,168.305095,0.20575123498935713,0.465714337819196,21840.0,2
23541.0,1.826388,2.109182,-1.937224,24.238808,0.14913,0.099692,0.089104,0.010588,0.04943800000000001,0.06002600000000001,168.319239,0.2141629078258055,0.44387127966354223,21841.0,2
23542.0,1.822713,2.107607,-1.939718,24.237626,0.14811,0.097791,0.087619,0.010172,0.05031899999999999,0.06049099999999999,168.187224,0.20214626391096985,0.4750755664886541,21842.0,2
23543.0,1.772442,2.098287,-1.971217,24.23592,0.148404,0.098563,0.088028,0.010535000000000003,0.04984100000000001,0.06037600000000001,166.683201,0.21136792263552828,0.4511291729794684,21843.0,2
23544.0,1.76693,2.092118,-1.986705,24.238808,0.148882,0.099734,0.088852,0.010882000000000003,0.04914799999999998,0.060029999999999986,167.046241,0.22140837046531986,0.4250565843137941,21844.0,2
23545.0,1.812738,2.101175,-1.939586,24.2308,0.149644,0.099319,0.08944,0.009878999999999999,0.050324999999999995,0.060203999999999994,167.626162,0.19630012319675713,0.4902565648571785,21845.0,2
23546.0,1.814313,2.115089,-1.928955,24.232638,0.149626,0.099261,0.089057,0.010204000000000005,0.05036500000000001,0.06056900000000001,168.125932,0.2025969900329588,0.47390514092809066,21846.0,2
23547.0,1.785437,2.107607,-1.959536,24.235264,0.149112,0.098846,0.089188,0.009658,0.05026599999999999,0.05992399999999999,168.248517,0.19213400441641637,0.5010749569382437,21847.0,2
23548.0,1.766667,2.094612,-1.977123,24.233557,0.149213,0.09883,0.088443,0.010387000000000007,0.05038300000000001,0.06077000000000002,167.263122,0.20615671641791056,0.46466140166759573,21848.0,2
23549.0,1.784518,2.092774,-1.968199,24.231588,0.148312,0.09893,0.089362,0.009568000000000007,0.049381999999999995,0.05895,167.597873,0.19375088593240605,0.496876310881596,21849.0,2
23550.0,1.827044,2.101831,-1.932761,24.230538,0.148698,0.099061,0.089062,0.009998999999999994,0.049637,0.059635999999999995,166.881222,0.20143841411821575,0.4769136793693167,21850.0,2
23551.0,1.81825,2.108394,-1.938536,24.23185,0.14879,0.098232,0.088921,0.009311,0.050558000000000006,0.059869000000000006,166.240009,0.1841610791352677,0.521778694942912,21851.0,2
23552.0,1.787537,2.100125,-1.973842,24.233294,0.14845,0.098794,0.088359,0.010435000000000014,0.04965599999999999,0.060091000000000006,166.546471,0.21014157117828333,0.454313707937105,21852.0,2
23553.0,1.793443,2.096318,-1.962817,24.229881,0.149148,0.099482,0.088936,0.010546,0.049666,0.060212,166.612478,0.21233414540842005,0.4486201286276551,21853.0,2
23554.0,1.792393,2.100519,-1.961111,24.232638,0.14947,0.099854,0.090008,0.009845999999999994,0.04961599999999999,0.05946199999999999,167.18297,0.19844005078904398,0.4846996959969595,21854.0,2
23555.0,1.817594,2.107607,-1.939586,24.230275,0.14822,0.099156,0.089062,0.010093999999999992,0.049063999999999997,0.05915799999999999,168.140076,0.20572709670844783,0.4657770190342089,21855.0,2
23556.0,1.820875,2.109576,-1.938668,24.228831,0.148735,0.098164,0.088417,0.009747000000000006,0.050571000000000005,0.06031800000000001,166.631338,0.19273511033773638,0.49951403179857257,21856.0,2
23557.0,1.802631,2.106032,-1.950086,24.228043,0.148184,0.09871,0.088558,0.010152000000000008,0.049474000000000004,0.05962600000000001,166.315445,0.20519454269833265,0.4671599316177282,21857.0,2
23558.0,1.776511,2.100387,-1.961767,24.225418,0.148128,0.098552,0.088516,0.010036000000000003,0.04957600000000001,0.05961200000000001,165.975979,0.20243257962361583,0.47433207457167126,21858.0,2
23559.0,1.78583,2.100125,-1.972661,24.224368,0.148983,0.099193,0.088984,0.01020900000000001,0.04979,0.05999900000000001,166.032557,0.20503705488943805,0.46756888896014714,21859.0,2
23560.0,1.812869,2.1059,-1.955336,24.226074,0.148983,0.099182,0.089304,0.009878000000000012,0.049801,0.05967900000000001,166.310731,0.19834544797397718,0.484945356382399,21860.0,2
23561.0,1.825075,2.110626,-1.93788,24.226468,0.148735,0.099298,0.088742,0.010555999999999996,0.04943700000000001,0.059993000000000005,167.607303,0.21351996439985424,0.445540846575726,21861.0,2
23562.0,1.776905,2.104194,-1.955861,24.226993,0.149121,0.099566,0.088873,0.010693000000000008,0.049555,0.06024800000000001,167.55544,0.21577609169424505,0.4396822354937068,21862.0,2
23563.0,1.796331,2.105507,-1.961767,24.230931,0.150214,0.09956,0.08933,0.010229999999999989,0.05065399999999999,0.06088399999999998,167.0651,0.20195439739413662,0.47557379693184865,21863.0,2
23564.0,1.781762,2.102094,-1.965967,24.229881,0.14958,0.09945,0.089104,0.010345999999999994,0.050129999999999994,0.06047599999999999,168.347528,0.20637928626997257,0.4640834421681226,21864.0,2
23565.0,1.801712,2.1038,-1.96413,24.232244,0.149442,0.099881,0.08911,0.010771000000000003,0.049560999999999994,0.060332,168.455968,0.21732375610346644,0.43566332934348473,21865.0,2
23566.0,1.819038,2.110363,-1.944967,24.233032,0.148533,0.099198,0.08881,0.010387999999999994,0.049335000000000004,0.059723,166.834074,0.21055618615209976,0.45323705420111626,21866.0,2
23567.0,1.812344,2.11102,-1.946936,24.231063,0.149525,0.098878,0.089167,0.009710999999999997,0.050647,0.060357999999999995,166.796356,0.19173511293634493,0.5021107806045233,21867.0,2
23568.0,1.793443,2.105507,-1.960061,24.231719,0.148946,0.098851,0.088364,0.010486999999999996,0.050095,0.060582,166.834074,0.2093380709038645,0.4564002017372639,21868.0,2
23569.0,1.784255,2.104588,-1.968724,24.2308,0.149571,0.099545,0.088884,0.01066099999999999,0.050026000000000015,0.060687000000000005,166.786926,0.21310492334139539,0.44661860674937637,21869.0,2
23570.0,1.775593,2.095925,-1.978042,24.232507,0.149699,0.099639,0.089761,0.009878000000000012,0.05005999999999999,0.059938000000000005,167.649736,0.19731927049000245,0.48761008846319953,21870.0,2
23571.0,1.808144,2.105769,-1.961505,24.235526,0.14924,0.099492,0.089031,0.010460999999999998,0.049748000000000014,0.06020900000000001,167.970343,0.21027558342881253,0.45396571088125237,21871.0,2
23572.0,1.826125,2.113382,-1.957174,24.237495,0.14958,0.099702,0.089173,0.010528999999999997,0.04987799999999999,0.06040699999999999,167.121678,0.21109083983239435,0.4518486892873972,21872.0,2
23573.0,1.801975,2.10997,-1.976861,24.232244,0.149442,0.098851,0.088343,0.01050799999999999,0.050591,0.06109899999999999,167.281981,0.20770082226438943,0.46065173623493916,21873.0,2
23574.0,1.773624,2.096581,-1.976205,24.225943,0.148983,0.09944,0.089945,0.009495000000000003,0.049543000000000004,0.05903800000000001,167.432855,0.19164782819312132,0.5023374377462602,21874.0,2
23575.0,1.785699,2.098812,-1.974498,24.23487,0.149801,0.099854,0.089446,0.010408,0.04994699999999999,0.06035499999999999,167.508292,0.2083767117802515,0.45889661638080026,21875.0,2
23576.0,1.828751,2.110757,-1.940899,24.230013,0.149828,0.099529,0.0888,0.010729000000000002,0.05029899999999998,0.061027999999999985,168.465398,0.21330019880715717,0.4461115240991186,21876.0,2
23577.0,1.820482,2.112595,-1.960849,24.231588,0.148395,0.098757,0.088175,0.010581999999999994,0.049638,0.060219999999999996,167.923195,0.21317915348818456,0.44642584920343464,21877.0,2
23578.0,1.785962,2.100781,-1.967805,24.229881,0.150232,0.10007,0.089766,0.010304000000000008,0.050162,0.060466000000000006,166.739778,0.20541036221916567,0.46659950107836456,21878.0,2
23579.0,1.782943,2.097631,-1.965705,24.232638,0.149699,0.100007,0.089031,0.010976,0.049692,0.060668,168.092928,0.22087617974362586,0.42643855352608806,21879.0,2
23580.0,1.811819,2.1017,-1.942605,24.228831,0.149075,0.100432,0.089545,0.010886999999999994,0.04864300000000002,0.05953000000000001,167.230118,0.22380971959542778,0.4188208676233286,21880.0,2
23581.0,1.825338,2.112857,-1.939718,24.229225,0.149056,0.098568,0.088217,0.010350999999999999,0.05048799999999999,0.06083899999999999,166.636052,0.2050149537523025,0.46762628021075137,21881.0,2
23582.0,1.794493,2.106557,-1.971217,24.232113,0.149148,0.099508,0.089167,0.010341000000000003,0.049640000000000004,0.05998100000000001,166.126853,0.20831570677464198,0.4590550314679326,21882.0,2
23583.0,1.783993,2.102881,-1.980142,24.229619,0.149846,0.099366,0.090228,0.009137999999999993,0.05048000000000001,0.059618000000000004,166.56533,0.18101860105782355,0.5299389423435303,21883.0,2
23584.0,1.791474,2.104982,-1.96203,24.226337,0.149644,0.099209,0.089761,0.009448000000000012,0.050434999999999994,0.059883000000000006,167.272552,0.18732651280831178,0.5135588374719264,21884.0,2
23585.0,1.825075,2.11837,-1.936436,24.23185,0.149075,0.098368,0.088558,0.00981,0.050707000000000016,0.060517000000000015,167.050956,0.1934605979332649,0.49763011785559697,21885.0,2
23586.0,1.787274,2.104457,-1.965311,24.227256,0.14969,0.09914,0.089167,0.00997300000000001,0.050549999999999984,0.060522999999999993,166.852934,0.19728590927973755,0.4876967193712398,21886.0,2
23587.0,1.778743,2.096318,-1.971874,24.222661,0.149093,0.09841,0.088595,0.009815000000000004,0.050683000000000006,0.06049800000000001,167.43757,0.19365085628600748,0.49713606342143635,21887.0,2
23588.0,1.8172,2.103931,-1.95363,24.228175,0.14901,0.098998,0.089036,0.009961999999999999,0.050012,0.059974,166.654912,0.19918821106512302,0.4827569066448424,21888.0,2
23589.0,1.840038,2.10997,-1.935386,24.229487,0.148836,0.098878,0.088978,0.009899999999999992,0.049958,0.059857999999999995,165.961835,0.19816249324446028,0.4854204450923847,21889.0,2
23590.0,1.808406,2.107344,-1.964392,24.227518,0.148542,0.098337,0.088879,0.009457999999999994,0.050205000000000014,0.05966300000000001,166.334305,0.1883838585029676,0.5108131691669346,21890.0,2
23591.0,1.784518,2.100912,-1.986836,24.226599,0.14902,0.099203,0.08881,0.010393,0.049817000000000014,0.060210000000000014,166.546471,0.20861937452326462,0.45826648055515584,21891.0,2
23592.0,1.803812,2.103931,-1.965311,24.226862,0.148818,0.098799,0.089656,0.009142999999999998,0.05001900000000001,0.059162000000000006,166.372023,0.1827868852459016,0.5253471405572616,21892.0,2
23593.0,1.819825,2.112595,-1.937486,24.229094,0.149075,0.09914,0.088558,0.010582000000000008,0.04993500000000001,0.060517000000000015,166.466319,0.21191124639538622,0.4497182939884904,21893.0,2
23594.0,1.810506,2.107082,-1.949036,24.225943,0.150343,0.099403,0.089062,0.010341000000000003,0.05094,0.061281,166.782211,0.20299954849728122,0.4728597950000911,21894.0,2
23595.0,1.787143,2.10275,-1.986048,24.228043,0.149837,0.099188,0.089356,0.009831999999999994,0.050649,0.06048099999999999,167.404566,0.1941164856860808,0.4959269376907359,21895.0,2
23596.0,1.795674,2.102094,-1.973055,24.227125,0.149938,0.100043,0.089488,0.010555000000000009,0.04989499999999998,0.06044999999999999,167.67331,0.21154000320667013,0.45068232180063716,21896.0,2
23597.0,1.805387,2.112463,-1.953367,24.226074,0.149488,0.09987,0.089981,0.009888999999999995,0.04961800000000001,0.059507000000000004,167.824184,0.1992986557568672,0.48247010877815677,21897.0,2
23598.0,1.796593,2.108526,-1.968067,24.226468,0.148808,0.098972,0.088411,0.010561000000000001,0.04983599999999999,0.06039699999999999,167.248978,0.21191082930352956,0.4497193770740857,21898.0,2
