elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
23599.0,1.79725,2.101306,-1.969511,24.227781,0.149295,0.100196,0.089761,0.010435,0.04909900000000002,0.05953400000000002,166.58419,0.2125254582484724,0.44812333594771636,21899.0,2
23600.0,1.828094,2.109707,-1.940636,24.228043,0.14924,0.098909,0.08902,0.009888999999999995,0.050331000000000015,0.06022000000000001,167.758177,0.19647540332194213,0.4898014052186157,21900.0,2
23601.0,1.821925,2.108788,-1.949824,24.227912,0.149056,0.099072,0.089713,0.009358999999999992,0.049984,0.05934299999999999,166.885937,0.1872361708512552,0.5137934334506635,21901.0,2
23602.0,1.793049,2.107082,-1.990905,24.230669,0.148514,0.098547,0.08849,0.010056999999999996,0.04996700000000001,0.06002400000000001,165.94769,0.20126881203970529,0.4773540945086421,21902.0,2
23603.0,1.782418,2.099731,-1.983161,24.230144,0.148946,0.099261,0.088753,0.010508000000000003,0.04968499999999999,0.060192999999999997,165.749668,0.21148814555407972,0.4508169834480137,21903.0,2
23604.0,1.814575,2.109707,-1.972005,24.227518,0.148891,0.099461,0.089614,0.009846999999999995,0.04943,0.059276999999999996,165.924116,0.19920697537982227,0.48270818030643203,21904.0,2
23605.0,1.840038,2.114432,-1.934599,24.229619,0.148037,0.098741,0.088548,0.010192999999999994,0.049296000000000006,0.059489,165.636513,0.20676714607379743,0.46307626506840505,21905.0,2
23606.0,1.811556,2.11102,-1.94838,24.232769,0.149654,0.099886,0.089299,0.010587,0.04976800000000001,0.060355000000000006,165.169747,0.21272277924008917,0.4476109415668341,21906.0,2
23607.0,1.772442,2.097368,-1.993267,24.234345,0.149249,0.099072,0.08923,0.00984199999999999,0.050177,0.06001899999999999,166.56533,0.19614173542189783,0.4906678591912146,21907.0,2
23608.0,1.779399,2.102094,-2.00088,24.233032,0.149314,0.099345,0.089062,0.010283,0.049969,0.060252,166.791641,0.20578347008204922,0.46563063116321723,21908.0,2
23609.0,1.815363,2.113251,-1.954155,24.229881,0.14935,0.098825,0.089057,0.009767999999999999,0.050525000000000014,0.06029300000000001,166.753923,0.19332620828880173,0.4979790949112436,21909.0,2
23610.0,1.833213,2.120995,-1.946805,24.228962,0.151427,0.10145,0.091189,0.010260999999999992,0.04997700000000001,0.060238,166.716204,0.20531033654808098,0.4668592432952865,21910.0,2
23611.0,1.820744,2.115614,-1.961636,24.234476,0.148625,0.098883,0.089136,0.009746999999999992,0.04974200000000001,0.059489,168.295665,0.19594716844581128,0.4911731020669732,21911.0,2
23612.0,1.794362,2.107476,-1.981061,24.227125,0.148974,0.098746,0.090081,0.008665000000000006,0.050227999999999995,0.058893,166.541756,0.17250990463676374,0.5520339470313832,21912.0,2
23613.0,1.781499,2.106032,-2.003111,24.230931,0.148331,0.098941,0.089351,0.009590000000000001,0.04938999999999999,0.05897999999999999,165.867539,0.19416492883318828,0.4958011426794361,21913.0,2
23614.0,1.80355,2.107607,-1.989855,24.230406,0.148202,0.099366,0.089866,0.009499999999999995,0.048836000000000004,0.058336,165.815676,0.1945246432008517,0.4948670523973878,21914.0,2
23615.0,1.837545,2.117714,-1.956255,24.228175,0.149507,0.099881,0.089818,0.010063000000000002,0.049626,0.059689000000000006,165.447921,0.2027726842243134,0.4734489060609023,21915.0,2
23616.0,1.836232,2.123752,-1.951924,24.230144,0.148542,0.098841,0.088931,0.009910000000000002,0.04970100000000001,0.05961100000000001,165.509213,0.19938835459337653,0.4822371828262726,21916.0,2
23617.0,1.802237,2.110757,-1.978567,24.227912,0.150232,0.099455,0.089939,0.009515999999999997,0.050777,0.060293,165.546932,0.1874039938556067,0.5133576381320413,21917.0,2
23618.0,1.768636,2.107607,-2.017811,24.229094,0.149194,0.099256,0.088936,0.010319999999999996,0.049937999999999996,0.06025799999999999,167.07453,0.20665211558100877,0.46337497113942205,21918.0,2
23619.0,1.789768,2.104325,-2.009542,24.225155,0.149433,0.099907,0.090002,0.009904999999999997,0.049526000000000014,0.05943100000000001,166.612478,0.19999192359722967,0.4806698616633539,21919.0,2
23620.0,1.836626,2.125196,-1.958355,24.226993,0.148946,0.100001,0.090102,0.009899000000000005,0.04894499999999999,0.058843999999999994,166.428601,0.20224328852204485,0.47482361729098,21920.0,2
23621.0,1.839645,2.129921,-1.952317,24.228043,0.149543,0.099103,0.089472,0.009631,0.05044000000000001,0.06007100000000001,165.909972,0.19093594496540509,0.504186024471562,21921.0,2
23622.0,1.802762,2.118502,-1.987098,24.234345,0.149856,0.09977,0.089519,0.010250999999999996,0.05008599999999999,0.06033699999999999,166.471034,0.2046638848403777,0.46853792035759445,21922.0,2
23623.0,1.766799,2.102225,-2.011773,24.231325,0.150692,0.099854,0.089787,0.010066999999999993,0.050837999999999994,0.06090499999999999,166.951945,0.19801727020594412,0.485797553824206,21923.0,2
23624.0,1.796331,2.100125,-1.993136,24.229619,0.149121,0.099592,0.089498,0.010094000000000006,0.049529000000000004,0.05962300000000001,168.894446,0.20379567938623067,0.4707924376925787,21924.0,2
23625.0,1.823238,2.116139,-1.96833,24.225681,0.149029,0.098851,0.088831,0.010020000000000001,0.050178,0.060198,167.149967,0.19968512724446483,0.4814665367963129,21925.0,2
23626.0,1.820744,2.118239,-1.949561,24.230406,0.148854,0.098442,0.089556,0.008886000000000005,0.050411999999999985,0.05929799999999999,166.037272,0.17626405887370336,0.5422853261664056,21926.0,2
23627.0,1.816019,2.11417,-1.981061,24.228175,0.148735,0.099072,0.088957,0.010114999999999999,0.04966300000000001,0.05977800000000001,165.730809,0.2036686533505154,0.4711222932563125,21927.0,2
23628.0,1.787537,2.110232,-2.006655,24.228569,0.149865,0.099403,0.090128,0.009275000000000005,0.05046199999999999,0.059737,165.763813,0.18379803023997793,0.5227214441780936,21928.0,2
23629.0,1.788587,2.10485,-2.007967,24.231719,0.147825,0.098148,0.0889,0.009247999999999992,0.04967700000000001,0.058925000000000005,166.117424,0.18615886307822355,0.5165909383935452,21929.0,2
23630.0,1.800662,2.105638,-1.987886,24.227387,0.148404,0.098977,0.088984,0.009993000000000002,0.04942700000000001,0.059420000000000014,164.099486,0.20217285748968195,0.4750065094654353,21930.0,2
23631.0,1.830851,2.118633,-1.965705,24.224368,0.148836,0.099214,0.089509,0.009704999999999991,0.049622,0.05932699999999999,164.948151,0.19557463273078998,0.49214048625398166,21931.0,2
23632.0,1.827701,2.119945,-1.95678,24.226599,0.14935,0.09841,0.089089,0.009320999999999996,0.05094000000000001,0.06026100000000001,166.060846,0.18297638444474967,0.5248550574601929,21932.0,2
23633.0,1.806569,2.113907,-1.984867,24.225418,0.148799,0.098164,0.088858,0.009305999999999995,0.050634999999999986,0.05994099999999998,165.858109,0.18378228928035384,0.5227623196024213,21933.0,2
23634.0,1.780843,2.101831,-2.025292,24.218461,0.149635,0.099303,0.089771,0.009531999999999999,0.05033199999999999,0.05986399999999999,165.565791,0.18937873760753385,0.5082297113266911,21934.0,2
23635.0,1.791081,2.104194,-2.005867,24.216885,0.148422,0.098605,0.088721,0.009884000000000004,0.049817,0.059701000000000004,165.768528,0.19840218394957654,0.4847980269226553,21935.0,2
23636.0,1.84122,2.117451,-1.967542,24.218198,0.148027,0.097759,0.089083,0.008676000000000003,0.05026799999999999,0.058943999999999996,164.434237,0.17259145795619574,0.5518221729962091,21936.0,2
23637.0,1.832819,2.120864,-1.959405,24.217017,0.149139,0.099592,0.090155,0.009437000000000001,0.049546999999999994,0.058983999999999995,164.118345,0.1904617744409462,0.5054173294144473,21937.0,2
23638.0,1.793312,2.10997,-1.987361,24.218198,0.149093,0.098788,0.08965,0.009138000000000007,0.050305,0.05944300000000001,165.396058,0.18164831232854942,0.5283037361039182,21938.0,2
23639.0,1.786618,2.107738,-2.033954,24.215047,0.149663,0.099293,0.089624,0.009669000000000011,0.050369999999999984,0.060038999999999995,165.768528,0.19195568878918454,0.5015379990336055,21939.0,2
23640.0,1.802893,2.110757,-2.001011,24.22148,0.149837,0.099959,0.090023,0.009936,0.04987799999999999,0.05981399999999999,166.522897,0.19920206900699697,0.48272092095731567,21940.0,2
23641.0,1.847257,2.119814,-1.962949,24.216623,0.149332,0.098935,0.088994,0.009940999999999992,0.050397,0.06033799999999999,166.763352,0.1972498908686851,0.487790250380183,21941.0,2
23642.0,1.828357,2.122833,-1.970692,24.216754,0.149387,0.09956,0.090302,0.009258000000000002,0.049826999999999996,0.059085,166.207005,0.18579914907281053,0.5175250277349177,21942.0,2
23643.0,1.798956,2.112332,-2.008886,24.21426,0.14924,0.099812,0.089913,0.009898999999999991,0.049428000000000014,0.059327000000000005,166.273012,0.20026704970766127,0.4799554264080672,21943.0,2
23644.0,1.794756,2.108394,-2.00613,24.219117,0.148248,0.098935,0.089362,0.009572999999999998,0.049312999999999996,0.058885999999999994,166.640767,0.19412337267307456,0.4959090538690103,21944.0,2
23645.0,1.822057,2.119027,-1.995498,24.221086,0.148652,0.099203,0.089267,0.009936,0.04944900000000001,0.05938500000000001,166.485179,0.20093023255813952,0.47823330265783526,21945.0,2
23646.0,1.821007,2.119158,-1.99038,24.217279,0.14901,0.098935,0.089666,0.009269,0.05007500000000001,0.05934400000000001,166.343734,0.18509865005192103,0.5193440524579155,21946.0,2
23647.0,1.820482,2.114695,-1.983292,24.213997,0.14845,0.098584,0.088842,0.009742,0.049865999999999994,0.059607999999999994,165.862824,0.1953596566867869,0.4926987264902025,21947.0,2
23648.0,1.822975,2.113907,-1.981586,24.21531,0.14913,0.098998,0.090013,0.008985000000000007,0.05013200000000001,0.05911700000000002,166.103279,0.1792232661121418,0.5346009883348437,21948.0,2
23649.0,1.809325,2.119814,-1.989986,24.213472,0.149323,0.099004,0.089278,0.009725999999999999,0.050319000000000016,0.060045000000000015,165.886398,0.19328298887122408,0.4980913251738748,21949.0,2
23650.0,1.790949,2.110363,-2.017811,24.215179,0.149066,0.099917,0.089724,0.010193000000000008,0.049149,0.059342000000000006,165.96655,0.20738555442522905,0.4614704097472456,21950.0,2
23651.0,1.80565,2.110363,-2.007967,24.214654,0.149332,0.099965,0.089839,0.010125999999999996,0.049366999999999994,0.05949299999999999,166.056131,0.20511262356182136,0.4673726555904347,21951.0,2
23652.0,1.828488,2.121521,-1.974367,24.212685,0.149121,0.099681,0.089629,0.010052000000000005,0.04944,0.059492,166.150427,0.20331303978479412,0.47204573475814215,21952.0,2
23653.0,1.830588,2.12769,-1.979092,24.212553,0.147871,0.098778,0.088338,0.010440000000000005,0.049093,0.059533,166.093849,0.21265327738623874,0.4477914208918268,21953.0,2
23654.0,1.803681,2.117714,-2.008361,24.214522,0.148854,0.099072,0.089131,0.009940999999999992,0.04978199999999999,0.059722999999999984,165.33948,0.19968664001767658,0.4814626084940734,21954.0,2
23655.0,1.797118,2.120077,-2.019123,24.209665,0.147421,0.098017,0.088102,0.009915000000000007,0.04940399999999999,0.059319,164.919862,0.20068818945450884,0.47886182943147193,21955.0,2
23656.0,1.822582,2.124277,-1.988411,24.211372,0.149075,0.099692,0.089614,0.010078000000000004,0.04938300000000001,0.059461000000000014,164.773703,0.20407419407095417,0.4700692031381797,21956.0,2
23657.0,1.823107,2.130315,-1.991692,24.209009,0.14879,0.098993,0.089356,0.009636999999999993,0.04979700000000001,0.059434,165.429062,0.19352182818587074,0.4974711178570759,21957.0,2
23658.0,1.799612,2.122964,-2.013479,24.212685,0.149497,0.09923,0.089257,0.009972999999999996,0.05026699999999999,0.06023999999999999,165.575221,0.19839659425479425,0.4848125419936259,21958.0,2
23659.0,1.798956,2.119552,-2.015711,24.21019,0.149451,0.098851,0.089545,0.009305999999999995,0.050600000000000006,0.059906,166.753923,0.1839094089049622,0.5224322210112096,21959.0,2
23660.0,1.833738,2.123227,-2.002717,24.211503,0.149516,0.099539,0.090018,0.009521000000000002,0.04997700000000001,0.05949800000000001,166.758637,0.19050382168153987,0.5053081430089094,21960.0,2
23661.0,1.828488,2.119289,-1.994448,24.21124,0.149681,0.099345,0.089246,0.010098999999999997,0.050336000000000006,0.060435,165.990124,0.20062776883803157,0.4790187270028794,21961.0,2
23662.0,1.792393,2.113251,-2.021354,24.207696,0.148965,0.099077,0.089199,0.009877999999999998,0.04988799999999999,0.059765999999999986,166.273012,0.19799955902102667,0.4858435454420066,21962.0,2
23663.0,1.814838,2.114564,-2.012429,24.207565,0.149323,0.099224,0.089824,0.009400000000000006,0.050099000000000005,0.05949900000000001,166.593619,0.1876247504990021,0.5127843870922435,21963.0,2
23664.0,1.835313,2.126115,-1.989723,24.209928,0.148919,0.09892,0.089881,0.009038999999999991,0.049999,0.05903799999999999,165.886398,0.18077999999999983,0.5305585309656009,21964.0,2
23665.0,1.832819,2.126902,-1.981455,24.208746,0.149185,0.099072,0.089593,0.009478999999999987,0.05011300000000002,0.059592000000000006,165.575221,0.1891487408708142,0.5088269566301472,21965.0,2
23666.0,1.80565,2.117058,-2.016498,24.213735,0.149203,0.099009,0.089173,0.009835999999999998,0.050194,0.06003,165.716665,0.19595577248729948,0.49115075947445275,21966.0,2
23667.0,1.782812,2.114301,-2.025161,24.211372,0.148478,0.098589,0.0888,0.009788999999999992,0.049889,0.059677999999999995,165.971264,0.19621166566446163,0.4904862674454513,21967.0,2
23668.0,1.824419,2.120339,-2.002586,24.213603,0.148625,0.098316,0.089136,0.009179999999999994,0.050309000000000006,0.059489,165.933546,0.1824686940966009,0.5261734051914106,21968.0,2
23669.0,1.818513,2.125065,-2.010854,24.21531,0.148533,0.099103,0.089671,0.009431999999999996,0.04943,0.058862,165.282902,0.1908114341202888,0.5045093487001387,21969.0,2
23670.0,1.802106,2.123096,-2.022667,24.207959,0.148459,0.0984,0.089272,0.009127999999999997,0.050059000000000006,0.059187000000000003,165.70252,0.18234119057131434,0.5265045006788406,21970.0,2
23671.0,1.819694,2.127165,-1.999305,24.21019,0.148487,0.097969,0.088432,0.009537000000000004,0.05051800000000001,0.06005500000000001,165.391343,0.18878045883726918,0.5097832950461576,21971.0,2
23672.0,1.825338,2.127559,-2.001011,24.209403,0.148579,0.098305,0.089073,0.009232000000000004,0.050273999999999985,0.05950599999999999,164.684122,0.18363003480855308,0.5231576872476763,21972.0,2
23673.0,1.800925,2.124146,-2.019779,24.210584,0.149185,0.098935,0.089309,0.009625999999999996,0.05025000000000002,0.05987600000000001,165.061306,0.1915583769477223,0.5025697207645536,21973.0,2
23674.0,1.791081,2.120602,-2.037236,24.211766,0.148735,0.098956,0.088978,0.009978,0.049779000000000004,0.059757000000000005,165.83925,0.2004419445560466,0.47950126723917375,21974.0,2
23675.0,1.830719,2.124146,-2.012036,24.208352,0.148772,0.099061,0.088863,0.010197999999999999,0.04971099999999999,0.05990899999999999,165.909972,0.20514161570646927,0.4672973700778007,21975.0,2
23676.0,1.846339,2.136747,-1.985917,24.212291,0.148845,0.098578,0.089199,0.009378999999999998,0.050267000000000006,0.059646000000000005,164.995299,0.1865799315668019,0.5154975264572563,21976.0,2
23677.0,1.821532,2.12769,-2.005605,24.215835,0.149066,0.098248,0.088753,0.009495000000000003,0.050818,0.060313000000000005,165.179177,0.18683956787815587,0.5148233144237533,21977.0,2
23678.0,1.761155,2.117058,-2.05666,24.212553,0.149112,0.098762,0.088963,0.009799000000000002,0.05034999999999999,0.060148999999999994,165.735524,0.19461381104645398,0.4946355052990906,21978.0,2
23679.0,1.803681,2.113645,-2.023192,24.209796,0.149387,0.099807,0.090086,0.009721000000000007,0.049579999999999985,0.05930099999999999,165.792102,0.1960630080070997,0.4908722950428359,21979.0,2
23680.0,1.849095,2.128346,-2.00613,24.213472,0.149295,0.098956,0.089708,0.009248000000000006,0.05033900000000001,0.059587000000000015,165.660087,0.18371076678585627,0.5229480460372368,21980.0,2
23681.0,1.830457,2.130184,-2.001405,24.211634,0.148634,0.099277,0.089551,0.009725999999999999,0.049356999999999984,0.05908299999999998,165.636513,0.19705012358685525,0.4883089971787625,21981.0,2
23682.0,1.788062,2.127034,-2.041829,24.213603,0.150765,0.100148,0.090611,0.009537000000000004,0.05061700000000001,0.06015400000000001,165.424347,0.18841123710932872,0.5107420736188082,21982.0,2
23683.0,1.790556,2.110232,-2.043142,24.208878,0.149589,0.099728,0.09047,0.009258000000000002,0.049861,0.059119000000000005,167.333844,0.18567245597850068,0.517854018731208,21983.0,2
23684.0,1.817988,2.124146,-2.015579,24.212816,0.149507,0.099235,0.088915,0.01032000000000001,0.050272,0.06059200000000001,167.296126,0.20527917570067453,0.46694016039885355,21984.0,2
23685.0,1.850408,2.138322,-1.99248,24.210847,0.149157,0.098531,0.089062,0.009468999999999991,0.05062600000000002,0.06009500000000001,165.980694,0.18703458628794886,0.5143168992850101,21985.0,2
23686.0,1.809719,2.128346,-2.025948,24.203495,0.148726,0.098542,0.089031,0.009511000000000006,0.05018399999999999,0.059695,165.674232,0.18951878051210536,0.5078660541364606,21986.0,2
23687.0,1.762861,2.123096,-2.04511,24.207565,0.149047,0.099145,0.090029,0.009115999999999999,0.049902000000000016,0.059018000000000015,165.132029,0.18267438831332777,0.5256392675917196,21987.0,2
23688.0,1.827701,2.128609,-2.030017,24.204414,0.149433,0.099707,0.090475,0.009232000000000004,0.049726000000000006,0.05895800000000001,165.636513,0.1856536690329198,0.5179028038364859,21988.0,2
23689.0,1.829276,2.138847,-2.009936,24.20809,0.149277,0.099214,0.089251,0.009963,0.050062999999999996,0.060025999999999996,166.060846,0.1990052732502397,0.4832319514316594,21989.0,2
23690.0,1.800531,2.129921,-2.038942,24.208352,0.149626,0.09934,0.089388,0.009952000000000003,0.05028600000000001,0.060238000000000014,165.924116,0.19790403086284725,0.48609160871731305,21990.0,2
23691.0,1.806831,2.119945,-2.029886,24.205071,0.148248,0.098573,0.088443,0.01013,0.049675,0.059805,166.07499,0.2039214107416056,0.4704659440972092,21991.0,2
23692.0,1.839251,2.133334,-2.011248,24.210978,0.149249,0.099765,0.08933,0.010435,0.049483999999999986,0.059918999999999986,164.84914,0.21087198140850769,0.4524170111151431,21992.0,2
23693.0,1.824944,2.137534,-2.021879,24.211766,0.149507,0.099503,0.089724,0.009778999999999996,0.05000400000000001,0.059783,165.292332,0.19556044395560432,0.49217733103474803,21993.0,2
23694.0,1.794231,2.122571,-2.051148,24.212553,0.14913,0.098342,0.089241,0.009100999999999998,0.050788000000000014,0.05988900000000001,165.650657,0.17919234479907056,0.5346812834262953,21994.0,2
23695.0,1.805387,2.123489,-2.043404,24.213735,0.149433,0.099356,0.090039,0.009317000000000006,0.05007700000000001,0.059394000000000016,165.509213,0.18604976237070178,0.5168742462617371,21995.0,2
23696.0,1.844632,2.136091,-2.010986,24.210059,0.149369,0.099287,0.089094,0.010192999999999994,0.050082,0.060274999999999995,165.561076,0.2035221532256453,0.4715027182692163,21996.0,2
23697.0,1.848045,2.137009,-2.007048,24.214522,0.150333,0.099193,0.09006,0.009133000000000002,0.05113999999999999,0.06027299999999999,166.852934,0.1785846972096753,0.5362591956788727,21997.0,2
23698.0,1.797775,2.122046,-2.053773,24.213603,0.148836,0.098458,0.089031,0.009427000000000005,0.05037799999999999,0.059805,166.423886,0.1871216181345403,0.5140908988540074,21998.0,2
23699.0,1.7962,2.116139,-2.044585,24.214785,0.148551,0.098683,0.088978,0.009705000000000005,0.04986799999999998,0.05957299999999999,165.391343,0.19460987788004588,0.4946457187708052,21999.0,2
23700.0,1.827438,2.121783,-2.027523,24.210322,0.148928,0.099319,0.089446,0.009873000000000007,0.049609,0.05948200000000001,164.853855,0.19901229590808317,0.4832137153059012,22000.0,2
23701.0,1.849883,2.138059,-2.00193,24.21426,0.149387,0.099114,0.089545,0.009568999999999994,0.050273,0.05984199999999999,164.981155,0.1903369534948481,0.5057414588994708,22001.0,2
23702.0,1.801975,2.129002,-2.036579,24.21531,0.148891,0.098416,0.089472,0.008944000000000007,0.05047499999999999,0.059419,165.612939,0.17719312148347746,0.539872777674552,22002.0,2
23703.0,1.783993,2.121914,-2.068079,24.213603,0.149957,0.099539,0.089876,0.009663000000000005,0.050418000000000004,0.06008100000000001,165.608224,0.19165393998294303,0.5023215669220964,22003.0,2
23704.0,1.8193,2.125327,-2.038679,24.217542,0.148312,0.099177,0.089167,0.010010000000000005,0.049135,0.059145,165.490354,0.20372028655161195,0.47098821445459926,22004.0,2
23705.0,1.84122,2.140685,-2.021748,24.220955,0.148909,0.098353,0.088621,0.00973199999999999,0.05055600000000002,0.06028800000000001,164.834996,0.19249559902684074,0.5001359841253632,22005.0,2
23706.0,1.832688,2.141341,-2.022273,24.214654,0.149203,0.099119,0.089031,0.010088,0.050084000000000004,0.060172,164.660548,0.20141759009683535,0.47696775426249083,22006.0,2
23707.0,1.804994,2.123358,-2.050623,24.215047,0.149341,0.098993,0.089089,0.009903999999999996,0.050348000000000004,0.060252,165.132029,0.19670698524300373,0.48920004357891567,22007.0,2
23708.0,1.801975,2.126377,-2.059285,24.211897,0.148772,0.098857,0.089456,0.009401000000000007,0.04991499999999999,0.059315999999999994,165.301762,0.1883364051606701,0.5109363938970968,22008.0,2
23709.0,1.836626,2.13294,-2.020042,24.213997,0.149121,0.09966,0.090181,0.009479000000000001,0.049461000000000005,0.058940000000000006,164.943436,0.19164206865876834,0.5023523938490793,22009.0,2
23710.0,1.85067,2.138978,-2.017154,24.211109,0.150085,0.099728,0.090165,0.009563000000000002,0.050357,0.05992,165.004729,0.1899003137535248,0.5068753055728064,22010.0,2
23711.0,1.8109,2.13399,-2.043798,24.216754,0.149102,0.098977,0.0889,0.010076999999999989,0.05012500000000002,0.060202000000000006,165.693091,0.20103339584247668,0.4779654128262739,22011.0,2
23712.0,1.800793,2.128084,-2.058235,24.211897,0.149654,0.099907,0.08995,0.009956999999999994,0.04974700000000001,0.05970400000000001,165.598795,0.20014874969848015,0.48026262261393493,22012.0,2
23713.0,1.811688,2.131759,-2.069129,24.214916,0.147614,0.098347,0.088905,0.009442000000000006,0.04926699999999999,0.058709,165.768528,0.1916456929447107,0.5023429824644294,22013.0,2
23714.0,1.813,2.131496,-2.038417,24.217673,0.149378,0.0985,0.089246,0.009253999999999998,0.05087800000000001,0.060132000000000005,164.424807,0.18188250555238894,0.5276955935492267,22014.0,2
23715.0,1.833344,2.139372,-2.007967,24.213078,0.149451,0.099356,0.089036,0.010319999999999996,0.050095,0.060414999999999996,165.089595,0.20600447141488334,0.46505674472476044,22015.0,2
23716.0,1.82245,2.137272,-2.026998,24.213603,0.149056,0.098295,0.089094,0.009200999999999987,0.050761,0.05996199999999999,164.957581,0.18125763366297598,0.5293182330985371,22016.0,2
23717.0,1.796462,2.132153,-2.046685,24.21531,0.148174,0.098379,0.088847,0.009531999999999999,0.049795000000000006,0.059327000000000005,165.396058,0.19142099767049559,0.5029264611656831,22017.0,2
23718.0,1.79725,2.128215,-2.060335,24.214785,0.148459,0.098342,0.089472,0.008870000000000003,0.05011700000000001,0.05898700000000001,164.448381,0.17698232172073908,0.5404201731292042,22018.0,2
23719.0,1.821663,2.127165,-2.036448,24.216098,0.148919,0.099413,0.089608,0.009805000000000008,0.049505999999999994,0.059311,164.330511,0.19805280061405475,0.48570529003961227,22019.0,2
23720.0,1.845682,2.132809,-2.020042,24.217279,0.148909,0.09944,0.089425,0.010014999999999996,0.04946900000000001,0.05948400000000001,164.585111,0.20244592682433785,0.4742974151540673,22020.0,2
23721.0,1.842007,2.137403,-2.024898,24.216491,0.148652,0.098857,0.08901,0.009846999999999995,0.049795000000000006,0.059642,165.358339,0.19774680697244745,0.4864998807279147,22021.0,2
23722.0,1.793443,2.133728,-2.040386,24.215441,0.149148,0.098662,0.089572,0.00909,0.050486,0.059576000000000004,165.165032,0.18004634856497712,0.5324636444041243,22022.0,2
23723.0,1.813,2.12769,-2.041567,24.212816,0.149433,0.099135,0.089477,0.009658,0.05029800000000001,0.05995600000000001,165.565791,0.1920117696176862,0.5013923708307264,22023.0,2
23724.0,1.81195,2.128871,-2.050229,24.212816,0.149213,0.09945,0.090102,0.009347999999999995,0.049763000000000016,0.05911100000000001,165.414917,0.18784663612249802,0.5122082043670995,22024.0,2
23725.0,1.813525,2.134122,-2.054823,24.21124,0.150039,0.099188,0.090076,0.009111999999999995,0.05085100000000001,0.059963,165.287617,0.17918665932510017,0.5346960472124045,22025.0,2
23726.0,1.833738,2.141341,-2.039861,24.209403,0.149203,0.099109,0.089314,0.009794999999999998,0.050094,0.059889,166.494608,0.19552849585787,0.49226029243497627,22026.0,2
23727.0,1.835051,2.146591,-2.034742,24.213341,0.148735,0.099161,0.089346,0.009815000000000004,0.04957400000000001,0.05938900000000001,165.867539,0.19798285426122042,0.48588692361981,22027.0,2
23728.0,1.800268,2.14016,-2.05876,24.215704,0.148377,0.097854,0.088175,0.009678999999999993,0.05052300000000001,0.060202000000000006,165.051877,0.1915723220647611,0.5025335087044333,22028.0,2
23729.0,1.785305,2.129659,-2.083435,24.210322,0.14902,0.098951,0.089157,0.009793999999999997,0.050069000000000016,0.05986300000000001,163.830741,0.1956061513880566,0.492058640005673,22029.0,2
23730.0,1.821007,2.130709,-2.077266,24.207696,0.148,0.098935,0.089131,0.009803999999999993,0.049065,0.05886899999999999,165.033018,0.19981249745241092,0.48113578750142716,22030.0,2
23731.0,1.842532,2.147904,-2.013348,24.208878,0.148753,0.098899,0.089414,0.009485000000000007,0.049853999999999996,0.059339,164.467241,0.1902517300170496,0.5059627634387669,22031.0,2
23732.0,1.844501,2.152367,-2.022798,24.206252,0.14913,0.099545,0.089997,0.009548000000000001,0.04958500000000002,0.05913300000000002,164.184352,0.19255435001815022,0.499983422162383,22032.0,2
23733.0,1.788849,2.140685,-2.073592,24.20809,0.149598,0.099623,0.090349,0.009274000000000004,0.049975000000000006,0.05924900000000001,164.622829,0.18556907315511453,0.518122478652014,22033.0,2
23734.0,1.783599,2.129396,-2.09236,24.207171,0.149699,0.100028,0.090349,0.009679000000000007,0.04967099999999999,0.05935,165.881683,0.19485827025285893,0.49400070449715605,22034.0,2
23735.0,1.833344,2.137272,-2.029229,24.205071,0.149507,0.099356,0.090013,0.009343000000000004,0.050151,0.059494000000000005,166.131568,0.18629366725155536,0.5162408849077567,22035.0,2
23736.0,1.871802,2.153023,-2.002717,24.207959,0.148202,0.098374,0.088611,0.009763000000000008,0.049828,0.059591000000000005,165.443206,0.19593008087659813,0.4912174743072302,22036.0,2
23737.0,1.814838,2.138978,-2.026998,24.204677,0.148478,0.098631,0.089215,0.009415999999999994,0.049847,0.059262999999999996,164.415378,0.18889423848499426,0.5094878371140065,22037.0,2
23738.0,1.789899,2.13084,-2.087898,24.200739,0.148818,0.098704,0.08943,0.009274000000000004,0.050114000000000006,0.05938800000000001,164.269219,0.18505437493764348,0.5194590241068153,22038.0,2
23739.0,1.797906,2.130315,-2.06611,24.204414,0.148625,0.099103,0.089398,0.009704999999999991,0.04952200000000001,0.059227,164.684122,0.19596954950225126,0.4911149839343605,22039.0,2
23740.0,1.843189,2.150004,-2.031329,24.200607,0.148625,0.099613,0.089446,0.010166999999999995,0.049012000000000014,0.05917900000000001,164.707696,0.2074347622059452,0.46134262916937574,22040.0,2
23741.0,1.82455,2.149217,-2.022273,24.198507,0.14879,0.098657,0.088805,0.009852,0.05013300000000001,0.05998500000000001,164.924577,0.1965133442374436,0.4897028819355671,22041.0,2
23742.0,1.80355,2.126115,-2.069654,24.204152,0.149755,0.099382,0.089897,0.009484999999999993,0.050373,0.059857999999999995,164.896288,0.18829157898916093,0.5110527965069234,22042.0,2
23743.0,1.812081,2.128477,-2.047604,24.202314,0.150122,0.099991,0.089724,0.010266999999999998,0.05013100000000001,0.06039800000000001,166.056131,0.20479932976940868,0.4681862029858854,22043.0,2
23744.0,1.841613,2.147904,-2.031592,24.201658,0.15105,0.100962,0.090554,0.010408,0.050087999999999994,0.060495999999999994,166.489893,0.2077901335622592,0.4604198166261697,22044.0,2
23745.0,1.80775,2.145541,-2.055742,24.198113,0.149093,0.098473,0.089629,0.008844000000000005,0.05062,0.059464,166.867078,0.17471010055115474,0.5463205760710159,22045.0,2
23746.0,1.798825,2.133859,-2.076479,24.198901,0.148974,0.099182,0.090076,0.009106000000000003,0.04979199999999999,0.05889799999999999,165.414917,0.1828771112405359,0.5251128457045886,22046.0,2
23747.0,1.826388,2.146723,-2.040517,24.197194,0.148992,0.099692,0.08975,0.009942000000000006,0.04930000000000001,0.05924200000000002,165.155603,0.2016591955538428,0.4763403639501538,22047.0,2
23748.0,1.842401,2.154336,-2.025423,24.203627,0.14936,0.098374,0.089036,0.009337999999999999,0.05098599999999999,0.06032399999999999,165.532787,0.18314472316472827,0.5244179229541517,22048.0,2
23749.0,1.812869,2.151317,-2.056923,24.197982,0.148726,0.098326,0.089146,0.009179999999999994,0.0504,0.059579999999999994,165.127314,0.18213924326898262,0.527028908457766,22049.0,2
23750.0,1.782287,2.135566,-2.080154,24.201132,0.14868,0.098405,0.088852,0.009553000000000006,0.050275,0.059828000000000006,164.523818,0.19001113851539514,0.5065875207569097,22050.0,2
23751.0,1.808275,2.136353,-2.066635,24.199163,0.148882,0.09987,0.090065,0.009804999999999994,0.049011999999999986,0.05881699999999998,164.269219,0.2000489666006977,0.480521734927287,22051.0,2
23752.0,1.845945,2.150792,-2.011773,24.201658,0.149718,0.100206,0.08975,0.010456000000000007,0.04951199999999999,0.059967999999999994,165.108455,0.2111768626421346,0.451625309078442,22052.0,2
23753.0,1.845945,2.151842,-2.026211,24.198507,0.149249,0.09809,0.088175,0.009914999999999993,0.051158999999999996,0.06107399999999999,165.301762,0.193803752931978,0.49673902820683946,22053.0,2
23754.0,1.78163,2.132546,-2.072804,24.196669,0.148413,0.09841,0.0889,0.00950999999999999,0.05000299999999999,0.05951299999999998,164.726555,0.19018478521718246,0.5061366027196268,22054.0,2
23755.0,1.805125,2.137666,-2.081073,24.204283,0.148478,0.099571,0.089945,0.00962600000000001,0.04890699999999999,0.058533,164.344656,0.1968185163981355,0.4889104244323942,22055.0,2
23756.0,1.830851,2.143572,-2.033823,24.199032,0.148496,0.098946,0.089325,0.009621000000000005,0.04954999999999998,0.05917099999999999,164.702981,0.19416358902948494,0.4958046218221439,22056.0,2
23757.0,1.839382,2.152236,-2.008886,24.202051,0.148698,0.098941,0.089241,0.0097,0.049756999999999996,0.059456999999999996,164.401233,0.19494352666907835,0.49377931442483247,22057.0,2
23758.0,1.800925,2.144229,-2.056792,24.202051,0.148524,0.098211,0.088322,0.009889000000000009,0.05031299999999998,0.06020199999999999,164.589826,0.19654569304766092,0.48961887998297315,22058.0,2
23759.0,1.788324,2.14121,-2.091573,24.203627,0.14936,0.098794,0.089509,0.009285000000000002,0.050565999999999986,0.05985099999999999,165.47621,0.18361777443787458,0.5231895244333287,22059.0,2
23760.0,1.823369,2.144229,-2.046423,24.20192,0.148827,0.100096,0.089971,0.010125000000000009,0.04873099999999998,0.05885599999999999,165.603509,0.20776902240827408,0.4604746371325299,22060.0,2
23761.0,1.848832,2.156699,-2.023979,24.200739,0.148716,0.098846,0.089346,0.009500000000000008,0.049869999999999984,0.05936999999999999,165.141458,0.19049146798740774,0.5053402225327581,22061.0,2
23762.0,1.794362,2.146198,-2.063485,24.197457,0.149571,0.099145,0.090134,0.009010999999999991,0.05042600000000001,0.059437000000000004,165.108455,0.17869395363594878,0.5359754834471475,22062.0,2
23763.0,1.789637,2.141472,-2.078316,24.19982,0.14822,0.098431,0.089036,0.009395,0.049788999999999986,0.05918399999999999,165.796817,0.18869250853585062,0.5100116804798336,22063.0,2
23764.0,1.843057,2.155123,-2.018861,24.197982,0.149516,0.100164,0.089603,0.010561000000000001,0.04935200000000001,0.05991300000000001,164.896288,0.2139890178915162,0.4443228293161756,22064.0,2
23765.0,1.845026,2.158405,-2.024636,24.199426,0.149112,0.099319,0.089656,0.009663000000000005,0.04979299999999999,0.059455999999999995,165.264043,0.19405952524400544,0.4960748500350478,22065.0,2
23766.0,1.809587,2.14961,-2.05036,24.201526,0.14902,0.09924,0.089472,0.009767999999999999,0.04978000000000002,0.05954800000000002,165.575221,0.19621944115224674,0.490466076404361,22066.0,2
23767.0,1.794756,2.138191,-2.082254,24.197457,0.149672,0.09924,0.089645,0.009594999999999992,0.050432000000000005,0.060027,165.278188,0.19025241409394625,0.5059609870582862,22067.0,2
23768.0,1.812344,2.146723,-2.063748,24.201264,0.150058,0.099287,0.089451,0.009835999999999998,0.050771,0.060606999999999994,165.207466,0.1937288269124714,0.49693359276412497,22068.0,2
23769.0,1.849357,2.154205,-2.018861,24.196013,0.149534,0.099109,0.089524,0.009584999999999996,0.050425,0.060009999999999994,165.136743,0.19008051402054488,0.5064073695286073,22069.0,2
23770.0,1.826913,2.157749,-2.032773,24.199951,0.150095,0.099282,0.089824,0.009457999999999994,0.05081300000000001,0.060271000000000005,165.914687,0.18612980674617216,0.5166663905851756,22070.0,2
23771.0,1.792787,2.150267,-2.067685,24.198244,0.148202,0.099445,0.089398,0.010047,0.048756999999999995,0.058803999999999995,165.650657,0.206058492965257,0.46491646396379727,22071.0,2
23772.0,1.788587,2.136353,-2.080023,24.197457,0.149837,0.099933,0.090191,0.009742,0.049904000000000004,0.059646000000000005,164.801992,0.19521090071135155,0.4930850093955903,22072.0,2
23773.0,1.822844,2.151448,-2.06401,24.199163,0.149102,0.098699,0.08953,0.009168999999999997,0.05040300000000002,0.059572000000000014,165.876968,0.18191016585985226,0.5276237664921988,22073.0,2
23774.0,1.838726,2.157749,-2.043929,24.201264,0.14902,0.099702,0.089152,0.010550000000000004,0.049318000000000015,0.05986800000000002,165.080166,0.2139135018958211,0.4445189258974054,22074.0,2
23775.0,1.831507,2.157224,-2.045635,24.200476,0.148818,0.097681,0.088406,0.009275000000000005,0.051137,0.06041200000000001,164.24093,0.18137197387461387,0.529021319518932,22075.0,2
23776.0,1.78478,2.149873,-2.063092,24.201001,0.149773,0.099996,0.089913,0.010082999999999995,0.04977699999999999,0.05985999999999998,164.434237,0.2025593635742697,0.4740028476436652,22076.0,2
23777.0,1.786487,2.141997,-2.08396,24.202183,0.149644,0.099613,0.089482,0.010130999999999987,0.050031000000000006,0.06016199999999999,165.872253,0.20249040614007008,0.4741819132439059,22077.0,2
23778.0,1.813263,2.15473,-2.061517,24.205202,0.148689,0.099035,0.089745,0.009289999999999993,0.04965399999999999,0.05894399999999998,165.843965,0.18709092739905336,0.5141705951918365,22078.0,2
23779.0,1.832819,2.158142,-2.027917,24.207434,0.149883,0.099996,0.090333,0.009663000000000005,0.04988699999999999,0.05954999999999999,165.419632,0.19369387427838372,0.49702435621081564,22079.0,2
23780.0,1.825863,2.157092,-2.042354,24.207302,0.148772,0.099188,0.089813,0.009374999999999994,0.04958399999999999,0.058958999999999984,165.424347,0.18906927498235346,0.5090333101173534,22080.0,2
23781.0,1.81195,2.149873,-2.05246,24.211503,0.149451,0.099308,0.089561,0.009746999999999992,0.05014300000000001,0.05989,164.778418,0.19438018506700683,0.49524217485875577,22081.0,2
23782.0,1.809981,2.141866,-2.05036,24.211503,0.150508,0.099896,0.089971,0.009925000000000003,0.050612000000000004,0.06053700000000001,164.806707,0.19609586469879284,0.490786974246199,22082.0,2
23783.0,1.814706,2.146329,-2.056267,24.21636,0.148579,0.09904,0.089419,0.009621000000000005,0.049538999999999986,0.05915999999999999,166.419171,0.19420670165522824,0.49569266887180163,22083.0,2
23784.0,1.81405,2.150267,-2.045635,24.216754,0.148101,0.098321,0.088674,0.009647000000000003,0.049780000000000005,0.05942700000000001,164.500244,0.19378879492175732,0.4967778705029553,22084.0,2
23785.0,1.822319,2.145804,-2.04826,24.217279,0.148882,0.099513,0.089792,0.009721000000000007,0.04936899999999998,0.05908999999999999,162.991506,0.19690095199513896,0.48869635933803623,22085.0,2
23786.0,1.844895,2.160768,-2.029754,24.216098,0.149663,0.099103,0.089566,0.00953699999999999,0.050559999999999994,0.060096999999999984,164.259789,0.1886236427285851,0.5101905081473244,22086.0,2
23787.0,1.828226,2.149873,-2.041698,24.222924,0.148946,0.09872,0.089981,0.008738999999999997,0.05022599999999999,0.05896499999999999,165.169747,0.17399008501403623,0.5481902804159242,22087.0,2
23788.0,1.791212,2.14436,-2.080679,24.22253,0.149194,0.09893,0.08975,0.009180000000000008,0.05026399999999999,0.059444,165.198036,0.18263205013428846,0.5257492094932821,22088.0,2
23789.0,1.781105,2.136616,-2.074904,24.225024,0.148928,0.098232,0.089377,0.008855000000000002,0.050696000000000005,0.05955100000000001,165.033018,0.17466516756415568,0.5464372560545592,22089.0,2
23790.0,1.837807,2.153155,-2.032773,24.22358,0.148762,0.099545,0.089519,0.010025999999999993,0.04921700000000001,0.059243000000000004,164.580396,0.2037059612336948,0.4710254138034621,22090.0,2
23791.0,1.864846,2.162212,-2.002455,24.229356,0.147963,0.09787,0.088595,0.009275000000000005,0.05009300000000001,0.05936800000000002,164.189067,0.18515191440092632,0.5192057379638111,22091.0,2
23792.0,1.828882,2.15893,-2.058629,24.228962,0.150581,0.100148,0.090244,0.009903999999999996,0.05043299999999999,0.06033699999999999,163.392264,0.19637546099853267,0.4900609310019991,22092.0,2
23793.0,1.765617,2.146985,-2.104698,24.228437,0.148772,0.099203,0.089603,0.009599999999999997,0.04956899999999999,0.059168999999999985,165.716665,0.19366552350211821,0.4970979762465405,22093.0,2
23794.0,1.789899,2.144754,-2.087373,24.230406,0.149534,0.099172,0.089656,0.009515999999999997,0.050362000000000004,0.059878,165.801531,0.1889482358080336,0.5093476192655082,22094.0,2
23795.0,1.843976,2.156305,-2.017286,24.230144,0.148101,0.098804,0.089068,0.009736000000000009,0.04929700000000001,0.059033000000000016,165.598795,0.1974927988965071,0.4871594776098489,22095.0,2
23796.0,1.857233,2.171006,-2.009673,24.235789,0.148478,0.097481,0.088579,0.008901999999999993,0.050997,0.059898999999999994,164.278648,0.1745558649358797,0.5467210882615909,22096.0,2
23797.0,1.787012,2.147773,-2.070442,24.232769,0.148432,0.098962,0.089262,0.0097,0.049470000000000014,0.059170000000000014,163.618575,0.19607446787006524,0.4908425365800332,22097.0,2
23798.0,1.780186,2.13189,-2.086454,24.234476,0.149268,0.098794,0.089839,0.008955000000000005,0.050474000000000005,0.05942900000000001,163.661008,0.17741456166419026,0.5392977516554291,22098.0,2
23799.0,1.830326,2.145279,-2.041436,24.234213,0.149993,0.099875,0.089881,0.009994000000000003,0.05011799999999998,0.060111999999999985,164.448381,0.1994054151120335,0.4821928808296977,22099.0,2
23800.0,1.848964,2.163918,-2.013873,24.229619,0.148772,0.09934,0.089929,0.009411000000000003,0.04943199999999999,0.05884299999999999,165.056592,0.19037889668844707,0.5056325426785442,22100.0,2
23801.0,1.818907,2.148298,-2.045373,24.235657,0.149121,0.098972,0.088952,0.010020000000000001,0.050149,0.060169,164.038193,0.19980059820538387,0.48116668693723197,22101.0,2
23802.0,1.789506,2.144491,-2.07766,24.234082,0.149268,0.098704,0.089561,0.009142999999999998,0.05056400000000001,0.05970700000000001,164.330511,0.18081677049342423,0.5304630469825814,22102.0,2
23803.0,1.8193,2.150792,-2.045898,24.232113,0.14981,0.100421,0.090732,0.009689000000000003,0.049389,0.059078000000000006,164.646403,0.1961733144361207,0.49058585621064454,22103.0,2
23804.0,1.843976,2.154861,-2.028704,24.232244,0.148597,0.098757,0.089104,0.009652999999999995,0.04984000000000001,0.059493000000000004,165.004729,0.1936758893280631,0.49707105873044743,22104.0,2
23805.0,1.807225,2.145541,-2.071229,24.23185,0.149681,0.099235,0.089682,0.009553000000000006,0.050446000000000005,0.05999900000000001,164.453096,0.18936705849703658,0.5082600391217396,22105.0,2
23806.0,1.792524,2.136222,-2.08606,24.232638,0.149222,0.098993,0.090123,0.008870000000000003,0.050228999999999996,0.059099,164.995299,0.17658769659566004,0.5414449181144625,22106.0,2
23807.0,1.846207,2.156305,-2.028967,24.236051,0.149911,0.099623,0.08953,0.010093000000000005,0.050287999999999985,0.06038099999999999,164.773703,0.2006999542643522,0.4788312790961705,22107.0,2
23808.0,1.827832,2.150398,-2.043535,24.237364,0.149993,0.098846,0.089257,0.009589,0.051146999999999984,0.060735999999999984,165.084881,0.18747556111675928,0.5131717954491657,22108.0,2
23809.0,1.793443,2.144229,-2.057842,24.236839,0.148634,0.098941,0.089125,0.009816000000000005,0.04969299999999999,0.05950899999999999,164.561537,0.19752887672556058,0.4870657923068815,22109.0,2
23810.0,1.789768,2.132153,-2.087635,24.236445,0.148992,0.099545,0.090212,0.009332999999999994,0.04944700000000002,0.05878000000000001,164.156063,0.1887437307878982,0.5098786688123457,22110.0,2
23811.0,1.822582,2.142391,-2.04406,24.232901,0.148781,0.099881,0.089451,0.010429999999999995,0.0489,0.059329999999999994,163.661008,0.21328807181857212,0.44614301492407893,22111.0,2
23812.0,1.861695,2.161293,-2.015054,24.23592,0.149213,0.099056,0.089472,0.00958400000000001,0.05015700000000001,0.059741000000000016,164.033478,0.19107619921049498,0.5038218184816665,22112.0,2
23813.0,1.788981,2.152892,-2.055085,24.236576,0.150168,0.100196,0.090848,0.009347999999999995,0.049972,0.05932,163.976901,0.18706101294699126,0.5142482757113707,22113.0,2
23814.0,1.781893,2.139766,-2.089341,24.238283,0.149286,0.099303,0.089283,0.010020000000000001,0.049983,0.060003,164.306937,0.20046414852752883,0.4794436089529085,22114.0,2
23815.0,1.79725,2.141472,-2.082648,24.237889,0.149644,0.099875,0.090013,0.00986200000000001,0.049768999999999994,0.059631,164.726555,0.19815149688567432,0.48544899994813473,22115.0,2
23816.0,1.847651,2.159718,-2.004555,24.240121,0.148965,0.099198,0.089719,0.009479000000000001,0.04976699999999999,0.05924599999999999,164.787848,0.19046375180839098,0.5054121946745529,22116.0,2
23817.0,1.814838,2.161818,-2.031067,24.247472,0.149259,0.099145,0.089094,0.01005099999999999,0.050114000000000006,0.060164999999999996,163.976901,0.2005587149556019,0.4791980430555971,22117.0,2
23818.0,1.78163,2.14226,-2.082516,24.246553,0.148634,0.098316,0.088621,0.009694999999999995,0.05031799999999999,0.06001299999999998,164.740699,0.1926707605477056,0.49968113247322743,22118.0,2
23819.0,1.785568,2.134647,-2.091573,24.246684,0.148698,0.099308,0.089677,0.009630999999999987,0.04939,0.05902099999999999,164.448381,0.1949950395821098,0.49364554798182037,22119.0,2
23820.0,1.841613,2.150661,-2.019254,24.245109,0.149148,0.099145,0.089729,0.009415999999999994,0.050003000000000006,0.059419,163.472416,0.18830493560515144,0.5110181126401687,22120.0,2
23821.0,1.828751,2.150267,-2.033823,24.252854,0.149718,0.099482,0.089713,0.009769,0.05023599999999999,0.06000499999999999,164.047623,0.1944582678105779,0.49503941306072363,22121.0,2
23822.0,1.786355,2.142654,-2.060992,24.249704,0.149406,0.099082,0.08964,0.009442000000000006,0.05032400000000001,0.059766000000000014,164.396518,0.18762046696472934,0.5127955103836566,22122.0,2
23823.0,1.795674,2.137403,-2.065192,24.254429,0.148037,0.09872,0.089482,0.009237999999999996,0.049317,0.058554999999999996,164.335226,0.18731497627641017,0.5135887950252147,22123.0,2
23824.0,1.827963,2.138716,-2.05036,24.254692,0.148781,0.100332,0.090029,0.010303000000000007,0.04844899999999999,0.058752,163.406409,0.2126522187822499,0.4477941698276141,22124.0,2
23825.0,1.837545,2.150004,-2.029623,24.259549,0.148413,0.098899,0.089031,0.009868000000000002,0.04951399999999999,0.05938199999999999,162.774624,0.19929314349187122,0.4824844227828996,22125.0,2
23826.0,1.817725,2.147248,-2.041173,24.261781,0.149589,0.099371,0.089587,0.009784000000000001,0.050218,0.060002,163.203672,0.1948266592325614,0.4940827905896782,22126.0,2
23827.0,1.785437,2.135959,-2.073198,24.261912,0.148753,0.098899,0.089341,0.009557999999999997,0.049853999999999996,0.05941199999999999,163.717586,0.1917159763313609,0.5021604736897984,22127.0,2
23828.0,1.809325,2.136091,-2.047604,24.259287,0.148478,0.098794,0.089125,0.009669000000000011,0.04968399999999999,0.059353,164.259789,0.1946060179128512,0.4946557421620559,22128.0,2
23829.0,1.828094,2.14436,-2.039336,24.259418,0.149066,0.098872,0.089561,0.009311,0.050194,0.059505,163.363975,0.18549656340272935,0.5183107687542322,22129.0,2
23830.0,1.82245,2.150661,-2.041042,24.263487,0.150085,0.099608,0.089587,0.010021000000000002,0.050476999999999994,0.060497999999999996,163.576142,0.19852212845199896,0.48448656036982984,22130.0,2
23831.0,1.802762,2.13911,-2.052723,24.262175,0.149231,0.098983,0.08965,0.009333000000000008,0.050248,0.05958100000000001,164.533248,0.18573503950327386,0.5176915046156704,22131.0,2
23832.0,1.801581,2.143966,-2.063879,24.263093,0.148946,0.099161,0.089971,0.009190000000000004,0.049784999999999996,0.058975,164.151348,0.18459004539428764,0.5206647744273654,22132.0,2
23833.0,1.822713,2.142785,-2.046029,24.261124,0.149112,0.099103,0.089902,0.009201,0.050009,0.05921,163.826027,0.18398320335932816,0.5222405948519876,22133.0,2
23834.0,1.80985,2.14541,-2.053379,24.264537,0.149507,0.099172,0.089351,0.009820999999999996,0.050335000000000005,0.060156,163.434698,0.19510886840432284,0.4933499623555446,22134.0,2
23835.0,1.804469,2.143441,-2.056792,24.265063,0.148652,0.099109,0.08912,0.009988999999999998,0.049543000000000004,0.059532,164.061767,0.20161876311965116,0.4764453570981987,22135.0,2
23836.0,1.812475,2.144229,-2.053248,24.265063,0.148505,0.099303,0.089656,0.009647000000000003,0.049201999999999996,0.058849,163.74116,0.1960652805723229,0.490866393746471,22136.0,2
23837.0,1.822975,2.146723,-2.035004,24.265981,0.149479,0.099019,0.089293,0.009725999999999999,0.050460000000000005,0.060186,163.052798,0.19274291036642155,0.4994937770307638,22137.0,2
23838.0,1.809587,2.147904,-2.04616,24.270314,0.148689,0.097922,0.088921,0.009000999999999995,0.05076699999999999,0.05976799999999999,163.637434,0.17729672234478405,0.5396037515625651,22138.0,2
23839.0,1.792393,2.138191,-2.066635,24.265194,0.149038,0.098862,0.088942,0.009920000000000012,0.050176,0.06009600000000001,163.401694,0.19770014149909346,0.4866210595550222,22139.0,2
23840.0,1.808012,2.134384,-2.065717,24.266375,0.149066,0.099161,0.08995,0.009210999999999997,0.049905000000000005,0.059116,164.212641,0.184566985933555,0.520724654210093,22140.0,2
23841.0,1.827044,2.147117,-2.037892,24.267163,0.149552,0.100322,0.090333,0.009988999999999998,0.049229999999999996,0.059218999999999994,164.222071,0.20290061140338403,0.4731167104481556,22141.0,2
23842.0,1.832163,2.154205,-2.037104,24.263619,0.150462,0.099786,0.090118,0.009667999999999996,0.05067600000000001,0.06034400000000001,164.726555,0.19077688103084225,0.5045990746270635,22142.0,2
23843.0,1.809719,2.144885,-2.047342,24.266769,0.148349,0.09808,0.088978,0.009101999999999999,0.05026900000000001,0.05937100000000001,165.264043,0.18106226377561163,0.5298255609386157,22143.0,2
23844.0,1.784518,2.136222,-2.084354,24.270445,0.149268,0.099807,0.090018,0.009789000000000006,0.049461000000000005,0.05925000000000001,163.87789,0.19790950628765527,0.48607739037753284,22144.0,2
23845.0,1.813525,2.142129,-2.069523,24.266638,0.149957,0.099597,0.089987,0.009610000000000007,0.05036,0.05997000000000001,164.787848,0.1908222632592682,0.5044812280733499,22145.0,2
23846.0,1.833869,2.149085,-2.020042,24.270182,0.147899,0.098326,0.088501,0.009825,0.049573000000000006,0.059398000000000006,165.278188,0.19818856658732398,0.4853527389944946,22146.0,2
23847.0,1.830588,2.151317,-2.044192,24.269395,0.149268,0.098914,0.089136,0.009777999999999995,0.05035400000000001,0.060132000000000005,163.246105,0.19418131267997205,0.4957585978343061,22147.0,2
23848.0,1.785174,2.139241,-2.075954,24.264406,0.150113,0.100028,0.089976,0.010052000000000005,0.05008499999999999,0.060136999999999996,163.165954,0.20069480493551106,0.4788446506444376,22148.0,2
23849.0,1.784387,2.128215,-2.071229,24.265588,0.150085,0.100259,0.090753,0.009506,0.049825999999999995,0.059331999999999996,164.759559,0.19078009914303493,0.5045907179763541,22149.0,2
23850.0,1.824157,2.139635,-2.051017,24.271232,0.150067,0.099996,0.090044,0.009952000000000003,0.050071000000000004,0.06002300000000001,165.579935,0.1987537945358684,0.48388498017989123,22150.0,2
23851.0,1.83912,2.148429,-2.021354,24.268476,0.148707,0.098563,0.088947,0.009616,0.05014400000000001,0.05976000000000001,165.410202,0.19176388473427058,0.5020360672784642,22151.0,2
23852.0,1.817856,2.146854,-2.056267,24.267032,0.149672,0.098731,0.08911,0.009621000000000005,0.050941,0.060562000000000005,163.519564,0.18886184288013827,0.5095719605808382,22152.0,2
23853.0,1.780843,2.14016,-2.078316,24.266638,0.148845,0.099713,0.090569,0.009144,0.04913200000000001,0.05827600000000001,164.038193,0.18610709706307366,0.516725362080889,22153.0,2
23854.0,1.792262,2.140947,-2.079366,24.267557,0.1489,0.100022,0.089918,0.010104000000000002,0.048878000000000005,0.05898200000000001,164.212641,0.20671453998649728,0.4632128702177708,22154.0,2
