elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
23855.0,1.845157,2.152104,-2.031854,24.269001,0.148579,0.099214,0.08985,0.009363999999999997,0.04936499999999999,0.05872899999999999,163.147094,0.18968520844305795,0.507433881482435,22155.0,2
23856.0,1.823763,2.14436,-2.032904,24.26585,0.148974,0.098458,0.089257,0.009201,0.05051599999999999,0.05971699999999999,163.208387,0.18213670645525273,0.5270354959429082,22156.0,2
23857.0,1.769817,2.134778,-2.080416,24.266638,0.148891,0.098447,0.088957,0.009490000000000012,0.05044399999999999,0.059934,163.793023,0.18812568143522676,0.5114835919014807,22157.0,2
23858.0,1.7983,2.133728,-2.071754,24.266375,0.148542,0.098127,0.088789,0.009337999999999999,0.050415,0.059753,163.189528,0.18521897810218976,0.5190315899250899,22158.0,2
23859.0,1.848439,2.15368,-2.023979,24.271101,0.148909,0.099445,0.089829,0.009616,0.04946400000000001,0.05908000000000001,162.944358,0.19440008086525823,0.49519051033414707,22159.0,2
23860.0,1.822975,2.149348,-2.048129,24.271889,0.149755,0.099618,0.08954,0.010078000000000004,0.050137,0.060215000000000005,163.491275,0.2010052255774064,0.47803856411855006,22160.0,2
23861.0,1.789506,2.13911,-2.07766,24.271101,0.148377,0.099272,0.089629,0.009642999999999999,0.04910500000000001,0.05874800000000001,164.702981,0.19637111554596173,0.4900722150800969,22161.0,2
23862.0,1.815494,2.132415,-2.055348,24.271232,0.14868,0.098647,0.088826,0.009820999999999996,0.05003300000000001,0.059854000000000004,164.042908,0.19628652516288914,0.4902918756271474,22162.0,2
23863.0,1.832951,2.149348,-2.026079,24.272808,0.149993,0.099639,0.090002,0.009637000000000007,0.05035399999999998,0.05999099999999999,163.26025,0.19138119352596583,0.5030298227990591,22163.0,2
23864.0,1.831244,2.141735,-2.032117,24.269657,0.149121,0.098626,0.08933,0.009295999999999999,0.050495,0.059791,163.849601,0.18409378960709757,0.5219534293989072,22164.0,2
23865.0,1.780186,2.133203,-2.082254,24.272676,0.148671,0.098473,0.089708,0.008765000000000009,0.05019799999999999,0.058963,163.764734,0.17460507181417975,0.546593310027075,22165.0,2
23866.0,1.8067,2.135303,-2.060335,24.269263,0.149213,0.099492,0.090249,0.009243000000000001,0.049721000000000015,0.058964000000000016,163.043369,0.18589356823941108,0.517279844239653,22166.0,2
23867.0,1.839513,2.139503,-2.037104,24.265981,0.147963,0.098274,0.089047,0.009226999999999999,0.04968900000000001,0.05891600000000001,163.354546,0.18569128597303275,0.5178051218383268,22167.0,2
23868.0,1.836363,2.151317,-2.021748,24.266638,0.148965,0.098489,0.088905,0.009583999999999995,0.05047599999999999,0.06005999999999999,162.661469,0.18986865304990386,0.5069575206807745,22168.0,2
23869.0,1.807225,2.142785,-2.051935,24.265194,0.148882,0.099188,0.089992,0.009195999999999996,0.04969399999999999,0.058889999999999984,162.64261,0.1850487976657611,0.5194735069185515,22169.0,2
23870.0,1.789506,2.130709,-2.076873,24.266769,0.148248,0.099251,0.089404,0.009847000000000009,0.048996999999999985,0.058843999999999994,162.609606,0.2009673864239359,0.47813682315047956,22170.0,2
23871.0,1.846076,2.148035,-2.035529,24.263093,0.149736,0.099592,0.090286,0.009305999999999995,0.05014400000000001,0.05945,162.991506,0.18558181274304503,0.518089397056301,22171.0,2
23872.0,1.835051,2.144491,-2.022142,24.2648,0.150333,0.100054,0.090128,0.009926000000000004,0.05027899999999999,0.060204999999999995,164.660548,0.197414478918059,0.4873628554488655,22172.0,2
23873.0,1.787143,2.127952,-2.071229,24.264406,0.149121,0.099082,0.089614,0.009468000000000004,0.050039,0.059507000000000004,164.934007,0.18920863309352526,0.5086714311681868,22173.0,2
23874.0,1.795412,2.131759,-2.077266,24.260468,0.149341,0.099975,0.090575,0.009399999999999992,0.04936600000000001,0.058766,164.962295,0.19041059817286832,0.5055502216728065,22174.0,2
23875.0,1.835182,2.147642,-2.036317,24.263881,0.148606,0.099534,0.09027,0.009263999999999994,0.04907199999999999,0.058335999999999985,164.387089,0.1887799808448637,0.5097845362755913,22175.0,2
23876.0,1.833607,2.154073,-2.028967,24.260205,0.148689,0.098248,0.088837,0.009411000000000003,0.050440999999999986,0.05985199999999999,162.736906,0.18657071488045687,0.5155214599387112,22176.0,2
23877.0,1.793312,2.140685,-2.067685,24.25758,0.149286,0.099266,0.089939,0.009326999999999988,0.05002000000000001,0.059347,162.699187,0.18646168609184116,0.5158045810510843,22177.0,2
23878.0,1.775593,2.134909,-2.10601,24.257974,0.149589,0.100206,0.090548,0.009658,0.049382999999999996,0.059040999999999996,163.37812,0.19556941519520493,0.49215403491848975,22178.0,2
23879.0,1.822975,2.137141,-2.045767,24.258105,0.149249,0.099592,0.090065,0.009526999999999994,0.04965699999999999,0.05918399999999999,164.250359,0.19185226952354092,0.501806553586046,22179.0,2
23880.0,1.835051,2.155517,-2.019911,24.261649,0.148873,0.098431,0.089803,0.00862800000000001,0.050442,0.05907000000000001,163.595001,0.17104454532839067,0.555839126953863,22180.0,2
23881.0,1.816675,2.149348,-2.044979,24.262437,0.148919,0.098363,0.088963,0.009400000000000006,0.05055599999999999,0.059955999999999995,162.901924,0.18592875368396083,0.5171884762411019,22181.0,2
23882.0,1.782549,2.13504,-2.083435,24.260337,0.14879,0.09862,0.089771,0.008848999999999996,0.050170000000000006,0.059019,162.87835,0.1763767913735025,0.541992587421447,22182.0,2
23883.0,1.789374,2.13399,-2.08606,24.262043,0.149277,0.100316,0.090617,0.009699,0.04896099999999999,0.05865999999999999,163.628005,0.1980923981863486,0.4856024648238372,22183.0,2
23884.0,1.848832,2.146591,-2.040123,24.257186,0.148974,0.099282,0.090522,0.00875999999999999,0.049692,0.05845199999999999,163.118805,0.17628237377497816,0.5422377668448011,22184.0,2
23885.0,1.832951,2.152104,-2.038548,24.256924,0.148827,0.098904,0.089325,0.009579000000000004,0.04992299999999998,0.059501999999999985,163.656294,0.19187164490024852,0.5017562404689716,22185.0,2
23886.0,1.803944,2.143572,-2.064929,24.262306,0.148671,0.098542,0.088999,0.00954300000000001,0.05012899999999999,0.059672,163.694012,0.19036505086774408,0.5056684968903531,22186.0,2
23887.0,1.789899,2.135828,-2.108766,24.257711,0.14901,0.099214,0.08932,0.009894,0.04979600000000001,0.05969000000000001,163.354546,0.1986866678715585,0.4840592917182528,22187.0,2
23888.0,1.809456,2.138585,-2.082648,24.258236,0.149608,0.099597,0.089902,0.00969500000000001,0.050010999999999986,0.059705999999999995,163.637434,0.1938534751659604,0.49660991171959323,22188.0,2
23889.0,1.832819,2.147248,-2.057448,24.258893,0.149249,0.100264,0.090307,0.009957000000000008,0.04898499999999999,0.058941999999999994,163.863745,0.20326215653452026,0.4721778661208914,22189.0,2
23890.0,1.829932,2.151711,-2.047604,24.25863,0.150673,0.100406,0.090281,0.010124999999999995,0.050267000000000006,0.060392,164.066482,0.20142038672714238,0.4769604920972088,22190.0,2
23891.0,1.824813,2.146329,-2.055873,24.25653,0.149415,0.099424,0.089881,0.009542999999999996,0.049990999999999994,0.05953399999999999,165.386628,0.19089054248679782,0.5043039236100464,22191.0,2
23892.0,1.805256,2.140422,-2.062829,24.259155,0.148909,0.099676,0.090569,0.009107000000000004,0.04923300000000001,0.05834000000000002,165.23104,0.18497379859446728,0.5196682611734713,22192.0,2
23893.0,1.788981,2.137141,-2.079891,24.252592,0.147963,0.098053,0.088737,0.009316000000000005,0.04991000000000001,0.059226000000000015,163.524279,0.1866522409889604,0.5153097565636666,22193.0,2
23894.0,1.819563,2.137403,-2.054167,24.254561,0.149102,0.099891,0.090401,0.009489999999999998,0.04921100000000002,0.05870100000000002,162.340862,0.19283914492400217,0.49924387940888904,22194.0,2
23895.0,1.840038,2.145541,-2.031067,24.252723,0.149626,0.100196,0.09038,0.009815999999999991,0.049430000000000016,0.05924600000000001,163.269679,0.19857983856284495,0.4843367013189743,22195.0,2
23896.0,1.830719,2.150267,-2.025554,24.254429,0.148863,0.099371,0.089698,0.009673000000000001,0.049491999999999994,0.059164999999999995,164.34937,0.1954417796456065,0.49248547324078484,22196.0,2
23897.0,1.804862,2.147773,-2.074379,24.255348,0.149075,0.098977,0.089388,0.009589,0.05009800000000002,0.05968700000000002,163.826027,0.19140102596858213,0.5029783227935477,22197.0,2
23898.0,1.787012,2.135172,-2.08921,24.253117,0.148735,0.099266,0.089456,0.00981,0.04946900000000001,0.05927900000000001,163.439412,0.1983020012128562,0.4850581770006389,22198.0,2
23899.0,1.792262,2.134253,-2.068473,24.248785,0.148808,0.099497,0.090228,0.009269,0.049310999999999994,0.05857999999999999,163.293253,0.18796641791044777,0.5118971603439846,22199.0,2
23900.0,1.834132,2.148429,-2.036448,24.249047,0.149047,0.099434,0.089393,0.010040999999999994,0.04961300000000002,0.05965400000000001,163.434698,0.20238239206675515,0.47446239938868606,22200.0,2
23901.0,1.835838,2.151448,-2.042617,24.247341,0.149231,0.099513,0.090039,0.00947400000000001,0.049718,0.05919200000000001,163.156524,0.19055089603572095,0.5051859024182432,22201.0,2
23902.0,1.817856,2.152104,-2.042617,24.24629,0.149341,0.099124,0.089351,0.009773000000000004,0.050217,0.05999,162.798198,0.19461149388665427,0.4946415223966697,22202.0,2
23903.0,1.785437,2.13399,-2.078185,24.250622,0.148367,0.099513,0.089341,0.010172,0.048853999999999995,0.059025999999999995,163.528994,0.20820796233752945,0.45933481743340665,22203.0,2
23904.0,1.791343,2.130578,-2.089735,24.248128,0.148992,0.09997,0.089902,0.010068000000000007,0.04902200000000001,0.05909000000000002,163.74116,0.20537298818921743,0.4666965522982044,22204.0,2
23905.0,1.828882,2.145673,-2.053904,24.250097,0.148597,0.099219,0.089887,0.009332000000000007,0.049378000000000005,0.05871000000000001,163.180098,0.18898722128840206,0.5092463835028399,22205.0,2
23906.0,1.859464,2.150267,-2.014529,24.246553,0.149038,0.099518,0.089209,0.010308999999999999,0.04952000000000001,0.05982900000000001,162.977361,0.208174309888734,0.45942220461671857,22206.0,2
23907.0,1.827044,2.150661,-2.022929,24.249966,0.149167,0.099744,0.090254,0.009489999999999998,0.049422999999999995,0.05891299999999999,162.949072,0.19201197798640335,0.5013918297481028,22207.0,2
23908.0,1.796331,2.13189,-2.098266,24.250622,0.149259,0.098946,0.089698,0.009248000000000006,0.050313,0.059561,162.765195,0.18380570020272702,0.5227015271597268,22208.0,2
23909.0,1.76798,2.127296,-2.08921,24.251541,0.149314,0.099629,0.090092,0.00953699999999999,0.04968500000000001,0.059222,163.727016,0.19194541722014227,0.5015646717875633,22209.0,2
23910.0,1.828882,2.14856,-2.037892,24.248916,0.148716,0.098783,0.089472,0.009311,0.04993299999999999,0.05924399999999999,163.901464,0.18646613529859418,0.5157930275487379,22210.0,2
23911.0,1.844895,2.158011,-2.018204,24.252592,0.148349,0.098668,0.089304,0.009364000000000011,0.049681,0.059045000000000014,162.51531,0.18847872468902238,0.5105668248714194,22211.0,2
23912.0,1.814575,2.146591,-2.061254,24.255611,0.148542,0.098983,0.089987,0.008996000000000004,0.049559000000000006,0.05855500000000001,161.869381,0.18151735270379343,0.5286438062368403,22212.0,2
23913.0,1.765223,2.128215,-2.084223,24.254167,0.149029,0.099067,0.089614,0.009453000000000003,0.04996199999999999,0.059414999999999996,162.402155,0.18920000800592446,0.508693828412317,22213.0,2
23914.0,1.802106,2.136616,-2.065454,24.255217,0.148726,0.09956,0.089797,0.009762999999999994,0.049166,0.058928999999999995,163.392264,0.19856814530070968,0.4843670658623672,22214.0,2
23915.0,1.845157,2.154467,-2.038811,24.254823,0.149534,0.09924,0.090044,0.009195999999999996,0.050294000000000005,0.05949,162.614321,0.18284123670344954,0.5252060031080112,22215.0,2
23916.0,1.829932,2.14961,-2.04931,24.256005,0.148404,0.098379,0.088884,0.00949499999999999,0.050025000000000014,0.05952,163.87789,0.18980130332227216,0.5071324114600559,22216.0,2
23917.0,1.802893,2.138453,-2.065979,24.254298,0.148569,0.099539,0.090428,0.009111000000000008,0.049030000000000004,0.05814100000000001,163.665723,0.18582121514959937,0.5174677275274635,22217.0,2
23918.0,1.816544,2.142654,-2.056792,24.255742,0.148762,0.098725,0.090081,0.008643999999999999,0.05003700000000001,0.05868100000000001,162.685043,0.17274871097965538,0.5514138253341723,22218.0,2
23919.0,1.826519,2.151054,-2.035792,24.253379,0.150324,0.100185,0.090596,0.009589,0.05013900000000002,0.05972800000000002,163.038654,0.19124451535700035,0.5033847425934173,22219.0,2
23920.0,1.796068,2.141341,-2.077923,24.256005,0.149608,0.099193,0.090065,0.009127999999999997,0.05041499999999999,0.059542999999999985,164.990584,0.18105363376705808,0.5298479709612574,22220.0,2
23921.0,1.812869,2.133465,-2.055217,24.253511,0.148753,0.098998,0.089456,0.009542000000000009,0.049754999999999994,0.059297,164.834996,0.19177586622718887,0.5020049542701845,22221.0,2
23922.0,1.837938,2.138716,-2.032248,24.255873,0.148698,0.099166,0.090391,0.008775000000000005,0.04953199999999999,0.058307,163.227246,0.1771546241899341,0.5399727457353709,22222.0,2
23923.0,1.832688,2.142654,-2.036842,24.260599,0.14879,0.099686,0.09038,0.009305999999999995,0.04910400000000001,0.058410000000000004,162.680328,0.18951226962631082,0.5078829613153083,22223.0,2
23924.0,1.807487,2.139635,-2.051279,24.255611,0.148358,0.09872,0.089787,0.008932999999999996,0.04963799999999999,0.058570999999999984,163.411124,0.1799593061906968,0.5326896721729615,22224.0,2
23925.0,1.787668,2.13084,-2.074248,24.253248,0.149222,0.099697,0.090291,0.009405999999999998,0.049525,0.058931,162.619036,0.18992044582643455,0.5068230275006664,22225.0,2
23926.0,1.817856,2.140422,-2.066635,24.253904,0.15003,0.100936,0.09079,0.010146000000000002,0.049094,0.05924,163.13295,0.20666055606477243,0.46335305326633114,22226.0,2
23927.0,1.84752,2.153417,-2.019911,24.255348,0.148891,0.099219,0.090202,0.009016999999999997,0.049671999999999994,0.05868899999999999,164.438952,0.18152718780826602,0.5286182668746778,22227.0,2
23928.0,1.830719,2.147773,-2.031986,24.254429,0.149038,0.098715,0.089755,0.008959999999999996,0.05032300000000001,0.059283,164.528533,0.1780462602336856,0.5376573848867001,22228.0,2
23929.0,1.777036,2.13189,-2.084616,24.256005,0.148468,0.098557,0.089419,0.009138000000000007,0.04991099999999998,0.05904899999999999,164.259789,0.18308222471549948,0.5245802161492967,22229.0,2
23930.0,1.806569,2.138191,-2.085798,24.252723,0.148882,0.099576,0.089608,0.009968000000000005,0.04930599999999999,0.05927399999999999,163.396979,0.2021619648325797,0.4750347950332624,22230.0,2
23931.0,1.839382,2.143966,-2.039598,24.245372,0.148937,0.098689,0.090102,0.008586999999999997,0.050248000000000015,0.05883500000000001,163.528994,0.17088897291488378,0.5562431104826709,22231.0,2
23932.0,1.836363,2.149217,-2.032773,24.244978,0.149056,0.09956,0.090795,0.008764999999999995,0.049496,0.05826099999999999,163.151809,0.17708143927914813,0.5401627890589162,22232.0,2
23933.0,1.795018,2.141341,-2.067029,24.247472,0.148937,0.099235,0.089929,0.009306000000000009,0.04970200000000001,0.05900800000000002,163.236676,0.1872321590246063,0.5138038511837952,22233.0,2
23934.0,1.783074,2.142916,-2.068342,24.246684,0.148597,0.09904,0.08975,0.009290000000000007,0.049557000000000004,0.05884700000000001,163.61386,0.18745712094919095,0.5132196800567137,22234.0,2
23935.0,1.84332,2.146329,-2.036317,24.241171,0.148468,0.099019,0.090417,0.008601999999999999,0.04944899999999999,0.05805099999999999,163.217816,0.173953488372093,0.5482853129491444,22235.0,2
23936.0,1.82035,2.144229,-2.040648,24.243271,0.148726,0.099214,0.09006,0.009153999999999995,0.049512,0.058665999999999996,162.925498,0.18488073839193736,0.5199099157712381,22236.0,2
23937.0,1.782812,2.137141,-2.080416,24.243928,0.148128,0.098746,0.088984,0.009762000000000007,0.04938200000000001,0.059144000000000016,163.293253,0.19767936334366087,0.4866750153455416,22237.0,2
23938.0,1.819563,2.138585,-2.049048,24.243402,0.149424,0.099539,0.090029,0.009510000000000005,0.049885,0.059395,162.953787,0.19063464699514904,0.5049684216492039,22238.0,2
23939.0,1.827832,2.144097,-2.033954,24.244059,0.150012,0.100007,0.090286,0.009720999999999994,0.05000500000000001,0.059726,163.269679,0.1943966723993119,0.49519936128702347,22239.0,2
23940.0,1.839382,2.151448,-2.033036,24.24104,0.149883,0.098909,0.089724,0.009184999999999999,0.05097399999999999,0.06015899999999999,164.11363,0.1801863658656204,0.5321000537010365,22240.0,2
23941.0,1.798037,2.140685,-2.072804,24.246422,0.148845,0.099072,0.089367,0.009704999999999991,0.04977300000000001,0.059478,164.34937,0.1949813155462689,0.49368118594811217,22241.0,2
23942.0,1.794099,2.136616,-2.081335,24.244715,0.147733,0.09892,0.089346,0.009574,0.04881300000000001,0.05838700000000001,163.708156,0.1961322571393452,0.4906924719740745,22242.0,2
23943.0,1.826257,2.141472,-2.046554,24.243796,0.150398,0.099854,0.089797,0.010056999999999996,0.050544000000000006,0.060601,162.779339,0.1989712137699079,0.4833203955763741,22243.0,2
23944.0,1.843714,2.153155,-2.035661,24.243534,0.148873,0.098909,0.090149,0.00875999999999999,0.04996400000000001,0.058724,163.854316,0.17532272590813547,0.5447297377728151,22244.0,2
23945.0,1.829538,2.148823,-2.052067,24.24314,0.149773,0.09913,0.089692,0.009438000000000002,0.050642999999999994,0.060080999999999996,163.194242,0.18635968722849702,0.5160694471659649,22245.0,2
23946.0,1.800137,2.144097,-2.080941,24.245503,0.148928,0.099166,0.089813,0.009353,0.049762,0.059115,164.24093,0.18795088720535338,0.5119374897886945,22246.0,2
23947.0,1.804469,2.143179,-2.072673,24.244846,0.148487,0.098584,0.089461,0.009123000000000006,0.049903,0.05902600000000001,163.359261,0.18281099711445986,0.525284527928668,22247.0,2
23948.0,1.812344,2.142654,-2.055217,24.246422,0.148873,0.099571,0.090716,0.008855000000000002,0.049302,0.058157,162.854776,0.1796036752327445,0.5336131588381636,22248.0,2
23949.0,1.812475,2.14226,-2.056267,24.247997,0.149516,0.099718,0.090307,0.009411000000000003,0.04979800000000001,0.05920900000000001,163.359261,0.18897969838751782,0.5092659186374925,22249.0,2
23950.0,1.834526,2.145673,-2.030148,24.245765,0.148625,0.099896,0.08996,0.009936,0.04872900000000001,0.05866500000000001,163.844886,0.20389903550174426,0.47052404712558904,22250.0,2
23951.0,1.828882,2.146854,-2.026998,24.245109,0.149203,0.099503,0.090086,0.009416999999999995,0.04970000000000001,0.059117,163.807167,0.18947304883201532,0.5079848081307237,22251.0,2
23952.0,1.7962,2.140947,-2.078054,24.247734,0.148202,0.098678,0.089692,0.008986000000000008,0.049524,0.058510000000000006,163.887319,0.18144371529530556,0.528835024586306,22252.0,2
23953.0,1.793706,2.138191,-2.076348,24.24826,0.148891,0.098883,0.089598,0.009285000000000002,0.050008,0.059293,162.755765,0.18566658001559724,0.517869277170512,22253.0,2
23954.0,1.822582,2.138847,-2.055873,24.256005,0.149396,0.099581,0.090029,0.009552000000000005,0.049815,0.059367,163.330972,0.19174562389593716,0.5020834862118254,22254.0,2
23955.0,1.841088,2.148035,-2.038154,24.251148,0.150067,0.099996,0.090396,0.009599999999999997,0.050071000000000004,0.059671,163.793023,0.19172391755871537,0.502139852263561,22255.0,2
23956.0,1.829932,2.151054,-2.046948,24.251935,0.148753,0.099329,0.09006,0.009269,0.049423999999999996,0.058692999999999995,163.920323,0.18753667172483562,0.5130131061382411,22256.0,2
23957.0,1.793049,2.137666,-2.069129,24.252067,0.149203,0.098605,0.089981,0.008623999999999993,0.050598000000000004,0.059222,163.462986,0.17043815095159967,0.5574137849196499,22257.0,2
23958.0,1.816806,2.146985,-2.069129,24.255742,0.149038,0.099156,0.090018,0.009137999999999993,0.04988200000000001,0.05902,162.807628,0.18318866146783455,0.5243038259215314,22258.0,2
23959.0,1.808275,2.140028,-2.060992,24.256136,0.149056,0.100007,0.090107,0.009899999999999992,0.049048999999999995,0.05894899999999999,162.850061,0.20183486238532095,0.47588420012987653,22259.0,2
23960.0,1.809719,2.142654,-2.050885,24.256792,0.149902,0.099298,0.090223,0.009075,0.05060400000000001,0.05967900000000001,163.01508,0.17933010572077854,0.5343235519877395,22260.0,2
23961.0,1.828751,2.149742,-2.045767,24.257711,0.149121,0.098846,0.089472,0.009374000000000007,0.050275,0.05964900000000001,164.066482,0.18645079163020142,0.5158328713048541,22261.0,2
23962.0,1.827832,2.149479,-2.050492,24.255086,0.149617,0.098914,0.089377,0.009537000000000004,0.050703,0.06024,163.807167,0.18809166929630805,0.5115719131121179,22262.0,2
23963.0,1.798037,2.143966,-2.066242,24.257055,0.149084,0.098137,0.089262,0.008875000000000008,0.05094699999999999,0.059822,164.189067,0.1741972206956114,0.5476523996843826,22263.0,2
23964.0,1.786224,2.135172,-2.087898,24.255873,0.148625,0.09892,0.090097,0.008822999999999998,0.04970500000000001,0.05852800000000001,164.024049,0.17750372188468183,0.5390662243576805,22264.0,2
23965.0,1.827176,2.150136,-2.05771,24.257711,0.149635,0.099497,0.090107,0.009389999999999996,0.05013799999999999,0.059527999999999984,162.784054,0.1872793633698318,0.5136812730381627,22265.0,2
23966.0,1.840826,2.15473,-2.031986,24.257843,0.149249,0.098993,0.089598,0.009395,0.050255999999999995,0.059650999999999996,163.010365,0.18693913285711447,0.5145647685116683,22266.0,2
23967.0,1.816281,2.150529,-2.051935,24.257055,0.149213,0.09923,0.089614,0.009616,0.049983000000000014,0.05959900000000001,163.415838,0.1923815620998719,0.5004321101488194,22267.0,2
23968.0,1.777299,2.138847,-2.088816,24.256792,0.148735,0.099382,0.090176,0.009205999999999992,0.04935300000000001,0.058559,164.264504,0.1865299671759126,0.5156272717667953,22268.0,2
23969.0,1.795412,2.141341,-2.067817,24.250491,0.147449,0.097691,0.089572,0.008119000000000001,0.049758,0.057877,163.231961,0.1631664623485199,0.576296582685943,22269.0,2
23970.0,1.836757,2.153023,-2.030279,24.251016,0.148854,0.098715,0.089734,0.008981000000000003,0.05013899999999999,0.05911999999999999,161.492197,0.17911846828879147,0.5348731226646655,22270.0,2
23971.0,1.849751,2.15998,-2.028573,24.253511,0.148524,0.09893,0.090128,0.008802000000000004,0.049593999999999985,0.05839599999999999,162.312573,0.1774775683032565,0.5391341388155011,22271.0,2
23972.0,1.8004,2.14226,-2.069129,24.254429,0.149957,0.099261,0.089918,0.009343000000000004,0.050696000000000005,0.06003900000000001,162.76991,0.18429098368739774,0.5214413645756912,22272.0,2
23973.0,1.786355,2.135697,-2.080679,24.253773,0.148514,0.098657,0.089241,0.009415999999999994,0.04985700000000001,0.059273000000000006,163.925038,0.18885635203979284,0.5095862189510009,22273.0,2
23974.0,1.813656,2.144097,-2.060598,24.261124,0.149332,0.099067,0.089976,0.009091000000000002,0.05026499999999999,0.05935599999999999,163.580857,0.18085783631082647,0.5303564090931666,22274.0,2
23975.0,1.836363,2.151973,-2.034479,24.253904,0.148478,0.098636,0.089719,0.008917000000000008,0.049842,0.058759000000000006,163.25082,0.17890175149970924,0.5354358831903385,22275.0,2
23976.0,1.818119,2.151711,-2.047604,24.256136,0.149213,0.098878,0.089514,0.009363999999999997,0.05033500000000002,0.059699000000000016,162.067403,0.18602987921169728,0.516925877965311,22276.0,2
23977.0,1.794624,2.132284,-2.071623,24.257711,0.149525,0.09914,0.090223,0.008917000000000008,0.050384999999999985,0.059301999999999994,162.52474,0.17697376255309036,0.5404423991953328,22277.0,2
23978.0,1.804337,2.148429,-2.060992,24.256267,0.149277,0.099781,0.090848,0.008932999999999996,0.049496,0.058428999999999995,163.24139,0.18047558437885117,0.5313490239205132,22278.0,2
23979.0,1.828488,2.153417,-2.043142,24.256005,0.148974,0.099114,0.089671,0.009442999999999993,0.04986,0.059302999999999995,163.227246,0.18938649445458358,0.508209568691034,22279.0,2
23980.0,1.819825,2.152498,-2.040386,24.255611,0.148799,0.098752,0.090275,0.008477000000000012,0.05004699999999998,0.05852399999999999,162.708617,0.16937739769821003,0.5601683018217091,22280.0,2
23981.0,1.798956,2.142654,-2.060598,24.255873,0.149029,0.099214,0.090034,0.009179999999999994,0.049815,0.05899499999999999,162.477592,0.18427814356833133,0.5214747072261896,22281.0,2
23982.0,1.819432,2.146198,-2.047473,24.251804,0.148542,0.098305,0.089173,0.009132000000000001,0.050237000000000004,0.059369000000000005,162.722762,0.181774752179625,0.5279754027184032,22282.0,2
23983.0,1.834263,2.145016,-2.054823,24.251279,0.148285,0.098647,0.090375,0.008272000000000002,0.049638,0.05791,162.468162,0.1666431636414916,0.5672684392941606,22283.0,2
23984.0,1.799875,2.140947,-2.067554,24.252723,0.149663,0.099072,0.089482,0.009589999999999987,0.050591,0.060180999999999985,161.742081,0.18955566097406681,0.5077702845920317,22284.0,2
23985.0,1.803944,2.141604,-2.060467,24.25246,0.149461,0.098536,0.089671,0.008864999999999998,0.05092500000000001,0.05979000000000001,162.288999,0.17407611043474838,0.5479668934269131,22285.0,2
23986.0,1.830982,2.150136,-2.033036,24.251541,0.14901,0.099166,0.089551,0.009614999999999999,0.049844,0.059459,162.64261,0.1928979837496238,0.499091089361671,22286.0,2
23987.0,1.818775,2.15788,-2.042748,24.25141,0.14868,0.098326,0.08922,0.009106000000000003,0.05035400000000001,0.05946000000000001,162.652039,0.18083606394598353,0.530412946602494,22287.0,2
23988.0,1.780843,2.135566,-2.076479,24.250885,0.148294,0.098242,0.088921,0.009320999999999996,0.05005200000000001,0.05937300000000001,162.208847,0.18622260403971777,0.516425418697774,22288.0,2
23989.0,1.802237,2.142785,-2.071098,24.248128,0.14754,0.098085,0.089383,0.008702000000000001,0.049455,0.058157,161.595922,0.17595438369459723,0.5430894769076551,22289.0,2
23990.0,1.830194,2.150136,-2.041698,24.250097,0.148643,0.099156,0.090512,0.008643999999999999,0.049487,0.058131,160.813264,0.17466860653087612,0.5464283258986282,22290.0,2
23991.0,1.823107,2.15368,-2.034479,24.250229,0.149286,0.099445,0.090391,0.009054000000000006,0.049840999999999996,0.058895,161.77037,0.18165402672444939,0.5282888972146278,22291.0,2
23992.0,1.801056,2.150267,-2.068473,24.251804,0.148928,0.098683,0.089545,0.009138000000000007,0.050245,0.059383000000000005,162.38801,0.18186522310233666,0.527740471847385,22292.0,2
23993.0,1.791737,2.14856,-2.086323,24.248128,0.149203,0.09935,0.089866,0.009483999999999992,0.04985300000000001,0.059337,162.590747,0.1902354876238615,0.5060049409634868,22293.0,2
23994.0,1.798956,2.151448,-2.058104,24.247603,0.149176,0.099503,0.090202,0.00930099999999999,0.04967300000000001,0.058974,163.198957,0.18724081008173266,0.5137813865031553,22294.0,2
23995.0,1.836495,2.16313,-2.036054,24.25141,0.149507,0.099875,0.090638,0.009237000000000009,0.049631999999999996,0.058869000000000005,162.802913,0.1861060181733929,0.5167281636936596,22295.0,2
23996.0,1.820219,2.155255,-2.05246,24.247472,0.148955,0.099061,0.089367,0.009693999999999994,0.04989400000000001,0.059588,162.793484,0.19428800481010106,0.495481544452836,22296.0,2
23997.0,1.792393,2.150661,-2.073329,24.242221,0.148983,0.099098,0.090428,0.008670000000000011,0.049885,0.05855500000000001,162.491736,0.1737962554624546,0.5486936083805041,22297.0,2
23998.0,1.791081,2.139897,-2.084879,24.23907,0.148827,0.098736,0.090128,0.008608000000000005,0.05009099999999998,0.05869899999999999,162.600177,0.17184380739439445,0.5537636387449445,22298.0,2
23999.0,1.820219,2.14751,-2.06191,24.24524,0.148873,0.099345,0.090349,0.008996000000000004,0.049528,0.05852400000000001,162.477592,0.18163096367784537,0.5283487863089866,22299.0,2
24000.0,1.827569,2.161949,-2.046029,24.241302,0.149194,0.099466,0.090055,0.009411000000000003,0.049727999999999994,0.059139,162.557743,0.18924571175772695,0.5085751469409898,22300.0,2
24001.0,1.821269,2.158668,-2.039861,24.241302,0.148514,0.098258,0.08891,0.009347999999999995,0.05025600000000001,0.059604000000000004,162.355006,0.1860039397496865,0.5169932364073528,22301.0,2
24002.0,1.811556,2.149873,-2.058367,24.243796,0.148762,0.099256,0.089708,0.009548000000000001,0.04950600000000001,0.05905400000000001,162.548314,0.19286161552911707,0.49918552874025734,22302.0,2
24003.0,1.788062,2.146329,-2.085273,24.244846,0.148367,0.098253,0.089498,0.008754999999999999,0.050114000000000006,0.058869000000000005,162.076833,0.17469819415344703,0.5463514940753904,22303.0,2
24004.0,1.797906,2.145148,-2.066373,24.241171,0.149176,0.099718,0.090155,0.009563000000000002,0.049458,0.059021000000000004,162.090977,0.19335206939080857,0.49791193995097727,22304.0,2
24005.0,1.822582,2.152761,-2.043142,24.235526,0.149497,0.099833,0.090081,0.00975200000000001,0.049663999999999986,0.059416,163.180098,0.1963555824020943,0.4901125508577042,22305.0,2
24006.0,1.842926,2.164443,-2.020304,24.235657,0.149525,0.099282,0.089839,0.009442999999999993,0.050242999999999996,0.05968599999999999,163.194242,0.18794283894594366,0.5119583891510159,22306.0,2
24007.0,1.828094,2.157224,-2.040386,24.238677,0.148974,0.099298,0.089913,0.00938499999999999,0.049676,0.05906099999999999,163.354546,0.18892042595164746,0.5094198346645322,22307.0,2
24008.0,1.789637,2.150923,-2.079235,24.235264,0.148524,0.099314,0.089945,0.009369000000000002,0.04920999999999999,0.05857899999999999,163.208387,0.19038426368088443,0.5056186059111247,22308.0,2
24009.0,1.792262,2.145541,-2.086848,24.239727,0.148377,0.098206,0.089173,0.009033,0.05017100000000001,0.05920400000000001,162.364436,0.18004066012915565,0.5324784158814367,22309.0,2
24010.0,1.846601,2.15998,-2.045767,24.238677,0.148753,0.099293,0.090291,0.00900200000000001,0.04945999999999999,0.058462,161.723222,0.1820019813590508,0.5273853440847207,22310.0,2
24011.0,1.831901,2.163787,-2.037629,24.236576,0.149479,0.099135,0.089446,0.009689000000000003,0.050344,0.060033,161.878811,0.1924520806435595,0.5002489907288455,22311.0,2
24012.0,1.800268,2.14646,-2.054823,24.23697,0.148882,0.097922,0.089073,0.008848999999999996,0.05095999999999999,0.05980899999999999,162.406869,0.17364258943113356,0.5490926415007831,22312.0,2
24013.0,1.789243,2.14646,-2.075823,24.237233,0.149112,0.098673,0.089488,0.009184999999999999,0.050439,0.059623999999999996,162.222992,0.1820975416336241,0.52713719741099,22313.0,2
24014.0,1.808669,2.150529,-2.059679,24.235789,0.14879,0.099072,0.089719,0.009353,0.04971800000000001,0.05907100000000001,162.439873,0.18811721876948445,0.5115055673757479,22314.0,2
24015.0,1.839645,2.158799,-2.042223,24.236576,0.148726,0.099482,0.089745,0.009736999999999996,0.049243999999999996,0.05898099999999999,162.147555,0.1977256574271499,0.48655480092712866,22315.0,2
24016.0,1.831113,2.162212,-2.046817,24.242221,0.149406,0.099366,0.090081,0.009285000000000002,0.050040000000000015,0.05932500000000002,162.39744,0.18554785076237482,0.5181775880182279,22316.0,2
24017.0,1.812475,2.156567,-2.060204,24.242615,0.148037,0.097943,0.088999,0.008944000000000007,0.050094,0.05903800000000001,162.812343,0.178540772532189,0.5363732573290886,22317.0,2
24018.0,1.809456,2.15893,-2.058367,24.238152,0.148689,0.098615,0.089603,0.009011999999999992,0.050073999999999994,0.059085999999999986,161.963677,0.17997004493260096,0.53266178628528,22318.0,2
24019.0,1.804206,2.156699,-2.068079,24.239858,0.149608,0.099209,0.090118,0.009091000000000002,0.050398999999999985,0.05948999999999999,162.439873,0.18037698412698422,0.5316050646721648,22319.0,2
24020.0,1.804862,2.15368,-2.076741,24.241302,0.148845,0.09841,0.090123,0.008287000000000003,0.05043500000000001,0.05872200000000001,162.482306,0.1643072408597034,0.5733342597512552,22320.0,2
24021.0,1.815888,2.161424,-2.062304,24.241827,0.149203,0.09913,0.08974,0.009389999999999996,0.050073000000000006,0.059463,162.241851,0.18752246674921105,0.5130499929875872,22321.0,2
24022.0,1.84122,2.169562,-2.035136,24.247078,0.149534,0.098809,0.08974,0.009068999999999994,0.050725000000000006,0.059794,162.548314,0.17878405551393747,0.5357415108950634,22322.0,2
24023.0,1.825207,2.170612,-2.04196,24.244978,0.149562,0.098662,0.089866,0.008795999999999998,0.0509,0.059696,162.637895,0.1728060352448871,0.5512649682300585,22323.0,2
24024.0,1.784124,2.152498,-2.085141,24.242615,0.148505,0.098893,0.090212,0.008680999999999994,0.049612,0.058293,163.095231,0.17497430109043988,0.5456345118532834,22324.0,2
24025.0,1.792524,2.145935,-2.080941,24.247341,0.148606,0.098311,0.089923,0.008387999999999993,0.05029499999999999,0.058682999999999985,162.15227,0.16677270558294882,0.5669320505382183,22325.0,2
24026.0,1.829669,2.160243,-2.05141,24.244584,0.149369,0.099566,0.089908,0.009658,0.049803,0.059461,161.925959,0.193920167054855,0.4964367291867059,22326.0,2
24027.0,1.837807,2.173238,-2.029098,24.246028,0.148569,0.098421,0.089535,0.008885999999999991,0.05014800000000001,0.059034,162.062688,0.17719196793555184,0.5398757731565347,22327.0,2
24028.0,1.786749,2.165624,-2.068079,24.246684,0.15037,0.099088,0.090102,0.008985999999999994,0.05128200000000001,0.060268,161.680789,0.1752237583604702,0.5449867323018709,22328.0,2
24029.0,1.776905,2.154467,-2.096035,24.245897,0.149856,0.099608,0.090218,0.009389999999999996,0.05024799999999999,0.05963799999999998,162.850061,0.18686939043563053,0.5147458725319993,22329.0,2
24030.0,1.792393,2.158142,-2.084485,24.250097,0.14901,0.098458,0.089005,0.009453000000000003,0.050552,0.060005,163.12352,0.18699186991869923,0.5144278232541016,22330.0,2
24031.0,1.838726,2.174944,-2.046817,24.25246,0.149442,0.099797,0.090522,0.009274999999999992,0.049644999999999995,0.058919999999999986,162.50588,0.1868227047496272,0.5148671038464162,22331.0,2
24032.0,1.822319,2.174419,-2.043929,24.252329,0.149323,0.098962,0.090254,0.008707999999999994,0.05036100000000002,0.05906900000000001,162.685043,0.17290814502998272,0.5509998140785037,22332.0,2
24033.0,1.784387,2.160899,-2.083041,24.254823,0.149552,0.100085,0.090281,0.009803999999999993,0.049467,0.05927099999999999,162.458732,0.1981887280666288,0.48535231967221293,22333.0,2
24034.0,1.806437,2.159849,-2.06611,24.254955,0.150113,0.099665,0.09037,0.009294999999999998,0.05044799999999999,0.05974299999999999,162.666184,0.18424547562885288,0.5215595378794649,22334.0,2
24035.0,1.827701,2.167725,-2.048917,24.250229,0.149681,0.099587,0.090359,0.009228,0.050094000000000014,0.059322000000000014,164.179637,0.18421000099810356,0.5216516568238858,22335.0,2
24036.0,1.803418,2.165887,-2.058367,24.253379,0.148946,0.099119,0.089425,0.009693999999999994,0.049826999999999996,0.05952099999999999,163.566712,0.1945492494179978,0.49480315606635306,22336.0,2
24037.0,1.793837,2.16313,-2.081335,24.253642,0.149047,0.098599,0.08985,0.008749000000000007,0.05044800000000001,0.059197000000000013,162.647325,0.17342266447303228,0.5496637328571743,22337.0,2
24038.0,1.824419,2.1672,-2.045504,24.259287,0.148643,0.099377,0.090669,0.008707999999999994,0.049266000000000004,0.057974,162.50588,0.1767511721842205,0.5410204119719406,22338.0,2
24039.0,1.844239,2.174944,-2.026211,24.254955,0.147862,0.098605,0.08944,0.009164999999999993,0.049256999999999995,0.05842199999999999,162.586032,0.18606114742782884,0.5168446820514108,22339.0,2
24040.0,1.813131,2.172187,-2.056398,24.256399,0.148661,0.098972,0.090554,0.008418000000000009,0.04968899999999998,0.05810699999999999,161.511056,0.16941034413362874,0.5600827479825543,22340.0,2
24041.0,1.790556,2.160768,-2.080023,24.257711,0.149286,0.099172,0.089866,0.009305999999999995,0.050114000000000006,0.05942,161.756226,0.18569290631547428,0.5178009142050926,22341.0,2
24042.0,1.800268,2.165887,-2.073592,24.257317,0.148992,0.098305,0.089661,0.008643999999999999,0.05068700000000001,0.05933100000000001,162.817058,0.17053345959595953,0.5571662916680735,22342.0,2
24043.0,1.837676,2.173238,-2.040911,24.252723,0.148955,0.099077,0.089834,0.009243000000000001,0.049878000000000006,0.05912100000000001,162.204133,0.18530844644038574,0.5187992625209812,22343.0,2
24044.0,1.815888,2.176519,-2.049573,24.256661,0.148808,0.098048,0.089188,0.008859999999999993,0.05076,0.05961999999999999,162.246566,0.17454344871062416,0.5467533301634817,22344.0,2
24045.0,1.805125,2.172056,-2.066767,24.257711,0.148919,0.098977,0.090344,0.008633000000000002,0.049942,0.058575,161.822233,0.17285705704503138,0.5511324770871637,22345.0,2
24046.0,1.799218,2.166543,-2.075298,24.253773,0.148919,0.099025,0.090186,0.008839,0.049893999999999994,0.058732999999999994,162.317288,0.17715201924040486,0.5399795101525287,22346.0,2
24047.0,1.804469,2.168381,-2.07661,24.250229,0.148781,0.098641,0.090275,0.008366000000000012,0.05013999999999999,0.058506,162.331432,0.16684948445384046,0.5667326745788082,22347.0,2
24048.0,1.807356,2.171269,-2.066504,24.255086,0.148174,0.098221,0.089855,0.008365999999999998,0.049953,0.058318999999999996,161.760941,0.16747407615005802,0.5651107626227341,22348.0,2
24049.0,1.801581,2.171137,-2.067685,24.250754,0.149176,0.099103,0.09069,0.00841299999999999,0.050073000000000006,0.058485999999999996,161.242312,0.16801134321204594,0.5637156113955883,22349.0,2
24050.0,1.829276,2.179144,-2.034348,24.250885,0.149635,0.098636,0.090155,0.008481000000000002,0.05099899999999999,0.05947999999999999,162.057974,0.1662941176470589,0.5681748264187709,22350.0,2
24051.0,1.812344,2.1735,-2.060992,24.251148,0.149764,0.09903,0.090071,0.008959000000000009,0.050734,0.05969300000000001,163.019794,0.17658421208238906,0.5414539665436515,22351.0,2
24052.0,1.788193,2.165756,-2.088948,24.253773,0.149222,0.099398,0.090134,0.009263999999999994,0.04982399999999999,0.05908799999999999,162.746336,0.18593075765178113,0.5171832724265347,22352.0,2
24053.0,1.804731,2.168381,-2.075298,24.247209,0.149369,0.099366,0.089698,0.009667999999999996,0.050003000000000006,0.059671,163.165954,0.1933445324374049,0.49793151157658777,22353.0,2
24054.0,1.841745,2.175994,-2.037892,24.245109,0.148762,0.099088,0.090202,0.008885999999999991,0.04967400000000001,0.05856,163.61386,0.17888273779567165,0.5354852571318984,22354.0,2
24055.0,1.832294,2.181376,-2.042879,24.248785,0.148772,0.098946,0.089451,0.009495000000000003,0.04982599999999998,0.059320999999999985,162.189988,0.1905593353001386,0.505163987711496,22355.0,2
24056.0,1.805912,2.159061,-2.062829,24.249704,0.149534,0.098794,0.089797,0.008997000000000005,0.05073999999999999,0.059737,161.633641,0.17731223271121985,0.5395634749323799,22356.0,2
24057.0,1.803287,2.169562,-2.062435,24.244715,0.148459,0.0983,0.089419,0.008881,0.05015900000000001,0.05904000000000001,162.52474,0.1770534290271132,0.5402355248364541,22357.0,2
24058.0,1.795806,2.170481,-2.078316,24.244453,0.148358,0.09945,0.090296,0.009153999999999995,0.04890799999999999,0.05806199999999999,162.062688,0.18716391666155507,0.51398105991906,22358.0,2
24059.0,1.805781,2.178357,-2.063223,24.246028,0.14822,0.099209,0.089614,0.009595000000000006,0.049010999999999985,0.05860599999999999,161.049005,0.19576838325308107,0.49163736350915077,22359.0,2
24060.0,1.825075,2.1777,-2.047079,24.247209,0.149681,0.098788,0.089803,0.008985000000000007,0.05089300000000001,0.059878000000000015,161.595922,0.1765434039375959,0.5415599353202876,22360.0,2
24061.0,1.835838,2.180851,-2.033429,24.239333,0.148321,0.098851,0.08911,0.009741,0.049470000000000014,0.059211000000000014,162.421014,0.19690323623941292,0.4886904277140314,22361.0,2
24062.0,1.792262,2.174813,-2.066767,24.245503,0.148606,0.09882,0.089582,0.00923800000000001,0.04978599999999998,0.05902399999999999,161.511056,0.18555044489525405,0.5181708516892662,22362.0,2
24063.0,1.778086,2.171137,-2.09656,24.240252,0.149231,0.099356,0.089545,0.009811,0.049875,0.059686,161.605352,0.19670783543187104,0.48919783584625265,22363.0,2
24064.0,1.791212,2.171531,-2.085273,24.240121,0.149121,0.099356,0.090239,0.009117,0.049765000000000004,0.058882000000000004,162.053259,0.18319736366193787,0.5242812284506625,22364.0,2
24065.0,1.845157,2.183738,-2.055217,24.243271,0.149332,0.098836,0.089834,0.009001999999999996,0.050496,0.059497999999999995,161.383756,0.17826801592173785,0.5370815395721411,22365.0,2
24066.0,1.850539,2.186626,-2.032379,24.240646,0.14868,0.099392,0.089745,0.009646999999999989,0.04928800000000001,0.058935,161.605352,0.1957231836718129,0.491754735772843,22366.0,2
24067.0,1.81195,2.179669,-2.07346,24.23592,0.147936,0.097444,0.088842,0.008601999999999999,0.05049200000000001,0.05909400000000001,161.727937,0.17036024795516203,0.557616079958315,22367.0,2
24068.0,1.774674,2.162343,-2.104829,24.239596,0.149341,0.09997,0.090816,0.00915400000000001,0.049371,0.05852500000000001,161.577063,0.18540873369521205,0.5185388410350253,22368.0,2
24069.0,1.816806,2.167593,-2.073198,24.23487,0.148422,0.100238,0.090438,0.00979999999999999,0.048184000000000005,0.057983999999999994,162.284284,0.20338279547577023,0.4718645962801836,22369.0,2
24070.0,1.866421,2.188201,-2.020961,24.235264,0.148239,0.098095,0.089845,0.008250000000000007,0.05014400000000001,0.058394000000000015,162.322003,0.16452288363745152,0.5727742881704789,22370.0,2
24071.0,1.830194,2.18807,-2.04196,24.235264,0.148275,0.098358,0.089089,0.009269,0.04991699999999999,0.05918599999999999,160.997142,0.18568452261709206,0.5178226846204288,22371.0,2
24072.0,1.78058,2.172319,-2.08816,24.235264,0.149066,0.099419,0.09037,0.009048999999999988,0.04964700000000001,0.058696,161.360182,0.18226313245246506,0.5267071985324896,22372.0,2
24073.0,1.793968,2.171269,-2.089735,24.237758,0.148836,0.099219,0.090144,0.009075,0.049616999999999994,0.058691999999999994,162.006111,0.18289733564432265,0.525060327871731,22373.0,2
24074.0,1.830326,2.180851,-2.053904,24.23907,0.148974,0.099145,0.089267,0.009877999999999998,0.049829,0.059706999999999996,162.020255,0.19823399558498891,0.4852347709924999,22374.0,2
24075.0,1.838332,2.185839,-2.041173,24.238283,0.148239,0.098416,0.088936,0.009480000000000002,0.049823000000000006,0.05930300000000001,161.379041,0.19026974951830444,0.5059159711988048,22375.0,2
24076.0,1.815231,2.178619,-2.06611,24.238545,0.148937,0.098825,0.089251,0.009574,0.05011200000000002,0.05968600000000002,161.04429,0.19104823099794455,0.5038944450929395,22376.0,2
24077.0,1.807356,2.177044,-2.085535,24.23592,0.14936,0.098746,0.089089,0.009656999999999999,0.05061399999999999,0.06027099999999999,161.944818,0.19079324310975007,0.5045565863077863,22377.0,2
24078.0,1.832557,2.182951,-2.051017,24.23185,0.149966,0.098962,0.090029,0.008932999999999996,0.051003999999999994,0.05993699999999999,162.265425,0.17513969218704042,0.54520503160462,22378.0,2
24079.0,1.800925,2.175075,-2.070179,24.238152,0.149102,0.098888,0.088999,0.009889000000000009,0.05021400000000001,0.06010300000000002,162.27014,0.19693318729463322,0.4886126521450428,22379.0,2
24080.0,1.798431,2.173763,-2.092885,24.235132,0.149562,0.099356,0.090155,0.009201,0.050206,0.059407,162.227707,0.18326129822534706,0.5241152060180434,22380.0,2
24081.0,1.835838,2.190302,-2.04511,24.23697,0.149047,0.098626,0.08974,0.008886000000000005,0.05042100000000001,0.05930700000000001,162.288999,0.17623259688231335,0.5423670252672845,22381.0,2
24082.0,1.848439,2.190564,-2.028967,24.234738,0.149635,0.099424,0.090753,0.008670999999999998,0.05021099999999999,0.05888199999999999,161.355467,0.17268780371226,0.5515719866190543,22382.0,2
24083.0,1.829669,2.188333,-2.049967,24.237364,0.148781,0.098563,0.089719,0.008844000000000005,0.050218,0.059062,161.459193,0.17610864413867272,0.5426889002427546,22383.0,2
24084.0,1.779005,2.172187,-2.106404,24.234738,0.148845,0.09882,0.089929,0.00889100000000001,0.050025,0.05891600000000001,161.822233,0.17772758165753827,0.5384849152492203,22384.0,2
24085.0,1.807487,2.176388,-2.089473,24.2308,0.148349,0.098762,0.089535,0.009226999999999999,0.049587000000000006,0.058814000000000005,161.275315,0.18607324352665963,0.5168132714395914,22385.0,2
