Time,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),reading_interval_s,elapsed_runtime_s,Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
2022-07-07 14:27:56.389,-1.624419,20.932202,-1.972399,22.211685,0.116359,0.067212,0.066155,0.0010569999999999885,0.04914700000000001,0.050204,1.042555,1.0,3852.0,0.021506470253112808,0.34084989144294353,0.0,0
2022-07-07 14:27:57.389,-1.62455,20.942966,-1.982767,22.210241,0.114503,0.065842,0.064228,0.0016140000000000043,0.048660999999999996,0.050275,1.108562,1.0,3853.0,0.033167564012987635,0.016550050400278682,1.0,0
2022-07-07 14:27:58.389,-1.620219,20.936009,-1.995892,22.206303,0.113529,0.065538,0.064039,0.0014990000000000003,0.047991000000000006,0.049490000000000006,1.004836,1.0,3854.0,0.031234372395399234,0.04270018683521337,2.0,0
2022-07-07 14:27:59.389,-1.606437,20.923014,-2.003373,22.199345,0.115027,0.065958,0.064611,0.001347000000000001,0.049069,0.050416,0.830388,1.0,3855.0,0.027450580802934603,0.15866931657045436,3.0,0
2022-07-07 14:28:00.389,-1.60158,20.937584,-1.999961,22.19672,0.114448,0.064971,0.063756,0.0012150000000000077,0.04947699999999999,0.050692,1.127421,1.0,3856.0,0.024556368487004484,0.2473738013036656,4.0,0
2022-07-07 14:28:01.389,-1.602893,20.936665,-2.011248,22.197901,0.114154,0.064829,0.063714,0.001114999999999991,0.04932500000000001,0.05044,0.820959,1.0,3857.0,0.022604711511170394,0.3071899818459366,5.0,0
2022-07-07 14:28:02.389,-1.598299,20.935353,-2.013611,22.196588,0.115385,0.065674,0.064102,0.00157199999999999,0.049711000000000005,0.051282999999999995,1.02841,1.0,3858.0,0.03162214354682954,0.030815419434873315,6.0,0
2022-07-07 14:28:03.389,-1.594886,20.932465,-2.018204,22.192913,0.11409,0.065501,0.064018,0.0014829999999999982,0.04858899999999999,0.05007199999999999,1.240577,1.0,3859.0,0.03052068326816214,0.06457398854036445,7.0,0
2022-07-07 14:28:04.389,-1.585699,20.931152,-2.027261,22.189631,0.115403,0.065774,0.064134,0.0016400000000000026,0.049629000000000006,0.05126900000000001,1.094418,1.0,3860.0,0.03304452951843648,0.012779175892039918,8.0,0
2022-07-07 14:28:05.389,-1.580055,20.93509,-2.033167,22.187005,0.114439,0.065874,0.064548,0.0013260000000000077,0.048565,0.049891000000000005,1.188714,1.0,3861.0,0.027303051517522707,0.1631909299895844,9.0,0
2022-07-07 14:28:06.389,-1.573623,20.936665,-2.032379,22.186218,0.113842,0.065433,0.06322,0.0022130000000000066,0.048408999999999994,0.050622,1.084988,1.0,3862.0,0.045713695517455216,0.40107544419166374,10.0,0
2022-07-07 14:28:07.389,-1.572442,20.937059,-2.044848,22.183198,0.115339,0.065973,0.064349,0.0016240000000000004,0.04936599999999999,0.050989999999999994,1.113277,1.0,3863.0,0.03289646930135517,0.008241289990098322,11.0,0
2022-07-07 14:28:08.389,-1.56391,20.929708,-2.046685,22.18333,0.11488,0.06622,0.06406,0.0021599999999999953,0.048659999999999995,0.05081999999999999,1.179284,1.0,3864.0,0.044388730194611606,0.36046668663600245,12.0,0
2022-07-07 14:28:09.389,-1.54921,20.930758,-2.042223,22.178604,0.114834,0.066105,0.064265,0.0018399999999999944,0.04872900000000001,0.050569,1.141566,1.0,3865.0,0.03775908064847105,0.15727508119803923,13.0,0
2022-07-07 14:28:10.389,-1.556429,20.932202,-2.05351,22.177685,0.113603,0.0658,0.063955,0.0018449999999999994,0.047803,0.049648,0.660655,1.0,3866.0,0.03859509664463224,0.1828980694494622,14.0,0
2022-07-07 14:28:11.389,-1.536741,20.934959,-2.057448,22.178079,0.112234,0.064488,0.062984,0.0015040000000000053,0.047746,0.04925,1.094418,1.0,3867.0,0.031499361216411614,0.03457856538450432,15.0,0
2022-07-07 14:28:12.389,-1.54606,20.926296,-2.055085,22.175585,0.111692,0.063448,0.062879,0.0005690000000000001,0.048243999999999995,0.048812999999999995,1.320729,1.0,3868.0,0.011793968286869108,0.6385275972711952,16.0,0
2022-07-07 14:28:13.389,-1.536216,20.927346,-2.067554,22.177554,0.111784,0.063763,0.062469,0.0012940000000000035,0.048020999999999994,0.049315,1.04727,1.0,3869.0,0.026945983091083328,0.17413469199607856,17.0,0
2022-07-07 14:28:14.389,-1.538185,20.926952,-2.069654,22.175978,0.11171,0.063401,0.062585,0.0008159999999999973,0.048309000000000005,0.049125,1.099133,1.0,3870.0,0.016890912854481417,0.4823117456920788,18.0,0
2022-07-07 14:28:15.389,-1.517315,20.931546,-2.064929,22.173747,0.111333,0.063369,0.061902,0.001466999999999996,0.04796400000000001,0.049431,1.014266,1.0,3871.0,0.03058480141770032,0.06260883643817561,19.0,0
2022-07-07 14:28:16.389,-1.507865,20.932727,-2.065323,22.177291,0.111545,0.063716,0.062107,0.0016089999999999924,0.04782900000000001,0.049438,0.995407,1.0,3872.0,0.03363997491114347,0.03102893471454138,20.0,0
2022-07-07 14:28:17.389,-1.504715,20.929971,-2.070835,22.178735,0.111168,0.063584,0.06206,0.0015240000000000045,0.047584,0.049108000000000006,1.117992,1.0,3873.0,0.032026899232951656,0.018410094371925534,21.0,0
2022-07-07 14:28:18.389,-1.506552,20.928264,-2.08186,22.178341,0.111297,0.064057,0.062338,0.0017190000000000052,0.04723999999999999,0.048958999999999996,0.905825,1.0,3874.0,0.03638788340636324,0.11524936519949303,22.0,0
2022-07-07 14:28:19.389,-1.498152,20.931809,-2.085404,22.178341,0.112372,0.064157,0.062616,0.0015410000000000007,0.048214999999999994,0.049755999999999995,1.061414,1.0,3875.0,0.03196034511365524,0.02044990631888155,23.0,0
2022-07-07 14:28:20.389,-1.483452,20.924327,-2.08711,22.178866,0.111986,0.063458,0.061824,0.0016340000000000035,0.048528,0.050162000000000005,1.240577,1.0,3876.0,0.033670588720146784,0.03196721492930421,24.0,0
2022-07-07 14:28:21.389,-1.47492,20.927083,-2.083829,22.174141,0.112335,0.064677,0.062658,0.002018999999999993,0.047658000000000006,0.049677,0.849248,1.0,3877.0,0.042363457059526904,0.29839425024186417,25.0,0
2022-07-07 14:28:22.389,-1.459301,20.929446,-2.089998,22.171909,0.112519,0.064167,0.062984,0.0011830000000000035,0.04835199999999999,0.049534999999999996,1.023696,1.0,3878.0,0.024465906975782343,0.25014634901793686,26.0,0
2022-07-07 14:28:23.389,-1.457463,20.928133,-2.09341,22.171515,0.113015,0.064141,0.063425,0.0007160000000000083,0.048874,0.04959000000000001,1.103847,1.0,3879.0,0.014649616368286614,0.5510050647163861,27.0,0
2022-07-07 14:28:24.389,-1.449063,20.924983,-2.092229,22.170596,0.113823,0.065086,0.063509,0.001577000000000009,0.04873699999999999,0.050314,0.868107,1.0,3880.0,0.03235668267060629,0.008302587832171193,28.0,0
2022-07-07 14:28:25.389,-1.439875,20.930233,-2.093148,22.168627,0.112574,0.064288,0.063414,0.0008739999999999998,0.048285999999999996,0.049159999999999995,1.264151,1.0,3881.0,0.018100109760390993,0.44525116520552543,29.0,0
2022-07-07 14:28:26.389,-1.423993,20.92879,-2.094854,22.16784,0.111719,0.064083,0.062485,0.0015980000000000022,0.047636,0.049234,1.113277,1.0,3882.0,0.03354535340176758,0.028128887545344705,30.0,0
2022-07-07 14:28:27.389,-1.421631,20.923933,-2.102335,22.164689,0.112298,0.064881,0.063126,0.0017549999999999927,0.047417,0.049171999999999993,0.830388,1.0,3883.0,0.037011261546248106,0.13435523258457605,31.0,0
2022-07-07 14:28:28.389,-1.423862,20.922226,-2.100104,22.163507,0.113612,0.064766,0.063672,0.0010939999999999978,0.048846,0.04994,0.740807,1.0,3884.0,0.02239646242348553,0.3135725916902703,32.0,0
2022-07-07 14:28:29.389,-1.394199,20.927083,-2.098135,22.162195,0.111269,0.063411,0.061981,0.0014299999999999938,0.04785800000000001,0.049288000000000005,0.971833,1.0,3885.0,0.029879437514364976,0.08422747901335259,33.0,0
2022-07-07 14:28:30.389,-1.399055,20.931152,-2.10496,22.160094,0.112418,0.06371,0.062496,0.0012139999999999998,0.048708,0.049922,1.000122,1.0,3886.0,0.02492352542651255,0.2361208372567556,34.0,0
2022-07-07 14:28:31.389,-1.39748,20.925245,-2.108766,22.157469,0.113621,0.064808,0.06364,0.0011680000000000024,0.048812999999999995,0.049981,1.16514,1.0,3887.0,0.02392756176506745,0.26664604887140453,35.0,0
2022-07-07 14:28:32.389,-1.385798,20.924983,-2.108241,22.154581,0.111269,0.063401,0.062207,0.0011940000000000006,0.04786800000000001,0.04906200000000001,1.117992,1.0,3888.0,0.02494307380559444,0.2355217005298872,36.0,0
2022-07-07 14:28:33.389,-1.378448,20.923014,-2.11651,22.154843,0.112546,0.063794,0.062564,0.0012300000000000089,0.04875199999999999,0.049982,1.018981,1.0,3889.0,0.02522921666359012,0.22675173067007814,37.0,0
2022-07-07 14:28:34.389,-1.358497,20.926427,-2.105091,22.149199,0.111499,0.064277,0.061892,0.0023849999999999982,0.047222,0.049607,1.264151,1.0,3890.0,0.05050505050505047,0.5479253048633232,38.0,0
2022-07-07 14:28:35.389,-1.361254,20.923014,-2.117691,22.14723,0.111857,0.063107,0.062244,0.0008629999999999957,0.04875,0.049613,1.042555,1.0,3891.0,0.01770220098049262,0.4574466399802787,39.0,0
2022-07-07 14:28:36.389,-1.353116,20.919995,-2.113754,22.14526,0.112169,0.063999,0.062569,0.0014300000000000007,0.048170000000000004,0.049600000000000005,1.141566,1.0,3892.0,0.029685910610118132,0.09015886982001242,40.0,0
2022-07-07 14:28:37.389,-1.348391,20.926952,-2.120841,22.142504,0.11261,0.064346,0.062527,0.0018190000000000012,0.048264,0.050083,1.099133,1.0,3893.0,0.037687765461514575,0.1550893476643218,41.0,0
2022-07-07 14:28:38.389,-1.344716,20.91527,-2.118872,22.137778,0.111894,0.064598,0.06227,0.0023280000000000037,0.04729599999999999,0.049623999999999995,0.938829,1.0,3894.0,0.04922088081696522,0.5085668894959963,42.0,0
2022-07-07 14:28:39.389,-1.339203,20.914613,-2.117297,22.147755,0.112225,0.064398,0.062333,0.0020649999999999974,0.04782700000000001,0.049892000000000006,0.858677,1.0,3895.0,0.04317554570544445,0.3232838910250617,43.0,0
2022-07-07 14:28:40.389,-1.321877,20.922489,-2.119004,22.14001,0.112712,0.06507,0.063005,0.0020649999999999974,0.047642000000000004,0.049707,1.136851,1.0,3896.0,0.043343198371219215,0.3284222643399166,44.0,0
2022-07-07 14:28:41.389,-1.31584,20.926952,-2.124122,22.143029,0.11295,0.064472,0.062858,0.0016140000000000043,0.04847799999999999,0.050092,1.122707,1.0,3897.0,0.03329276593989159,0.020387354371549815,45.0,0
2022-07-07 14:28:42.389,-1.306915,20.92367,-2.118347,22.144604,0.11352,0.06444,0.062223,0.0022169999999999968,0.04908,0.051296999999999995,1.02841,1.0,3898.0,0.045170228805443996,0.38441877584937756,46.0,0
2022-07-07 14:28:43.389,-1.305602,20.913957,-2.121235,22.142241,0.112528,0.06443,0.062496,0.0019339999999999982,0.048098,0.050032,1.240577,1.0,3899.0,0.04020873614836063,0.23235437918027801,47.0,0
2022-07-07 14:28:44.389,-1.302452,20.916976,-2.130422,22.137647,0.113061,0.064719,0.063346,0.0013729999999999992,0.048341999999999996,0.049714999999999995,1.259436,1.0,3900.0,0.028401216308462433,0.1295333640272346,48.0,0
2022-07-07 14:28:45.389,-1.295233,20.922226,-2.12281,22.142635,0.113263,0.064782,0.063115,0.0016670000000000018,0.048480999999999996,0.050148,1.004836,1.0,3901.0,0.034383895053834455,0.053829284425185975,49.0,0
2022-07-07 14:28:46.389,-1.283026,20.924458,-2.131997,22.143554,0.112767,0.064314,0.062543,0.0017709999999999948,0.04845300000000001,0.050224000000000005,1.04727,1.0,3902.0,0.03655013002022525,0.12022204885615606,50.0,0
2022-07-07 14:28:47.389,-1.274232,20.926164,-2.131341,22.142635,0.112482,0.064256,0.062464,0.001791999999999995,0.048226000000000005,0.050018,1.080273,1.0,3903.0,0.03715760880834377,0.13884061826442395,51.0,0
2022-07-07 14:28:48.389,-1.265307,20.92052,-2.133441,22.145654,0.113474,0.065044,0.062265,0.0027790000000000037,0.04843,0.051209000000000005,1.259436,1.0,3904.0,0.057380603332576316,0.7586535805550296,52.0,0
2022-07-07 14:28:49.389,-1.269901,20.924064,-2.12911,22.14211,0.113263,0.064046,0.062538,0.0015080000000000093,0.049217,0.050725000000000006,0.952974,1.0,3905.0,0.03063919704173289,0.060941669252481345,53.0,0
2022-07-07 14:28:50.389,-1.252969,20.917239,-2.138035,22.141585,0.111545,0.064015,0.062275,0.0017400000000000054,0.04753,0.04927000000000001,1.136851,1.0,3906.0,0.036607687614399136,0.12198612701503042,54.0,0
2022-07-07 14:28:51.389,-1.245881,20.919339,-2.12701,22.144342,0.113906,0.065123,0.063131,0.0019919999999999938,0.04878299999999999,0.05077499999999999,1.316014,1.0,3907.0,0.04083306001967846,0.25148923221337127,55.0,0
2022-07-07 14:28:52.389,-1.243781,20.926033,-2.136591,22.140403,0.113088,0.064582,0.062595,0.0019870000000000027,0.048505999999999994,0.050492999999999996,0.882251,1.0,3908.0,0.04096315995629503,0.25547665489755933,56.0,0
2022-07-07 14:28:53.389,-1.230787,20.92262,-2.135541,22.143685,0.113116,0.064708,0.062879,0.0018289999999999973,0.04840799999999999,0.05023699999999999,0.976548,1.0,3909.0,0.03778223057695878,0.15798460152825555,57.0,0
2022-07-07 14:28:54.389,-1.229081,20.927346,-2.135804,22.141191,0.114494,0.065328,0.06332,0.002007999999999996,0.049166,0.051174,1.004836,1.0,3910.0,0.040840401082026474,0.2517142278535982,58.0,0
2022-07-07 14:28:55.389,-1.224093,20.913694,-2.135935,22.141191,0.112932,0.063968,0.062821,0.0011469999999999952,0.04896400000000001,0.050111,1.27358,1.0,3911.0,0.023424895333401308,0.2820522326431357,59.0,0
2022-07-07 14:28:56.389,-1.220549,20.928133,-2.135279,22.143291,0.113557,0.064041,0.062942,0.0010990000000000028,0.049516000000000004,0.05061500000000001,1.056699,1.0,3912.0,0.022194397883555195,0.3197656518188301,60.0,0
2022-07-07 14:28:57.389,-1.211755,20.922751,-2.143153,22.146967,0.113667,0.06474,0.063577,0.0011630000000000112,0.048927,0.05009000000000001,1.198144,1.0,3913.0,0.023769620667102913,0.2714867731113052,61.0,0
2022-07-07 14:28:58.389,-1.203486,20.926952,-2.132129,22.138434,0.113979,0.065023,0.063057,0.0019659999999999955,0.048956,0.050921999999999995,1.264151,1.0,3914.0,0.04015768940090274,0.23078985144828135,62.0,0
2022-07-07 14:28:59.389,-1.20388,20.927608,-2.141579,22.138959,0.112335,0.064593,0.06206,0.0025330000000000005,0.04774200000000001,0.05027500000000001,1.061414,1.0,3915.0,0.053054898100245065,0.6260753824630261,63.0,0
2022-07-07 14:29:00.389,-1.194561,20.92577,-2.143547,22.136859,0.113336,0.06433,0.063189,0.0011410000000000031,0.04900600000000001,0.05014700000000001,0.934114,1.0,3916.0,0.02328238823025288,0.2864199215946428,64.0,0
2022-07-07 14:29:01.389,-1.190754,20.928396,-2.144203,22.136334,0.113566,0.064172,0.06311,0.0010620000000000074,0.04939399999999999,0.050456,1.103847,1.0,3917.0,0.02150015183723064,0.34104354407239057,65.0,0
2022-07-07 14:29:02.389,-1.185111,20.925902,-2.148272,22.139616,0.112914,0.064325,0.062727,0.0015979999999999883,0.04858900000000001,0.050186999999999996,1.061414,1.0,3918.0,0.03288742539617181,0.007964104054273724,66.0,0
2022-07-07 14:29:03.389,-1.179204,20.925639,-2.147485,22.142241,0.113162,0.064403,0.062034,0.002369000000000003,0.048759,0.051128,0.78324,1.0,3919.0,0.048584905660377424,0.4890749371406924,67.0,0
2022-07-07 14:29:04.389,-1.169229,20.911332,-2.147222,22.141716,0.113143,0.065249,0.063451,0.001798000000000008,0.04789399999999999,0.049692,0.91997,1.0,3920.0,0.03754045307443383,0.15057438194501604,68.0,0
2022-07-07 14:29:05.389,-1.16201,20.927214,-2.151028,22.143685,0.114154,0.064908,0.063372,0.0015359999999999957,0.04924600000000001,0.05078200000000001,1.004836,1.0,3921.0,0.031189717140130267,0.0440688222278075,69.0,0
2022-07-07 14:29:06.389,-1.158728,20.916845,-2.149847,22.136465,0.114071,0.064561,0.063845,0.0007159999999999944,0.04951000000000001,0.05022600000000001,1.226432,1.0,3922.0,0.014461432812910145,0.5567726876454485,70.0,0
2022-07-07 14:29:07.389,-1.150853,20.918682,-2.146566,22.140797,0.113153,0.064608,0.063393,0.0012149999999999939,0.048545000000000005,0.04976,1.17457,1.0,3923.0,0.025027808676306877,0.23292466816840118,71.0,0
2022-07-07 14:29:08.389,-1.151247,20.920783,-2.147878,22.14723,0.113309,0.064172,0.063057,0.0011150000000000049,0.049137,0.050252000000000005,1.344303,1.0,3924.0,0.022691196222882595,0.30453931874582274,72.0,0
2022-07-07 14:29:09.389,-1.14534,20.919864,-2.153522,22.147886,0.112215,0.064803,0.062433,0.002369999999999997,0.047411999999999996,0.04978199999999999,1.132136,1.0,3925.0,0.04998629067977131,0.5320258759415406,73.0,0
2022-07-07 14:29:10.389,-1.141534,20.915926,-2.150766,22.143029,0.112684,0.064288,0.062989,0.0012989999999999946,0.04839600000000001,0.049695,0.754952,1.0,3926.0,0.026840506642973622,0.17736743132538169,74.0,0
2022-07-07 14:29:11.389,-1.135234,20.910019,-2.15431,22.142635,0.113594,0.064782,0.062249,0.0025330000000000075,0.048811999999999994,0.051345,1.235862,1.0,3927.0,0.05189191403929297,0.590431175812437,75.0,0
2022-07-07 14:29:12.389,-1.129065,20.913038,-2.157328,22.141454,0.112289,0.064388,0.062637,0.0017510000000000026,0.047901,0.049652,1.250006,1.0,3928.0,0.03655379733622818,0.12033444813474503,76.0,0
2022-07-07 14:29:13.389,-1.121452,20.921176,-2.152866,22.140666,0.113437,0.064666,0.063283,0.0013829999999999953,0.048770999999999995,0.05015399999999999,1.117992,1.0,3929.0,0.028356434019519303,0.13090589286487708,77.0,0
2022-07-07 14:29:14.389,-1.117383,20.928002,-2.14696,22.14316,0.113355,0.064314,0.063173,0.0011409999999999892,0.049041,0.05018199999999999,1.103847,1.0,3930.0,0.023265772195260985,0.28692918513904575,78.0,0
2022-07-07 14:29:15.389,-1.126177,20.920389,-2.154047,22.139091,0.112794,0.064965,0.063126,0.0018389999999999934,0.04782900000000001,0.049668000000000004,1.084988,1.0,3931.0,0.03844867238135047,0.1784103237663417,79.0,0
2022-07-07 14:29:16.389,-1.116202,20.921045,-2.144597,22.139091,0.113538,0.064824,0.063477,0.001347000000000001,0.04871399999999999,0.050060999999999994,1.009551,1.0,3932.0,0.027650620958636993,0.15253830163424387,80.0,0
2022-07-07 14:29:17.389,-1.111871,20.909494,-2.146041,22.136071,0.112712,0.064913,0.063105,0.001808000000000004,0.04779900000000001,0.04960700000000001,1.127421,1.0,3933.0,0.037824267782426854,0.159272996519233,81.0,0
2022-07-07 14:29:18.389,-1.103339,20.918814,-2.149191,22.13384,0.113226,0.064446,0.06301,0.0014360000000000067,0.04877999999999999,0.050216,1.183999,1.0,3934.0,0.02943769090424565,0.09776653598495022,82.0,0
2022-07-07 14:29:19.389,-1.091001,20.918551,-2.140922,22.13594,0.112702,0.064293,0.063351,0.0009419999999999984,0.048408999999999994,0.04935099999999999,1.320729,1.0,3935.0,0.019458789506300322,0.4036090969595386,83.0,0
2022-07-07 14:29:20.389,-1.095201,20.920389,-2.147747,22.131083,0.113198,0.064551,0.063388,0.0011629999999999974,0.048646999999999996,0.04980999999999999,1.141566,1.0,3936.0,0.02390642986350924,0.26729371885360886,84.0,0
2022-07-07 14:29:21.389,-1.083126,20.918551,-2.148928,22.12767,0.112307,0.063947,0.062154,0.001793000000000003,0.04836,0.050153,0.962403,1.0,3937.0,0.0370753292942661,0.13631883993455296,85.0,0
2022-07-07 14:29:22.389,-1.079057,20.918945,-2.14906,22.128851,0.114301,0.065286,0.063141,0.002144999999999994,0.049015,0.05116,1.117992,1.0,3938.0,0.04376122082585266,0.3412342015433749,86.0,0
2022-07-07 14:29:23.389,-1.079713,20.918814,-2.147222,22.13082,0.113768,0.064939,0.063115,0.0018239999999999923,0.048829,0.05065299999999999,0.858677,1.0,3939.0,0.03735408560311269,0.14486242003276062,87.0,0
2022-07-07 14:29:24.389,-1.074463,20.909625,-2.144335,22.124651,0.112519,0.063773,0.062601,0.0011719999999999925,0.048746,0.04991799999999999,0.839818,1.0,3940.0,0.024042505179805784,0.26312315722944735,88.0,0
2022-07-07 14:29:25.389,-1.067113,20.911069,-2.140922,22.120712,0.112528,0.064109,0.062926,0.0011830000000000035,0.048419000000000004,0.04960200000000001,1.122707,1.0,3941.0,0.02443205287071465,0.251183940810911,89.0,0
2022-07-07 14:29:26.389,-1.064882,20.911463,-2.144991,22.125832,0.112583,0.064309,0.062884,0.0014250000000000096,0.048274,0.04969900000000001,1.193429,1.0,3942.0,0.02951838425686193,0.09529337179246011,90.0,0
2022-07-07 14:29:27.389,-1.059894,20.915532,-2.137116,22.121106,0.113667,0.065165,0.063425,0.0017400000000000054,0.048502,0.05024200000000001,0.971833,1.0,3943.0,0.0358740696451767,0.09950152780552579,91.0,0
2022-07-07 14:29:28.389,-1.051494,20.91737,-2.140397,22.121369,0.113502,0.06475,0.063099,0.0016509999999999997,0.048752000000000004,0.050403,1.108562,1.0,3944.0,0.03386458269234713,0.03791292086478948,92.0,0
2022-07-07 14:29:29.389,-1.045587,20.913826,-2.12806,22.118743,0.113915,0.064424,0.063882,0.0005420000000000008,0.04949100000000001,0.05003300000000001,1.150995,1.0,3945.0,0.010951264850885005,0.6643555483376855,93.0,0
2022-07-07 14:29:30.389,-1.049656,20.919076,-2.142366,22.119662,0.112739,0.063931,0.062301,0.0016299999999999995,0.048808000000000004,0.050438000000000004,1.17457,1.0,3946.0,0.03339548034174024,0.023535439963099147,94.0,0
2022-07-07 14:29:31.389,-1.049525,20.913563,-2.128847,22.116512,0.112702,0.064876,0.063162,0.0017140000000000072,0.047825999999999994,0.04954,0.976548,1.0,3947.0,0.03583749764777233,0.0983806355449397,95.0,0
2022-07-07 14:29:32.389,-1.053856,20.915926,-2.130947,22.115199,0.112638,0.063731,0.062506,0.00122499999999999,0.048907000000000006,0.050131999999999996,1.075559,1.0,3948.0,0.025047027071235583,0.232335645099787,96.0,0
2022-07-07 14:29:33.389,-1.037318,20.916451,-2.128191,22.117037,0.112987,0.064419,0.062921,0.0014979999999999993,0.048568,0.050066,1.094418,1.0,3949.0,0.030842718606518545,0.05470395288418295,97.0,0
2022-07-07 14:29:34.389,-1.036268,20.919601,-2.124647,22.113361,0.113134,0.064288,0.06279,0.0014979999999999993,0.048846,0.050344,1.202858,1.0,3950.0,0.03066718529285318,0.06008385955395179,98.0,0
2022-07-07 14:29:35.389,-1.033512,20.910938,-2.124122,22.102072,0.112868,0.064477,0.06333,0.0011470000000000091,0.04839099999999999,0.049538,0.971833,1.0,3951.0,0.02370226483716336,0.2735511566244566,99.0,0
2022-07-07 14:29:36.389,-1.027474,20.910019,-2.127272,22.098396,0.113107,0.064698,0.063378,0.0013200000000000017,0.048408999999999994,0.049728999999999995,1.183999,1.0,3952.0,0.027267093575707536,0.16429300210890518,100.0,0
2022-07-07 14:29:37.389,-1.023405,20.913432,-2.120841,22.102203,0.112932,0.064057,0.062837,0.0012199999999999989,0.048875,0.050095,1.009551,1.0,3953.0,0.024961126115066675,0.23496841672234992,101.0,0
2022-07-07 14:29:38.389,-1.018549,20.922489,-2.116641,22.10601,0.113529,0.064382,0.062968,0.0014139999999999986,0.04914700000000001,0.05056100000000001,1.080273,1.0,3954.0,0.02877024497436311,0.1182230335859159,102.0,0
2022-07-07 14:29:39.389,-1.012249,20.911463,-2.112179,22.09367,0.111977,0.063789,0.063063,0.0007260000000000044,0.048187999999999995,0.048914,0.905825,1.0,3955.0,0.015065678889373187,0.5382531973614424,103.0,0
2022-07-07 14:29:40.389,-1.015005,20.914351,-2.120054,22.100496,0.111848,0.063521,0.062118,0.0014029999999999945,0.04832700000000001,0.04973,1.146281,1.0,3956.0,0.029030789604370017,0.11023762179440377,104.0,0
2022-07-07 14:29:41.389,-1.007655,20.912776,-2.122679,22.096558,0.11262,0.064761,0.063336,0.0014249999999999957,0.047859,0.049283999999999994,1.04727,1.0,3957.0,0.029774341830338398,0.08744854833433846,105.0,0
2022-07-07 14:29:42.389,-1.009886,20.912382,-2.108373,22.096427,0.112831,0.064372,0.062632,0.0017400000000000054,0.048459,0.05019900000000001,0.877537,1.0,3958.0,0.035905901774659625,0.10047714822846499,106.0,0
2022-07-07 14:29:43.389,-1.00293,20.917107,-2.113097,22.089732,0.112813,0.065018,0.062884,0.002134000000000011,0.04779499999999999,0.049929,1.146281,1.0,3959.0,0.04464808770608443,0.36841571452530264,107.0,0
2022-07-07 14:29:44.389,-0.994136,20.905687,-2.108766,22.088944,0.113814,0.065548,0.063472,0.0020759999999999945,0.048266,0.050342,1.245292,1.0,3960.0,0.04301075268817193,0.3182331628513435,108.0,0
2022-07-07 14:29:45.389,-0.990723,20.926558,-2.105485,22.083956,0.112767,0.064519,0.062763,0.0017560000000000076,0.048248,0.05000400000000001,0.938829,1.0,3961.0,0.03639453667433538,0.11545328068420457,109.0,0
2022-07-07 14:29:46.389,-0.987704,20.909625,-2.106666,22.08028,0.112509,0.064372,0.062501,0.0018709999999999977,0.048137,0.050008,0.948259,1.0,3962.0,0.03886742282604175,0.19124457307959752,110.0,0
2022-07-07 14:29:47.389,-0.989542,20.915532,-2.095248,22.081987,0.113254,0.065349,0.062643,0.002706,0.04790499999999999,0.05061099999999999,0.952974,1.0,3963.0,0.05648561766793305,0.7312232355907633,111.0,0
2022-07-07 14:29:48.389,-0.986917,20.914876,-2.094723,22.081724,0.112656,0.064729,0.063267,0.001461999999999991,0.04792700000000001,0.049389,1.127421,1.0,3964.0,0.03050408946753444,0.06508257062549494,112.0,0
2022-07-07 14:29:49.389,-0.978516,20.920258,-2.100366,22.082249,0.113226,0.064435,0.063094,0.0013410000000000089,0.04879099999999999,0.050131999999999996,0.872822,1.0,3965.0,0.02748401377274982,0.15764463211857893,113.0,0
2022-07-07 14:29:50.389,-0.977729,20.914088,-2.100629,22.073323,0.11261,0.064572,0.062816,0.0017560000000000076,0.048038,0.049794000000000005,1.051984,1.0,3966.0,0.03655363350610978,0.12032942691838278,114.0,0
2022-07-07 14:29:51.389,-0.971429,20.914351,-2.089998,22.079755,0.112124,0.064372,0.06249,0.0018820000000000017,0.047752,0.049634000000000005,1.160425,1.0,3967.0,0.039411136473101196,0.20790880971467796,115.0,0
2022-07-07 14:29:52.389,-0.967885,20.914876,-2.091704,22.079886,0.112087,0.064146,0.062013,0.002132999999999996,0.04794100000000001,0.05007400000000001,1.132136,1.0,3968.0,0.044491260272829576,0.36360912290714986,116.0,0
2022-07-07 14:29:53.389,-0.955153,20.910938,-2.081466,22.082774,0.113419,0.065532,0.063099,0.0024330000000000046,0.047887,0.050320000000000004,0.830388,1.0,3969.0,0.05080604744403618,0.5571505362784626,117.0,0
2022-07-07 14:29:54.389,-0.952397,20.916188,-2.086979,22.079493,0.112748,0.064199,0.063052,0.0011470000000000091,0.048548999999999995,0.049696000000000004,1.150995,1.0,3970.0,0.023625128733264864,0.27591529498188894,118.0,0
2022-07-07 14:29:55.389,-0.951872,20.909232,-2.093673,22.078967,0.113217,0.064598,0.062979,0.0016190000000000093,0.048618999999999996,0.050238000000000005,1.066129,1.0,3971.0,0.033299053887289376,0.02058007317482491,119.0,0
2022-07-07 14:29:56.389,-0.948328,20.907525,-2.090129,22.074635,0.112776,0.06464,0.062343,0.0022970000000000004,0.048136,0.050433,1.146281,1.0,3972.0,0.04771797162266033,0.46250434427502585,120.0,0
2022-07-07 14:29:57.389,-0.943996,20.911594,-2.087241,22.075948,0.112757,0.064608,0.062795,0.0018129999999999952,0.048149,0.04996199999999999,1.113277,1.0,3973.0,0.03765316718587737,0.15402894784632504,121.0,0
2022-07-07 14:29:58.389,-0.935465,20.917764,-2.086323,22.078311,0.112271,0.064482,0.063063,0.0014190000000000036,0.047789,0.049208,0.990692,1.0,3974.0,0.029692404268675532,0.0899598461916501,122.0,0
2022-07-07 14:29:59.389,-0.930608,20.913826,-2.086848,22.075948,0.113483,0.064839,0.062952,0.0018869999999999998,0.04864400000000001,0.050531000000000006,1.023696,1.0,3975.0,0.03879124267653406,0.1889097336928034,123.0,0
2022-07-07 14:30:00.389,-0.922733,20.910544,-2.085666,22.077655,0.113456,0.06485,0.062895,0.0019549999999999984,0.048605999999999996,0.050560999999999995,1.108562,1.0,3976.0,0.04022054436603778,0.2327162883114442,124.0,0
2022-07-07 14:30:01.389,-0.916827,20.914745,-2.074904,22.078311,0.112335,0.063553,0.062238,0.0013149999999999967,0.048782000000000006,0.050097,1.009551,1.0,3977.0,0.026956111760244275,0.17382425921476197,125.0,0
2022-07-07 14:30:02.389,-0.90777,20.913826,-2.077529,22.070435,0.112776,0.064382,0.062737,0.0016449999999999937,0.048394000000000006,0.050039,1.122707,1.0,3978.0,0.033991114784585046,0.04179099296834643,126.0,0
2022-07-07 14:30:03.389,-0.915908,20.910675,-2.088685,22.07096,0.114034,0.065144,0.064118,0.0010259999999999991,0.04889,0.049916,0.962403,1.0,3979.0,0.020985457446155716,0.3568183718222693,127.0,0
2022-07-07 14:30:04.389,-0.911183,20.898993,-2.074248,22.074635,0.112032,0.064566,0.062448,0.002118000000000002,0.04746600000000001,0.04958400000000001,1.146281,1.0,3980.0,0.04462047317083451,0.36756935881497377,128.0,0
2022-07-07 14:30:05.389,-0.900682,20.912119,-2.07136,22.064396,0.113263,0.064377,0.062805,0.001572000000000004,0.048886,0.050458,0.976548,1.0,3981.0,0.03215578783725743,0.014459797716079859,129.0,0
2022-07-07 14:30:06.389,-0.889001,20.912907,-2.070835,22.071222,0.112206,0.064424,0.062548,0.0018759999999999888,0.047782000000000005,0.049657999999999994,1.009551,1.0,3982.0,0.039260824979595016,0.2033019246193597,130.0,0
2022-07-07 14:30:07.389,-0.88887,20.910019,-2.073067,22.068334,0.112748,0.063847,0.062081,0.0017660000000000037,0.048901,0.050667000000000004,1.127421,1.0,3983.0,0.036113042411353394,0.10682578524590003,131.0,0
2022-07-07 14:30:08.389,-0.892807,20.9028,-2.069654,22.068334,0.112987,0.065244,0.063955,0.0012889999999999985,0.04774300000000001,0.049032000000000006,1.02841,1.0,3984.0,0.02699815683646109,0.17253562299382785,132.0,0
2022-07-07 14:30:09.389,-0.885063,20.911594,-2.068604,22.070041,0.112666,0.064141,0.062301,0.0018400000000000014,0.048525,0.050365,1.198144,1.0,3985.0,0.03791781725260688,0.16214018684376774,133.0,0
2022-07-07 14:30:10.389,-0.879157,20.914745,-2.06716,22.068597,0.112656,0.064136,0.062669,0.001466999999999996,0.04852000000000001,0.049987000000000004,0.811529,1.0,3986.0,0.030234331526555427,0.0733503604574739,134.0,0
2022-07-07 14:30:11.389,-0.874694,20.908838,-2.067817,22.066496,0.11148,0.063721,0.062805,0.0009160000000000001,0.047758999999999996,0.048674999999999996,1.301869,1.0,3987.0,0.019179229480737022,0.41217731010793246,135.0,0
2022-07-07 14:30:12.389,-0.866163,20.914351,-2.057185,22.061377,0.11295,0.064409,0.062884,0.0015249999999999986,0.048541,0.050066,0.976548,1.0,3988.0,0.03141609328004612,0.037130637791025656,136.0,0
2022-07-07 14:30:13.389,-0.856712,20.909888,-2.058892,22.061377,0.11341,0.064393,0.063246,0.0011470000000000091,0.04901699999999999,0.050164,1.094418,1.0,3989.0,0.02339956750581438,0.2828285032308684,137.0,0
2022-07-07 14:30:14.389,-0.857631,20.9091,-2.054823,22.061902,0.113088,0.064298,0.063262,0.0010359999999999953,0.04879,0.049825999999999995,1.061414,1.0,3990.0,0.021233424197085432,0.34921845845339805,138.0,0
2022-07-07 14:30:15.389,-0.847524,20.913694,-2.054692,22.061508,0.112408,0.064545,0.062601,0.0019440000000000013,0.04786299999999999,0.04980699999999999,0.934114,1.0,3991.0,0.04061507604880498,0.24480825870289236,139.0,0
2022-07-07 14:30:16.389,-0.848706,20.904637,-2.047473,22.065578,0.112399,0.064204,0.062601,0.0016029999999999933,0.048195,0.049797999999999995,1.141566,1.0,3992.0,0.033260021578554094,0.01938377502653288,140.0,0
2022-07-07 14:30:17.389,-0.837418,20.904506,-2.047473,22.070303,0.112197,0.064241,0.062979,0.0012620000000000131,0.047956,0.04921800000000001,1.070844,1.0,3993.0,0.02631524073649338,0.1934662646161519,141.0,0
2022-07-07 14:30:18.389,-0.835974,20.906475,-2.048654,22.066496,0.113189,0.064934,0.063441,0.0014930000000000082,0.04825499999999999,0.049748,1.188714,1.0,3994.0,0.030939157824933863,0.05174819489416993,142.0,0
2022-07-07 14:30:19.389,-0.83453,20.904769,-2.047604,22.073848,0.111866,0.063653,0.062181,0.001472000000000001,0.04821299999999999,0.04968499999999999,1.075559,1.0,3995.0,0.030530551292155834,0.06427154425219761,143.0,0
2022-07-07 14:30:20.389,-0.82718,20.911463,-2.031986,22.070041,0.112831,0.064004,0.06237,0.0016340000000000035,0.048826999999999995,0.050461,1.004836,1.0,3996.0,0.03346440566887859,0.025647926871963156,144.0,0
2022-07-07 14:30:21.389,-0.824292,20.906606,-2.038023,22.065446,0.113924,0.064939,0.063131,0.0018079999999999902,0.048985,0.05079299999999999,0.688944,1.0,3997.0,0.036908504470664884,0.13120583908910555,145.0,0
2022-07-07 14:30:22.389,-0.82613,20.904637,-2.036317,22.068991,0.113281,0.065622,0.064275,0.001347000000000001,0.04765900000000001,0.04900600000000001,1.009551,1.0,3998.0,0.02826269408308856,0.13377892077449016,146.0,0
2022-07-07 14:30:23.389,-0.820092,20.906081,-2.032773,22.068334,0.112519,0.064766,0.062942,0.0018240000000000062,0.04775299999999999,0.049576999999999996,1.056699,1.0,3999.0,0.038195753235331205,0.17065862483143035,147.0,0
2022-07-07 14:30:24.389,-0.813792,20.898731,-2.031592,22.066628,0.112656,0.064446,0.06248,0.0019660000000000025,0.04821,0.050176000000000005,1.009551,1.0,4000.0,0.04077907531476224,0.24983465925522652,148.0,0
2022-07-07 14:30:25.389,-0.805786,20.905425,-2.029361,22.068466,0.112022,0.063721,0.061997,0.0017240000000000033,0.048301,0.050025,1.023696,1.0,4001.0,0.03569210384663168,0.0939244724146131,149.0,0
2022-07-07 14:30:26.389,-0.798435,20.9049,-2.029098,22.064396,0.112289,0.064325,0.063073,0.0012519999999999892,0.04796400000000001,0.049215999999999996,0.872822,1.0,4002.0,0.02610236630876658,0.19999063614219692,150.0,0
2022-07-07 14:30:27.389,-0.795023,20.90805,-2.023454,22.066103,0.11273,0.063983,0.0629,0.0010830000000000006,0.048747,0.04983,1.056699,1.0,4003.0,0.022216296053171426,0.31909449654742295,151.0,0
2022-07-07 14:30:28.389,-0.793841,20.906344,-2.019386,22.061114,0.112068,0.064109,0.061729,0.00238,0.047959,0.050339,0.684229,1.0,4004.0,0.04962468723936614,0.5209431206501103,152.0,0
2022-07-07 14:30:29.389,-0.801192,20.903325,-2.019648,22.061771,0.112463,0.064052,0.062312,0.0017399999999999985,0.048410999999999996,0.050150999999999994,1.018981,1.0,4005.0,0.035941502106915615,0.10156826000064467,153.0,0
2022-07-07 14:30:30.389,-0.792923,20.901487,-2.019779,22.05652,0.111683,0.063915,0.062816,0.0010990000000000028,0.047768000000000005,0.04886700000000001,1.150995,1.0,4006.0,0.02300655236659764,0.29487399319879015,154.0,0
2022-07-07 14:30:31.389,-0.784654,20.912251,-2.015579,22.05245,0.113208,0.064902,0.063672,0.001229999999999995,0.048306,0.049536,1.15571,1.0,4007.0,0.025462148342890158,0.21961262602436005,155.0,0
2022-07-07 14:30:32.389,-0.785441,20.912513,-2.012429,22.056257,0.111343,0.062891,0.061619,0.0012720000000000023,0.048451999999999995,0.049724,1.042555,1.0,4008.0,0.02625224444306859,0.19539703303890754,156.0,0
2022-07-07 14:30:33.389,-0.773103,20.907131,-2.00403,22.047724,0.112537,0.064635,0.0628,0.0018350000000000033,0.047902,0.049737,1.018981,1.0,4009.0,0.03830657787612474,0.17405528049598695,157.0,0
2022-07-07 14:30:34.389,-0.778091,20.906606,-1.997861,22.048906,0.113263,0.065847,0.063351,0.0024959999999999982,0.047416,0.049912,1.17457,1.0,4010.0,0.05263934875677496,0.6133392434483269,158.0,0
2022-07-07 14:30:35.389,-0.771791,20.905162,-2.001536,22.046805,0.113061,0.064472,0.063409,0.0010630000000000084,0.04858899999999999,0.049652,1.089703,1.0,4011.0,0.021876929409343663,0.32949571801645205,159.0,0
2022-07-07 14:30:36.389,-0.767853,20.907525,-1.995498,22.041161,0.113272,0.064829,0.063162,0.0016670000000000018,0.048443,0.05011,0.764381,1.0,4012.0,0.0344108661547354,0.05465591956696092,160.0,0
2022-07-07 14:30:37.389,-0.755909,20.912119,-1.99248,22.038798,0.113897,0.064892,0.062847,0.002045000000000005,0.04900499999999999,0.05105,0.91997,1.0,4013.0,0.04172958413255531,0.2789667289560671,161.0,0
2022-07-07 14:30:38.389,-0.750265,20.898862,-1.993792,22.034728,0.113502,0.064509,0.062816,0.001693,0.04899300000000001,0.05068600000000001,1.108562,1.0,4014.0,0.03455525166346899,0.05908117962292181,162.0,0
2022-07-07 14:30:39.389,-0.752628,20.905819,-1.987755,22.035122,0.11261,0.064251,0.063015,0.001236000000000001,0.048359,0.049595,0.901111,1.0,4015.0,0.02555831265508687,0.21666529361333342,163.0,0
2022-07-07 14:30:40.389,-0.747771,20.901618,-1.982505,22.032234,0.112032,0.064314,0.062585,0.0017289999999999944,0.04771800000000001,0.049447000000000005,1.122707,1.0,4016.0,0.036232947044154196,0.11050073286849749,164.0,0
2022-07-07 14:30:41.389,-0.741077,20.898206,-1.982373,22.02764,0.113529,0.065086,0.06322,0.0018660000000000065,0.048443,0.050309000000000006,1.042555,1.0,4017.0,0.03851870200644056,0.1805566562159291,165.0,0
2022-07-07 14:30:42.389,-0.737665,20.90595,-1.97883,22.028952,0.112344,0.064367,0.062842,0.0015249999999999986,0.047977000000000006,0.049502000000000004,1.061414,1.0,4018.0,0.03178540164241941,0.02581173495460365,166.0,0
2022-07-07 14:30:43.389,-0.731889,20.902668,-1.978173,22.024358,0.1125,0.063763,0.063,0.0007629999999999998,0.048737,0.0495,1.160425,1.0,4019.0,0.015655135623127737,0.5201869844742875,167.0,0
2022-07-07 14:30:44.389,-0.740815,20.907919,-1.971874,22.020813,0.11149,0.064036,0.062559,0.0014769999999999922,0.04745400000000001,0.048931,0.924685,1.0,4020.0,0.03112422294805588,0.046076148549031304,168.0,0
2022-07-07 14:30:45.389,-0.730183,20.905162,-1.967017,22.021995,0.111278,0.063983,0.062406,0.001576999999999995,0.047295000000000004,0.048872,1.259436,1.0,4021.0,0.033343200270635885,0.021933112192050075,169.0,0
2022-07-07 14:30:46.389,-0.728214,20.90175,-1.966624,22.018713,0.112206,0.06485,0.062916,0.0019340000000000052,0.047355999999999995,0.04929,1.122707,1.0,4022.0,0.04083873556179668,0.25166318145559075,170.0,0
2022-07-07 14:30:47.389,-0.72152,20.908444,-1.96413,22.018713,0.113143,0.064787,0.063026,0.0017609999999999987,0.048355999999999996,0.050116999999999995,1.391451,1.0,4023.0,0.03641665115701964,0.116131065717753,171.0,0
2022-07-07 14:30:48.389,-0.711283,20.908181,-1.96413,22.010837,0.111609,0.063674,0.06227,0.0014039999999999955,0.047935000000000005,0.049339,1.264151,1.0,4024.0,0.029289052069425805,0.10232215589627036,172.0,0
2022-07-07 14:30:49.389,-0.719027,20.905556,-1.964786,22.012674,0.11318,0.065522,0.063761,0.0017609999999999987,0.047658000000000006,0.049419000000000005,1.099133,1.0,4025.0,0.03694999895088018,0.1324776001366661,173.0,0
2022-07-07 14:30:50.389,-0.708264,20.903194,-1.95258,22.002435,0.113208,0.064614,0.06342,0.0011940000000000006,0.048594,0.049788,1.02841,1.0,4026.0,0.024570429056487306,0.24694286001986132,174.0,0
2022-07-07 14:30:51.389,-0.703407,20.908707,-1.94838,22.004667,0.112197,0.064403,0.06227,0.002133000000000003,0.047794,0.049927000000000006,1.207573,1.0,4027.0,0.04462809917355378,0.36780308757013924,175.0,0
2022-07-07 14:30:52.389,-0.698682,20.90175,-1.94418,22.003354,0.113015,0.064556,0.063178,0.0013780000000000042,0.048459,0.049837000000000006,1.240577,1.0,4028.0,0.028435823359471816,0.12847269525354899,176.0,0
2022-07-07 14:30:53.389,-0.698945,20.905556,-1.942342,22.004667,0.112877,0.064887,0.063388,0.0014990000000000003,0.047990000000000005,0.049489000000000005,1.066129,1.0,4029.0,0.031235023233522955,0.04268023934895204,177.0,0
2022-07-07 14:30:54.389,-0.693301,20.903456,-1.951792,22.000072,0.112987,0.064997,0.06363,0.0013669999999999932,0.047990000000000005,0.049357,0.929399,1.0,4030.0,0.028484507511824988,0.12698057851235778,178.0,0
2022-07-07 14:30:55.389,-0.686607,20.903981,-1.94208,22.00191,0.113079,0.064125,0.06301,0.0011150000000000049,0.048954,0.050069,1.004836,1.0,4031.0,0.02277601879276897,0.30193959849927976,179.0,0
2022-07-07 14:30:56.389,-0.696976,20.904375,-1.934861,22.003879,0.112675,0.064078,0.062863,0.0012149999999999939,0.048597,0.049811999999999995,1.160425,1.0,4032.0,0.025001028848923697,0.2337454409832338,180.0,0
2022-07-07 14:30:57.389,-0.688051,20.908575,-1.934468,22.006111,0.113502,0.064062,0.062821,0.0012409999999999921,0.04944000000000001,0.050681000000000004,0.839818,1.0,4033.0,0.025100624987358502,0.23069292680082565,181.0,0
2022-07-07 14:30:58.389,-0.681619,20.908181,-1.92318,22.004404,0.111885,0.064246,0.062685,0.001560999999999993,0.047639,0.049199999999999994,1.127421,1.0,4034.0,0.03276658270361026,0.004260405912141829,182.0,0
2022-07-07 14:30:59.389,-0.678206,20.902537,-1.91478,22.005717,0.112004,0.064792,0.063257,0.0015350000000000086,0.047212000000000004,0.04874700000000001,1.070844,1.0,4035.0,0.03251223180056358,0.0035351748308458664,183.0,0
2022-07-07 14:31:00.389,-0.671512,20.896237,-1.919899,22.003748,0.114586,0.065522,0.064527,0.0009949999999999959,0.049063999999999997,0.05005899999999999,1.056699,1.0,4036.0,0.020279221440945603,0.3784637433789416,184.0,0
2022-07-07 14:31:01.389,-0.674269,20.898599,-1.916749,22.007686,0.112638,0.064419,0.063015,0.0014040000000000025,0.048219,0.049623,1.160425,1.0,4037.0,0.029116549149730456,0.10760918426054333,185.0,0
2022-07-07 14:31:02.389,-0.669937,20.898993,-1.917274,22.004404,0.112206,0.064545,0.062837,0.0017080000000000012,0.047660999999999995,0.049368999999999996,1.080273,1.0,4038.0,0.035835676220049545,0.09832481075049082,186.0,0
2022-07-07 14:31:03.389,-0.667575,20.898468,-1.912155,22.006242,0.11284,0.064629,0.063525,0.0011040000000000078,0.04821099999999999,0.049315,1.000122,1.0,4039.0,0.02289886335352211,0.2981745452570186,187.0,0
2022-07-07 14:31:04.389,-0.666656,20.908969,-1.914911,22.012412,0.112886,0.064897,0.062952,0.0019450000000000023,0.047989000000000004,0.049934000000000006,1.183999,1.0,4040.0,0.040529276932694355,0.24217860836823402,188.0,0
2022-07-07 14:31:05.389,-0.656418,20.904506,-1.902443,22.009918,0.112693,0.064503,0.063414,0.0010890000000000066,0.04819,0.049279,1.094418,1.0,4041.0,0.022597580461082085,0.3074085408369991,189.0,0
2022-07-07 14:31:06.389,-0.655499,20.897024,-1.900737,22.014381,0.11296,0.063989,0.063262,0.0007270000000000054,0.048971,0.049698000000000006,0.929399,1.0,4042.0,0.014845217675406464,0.545010095699874,190.0,0
2022-07-07 14:31:07.389,-0.650643,20.902931,-1.89798,22.015694,0.113143,0.064976,0.063519,0.001457,0.04816699999999999,0.04962399999999999,1.04727,1.0,4043.0,0.030248297624979246,0.07292231460969723,191.0,0
2022-07-07 14:31:08.389,-0.655631,20.894924,-1.900737,22.013462,0.112565,0.06434,0.062674,0.0016660000000000008,0.048225000000000004,0.049891000000000005,1.160425,1.0,4044.0,0.034545680753120735,0.05878784154741257,192.0,0
2022-07-07 14:31:09.389,-0.644999,20.900962,-1.891418,22.0174,0.112004,0.064283,0.063047,0.001236000000000001,0.047721,0.048957,1.108562,1.0,4045.0,0.02590000419093921,0.2061928167122251,193.0,0
2022-07-07 14:31:10.389,-0.641586,20.906738,-1.893387,22.012281,0.113639,0.065763,0.063241,0.0025219999999999965,0.047876,0.050398,1.160425,1.0,4046.0,0.052676650583787545,0.6144825041989452,194.0,0
2022-07-07 14:31:11.389,-0.636599,20.905031,-1.882755,22.02042,0.112206,0.064682,0.062501,0.0021810000000000024,0.047524,0.049705,1.344303,1.0,4047.0,0.04589163598106265,0.4065291274099294,195.0,0
2022-07-07 14:31:12.389,-0.631874,20.905556,-1.880393,22.018319,0.113401,0.064608,0.063315,0.0012930000000000025,0.048793,0.050086000000000006,1.051984,1.0,4048.0,0.026499159732754077,0.1878293458226834,196.0,0
2022-07-07 14:31:13.389,-0.627936,20.90385,-1.872649,22.019238,0.113639,0.064477,0.063294,0.0011830000000000035,0.049162,0.050345,0.948259,1.0,4049.0,0.024062811463905855,0.2625007915315237,197.0,0
2022-07-07 14:31:14.389,-0.626624,20.906475,-1.874487,22.016219,0.111857,0.063815,0.063168,0.0006469999999999948,0.048042,0.048688999999999996,1.179284,1.0,4050.0,0.013467102387444472,0.5872478423395304,198.0,0
2022-07-07 14:31:15.389,-0.626886,20.907394,-1.878162,22.021995,0.11295,0.064698,0.062186,0.0025120000000000073,0.04825199999999999,0.050764,1.169855,1.0,4051.0,0.052058939340559295,0.5955503210820117,199.0,0
2022-07-07 14:31:16.389,-0.629774,20.899912,-1.868449,22.020026,0.112647,0.063989,0.063152,0.0008370000000000044,0.04865799999999999,0.049495,1.240577,1.0,4052.0,0.017201339937113473,0.4727974905489618,200.0,0
2022-07-07 14:31:17.389,-0.619405,20.904112,-1.856637,22.021864,0.112316,0.06423,0.062249,0.0019809999999999967,0.048086000000000004,0.050067,1.02841,1.0,4053.0,0.04119616528375645,0.2626180167799601,201.0,0
2022-07-07 14:31:18.389,-0.615598,20.9028,-1.861887,22.020157,0.112675,0.064094,0.062779,0.0013149999999999967,0.048581,0.049895999999999996,1.089703,1.0,4054.0,0.027067638219916774,0.1704060935588022,202.0,0
2022-07-07 14:31:19.389,-0.612448,20.89243,-1.856768,22.017794,0.112399,0.064787,0.062763,0.002023999999999998,0.047612,0.049636,0.943544,1.0,4055.0,0.04250939869363405,0.30286720386152166,203.0,0
2022-07-07 14:31:20.389,-0.601685,20.903325,-1.853881,22.021601,0.112179,0.064603,0.062832,0.0017709999999999948,0.04757600000000001,0.049347,1.16514,1.0,4056.0,0.03722386867604083,0.1408714117173464,204.0,0
2022-07-07 14:31:21.389,-0.599716,20.910413,-1.849549,22.020945,0.113079,0.06474,0.063598,0.0011420000000000041,0.04833899999999999,0.049481,0.858677,1.0,4057.0,0.023624327678940925,0.27593984643260916,205.0,0
2022-07-07 14:31:22.389,-0.601685,20.904112,-1.842724,22.022651,0.112399,0.06402,0.062805,0.0012149999999999939,0.048379000000000005,0.049594,0.967118,1.0,4058.0,0.0251136833402231,0.23029270237501454,206.0,0
2022-07-07 14:31:23.389,-0.598535,20.902143,-1.838918,22.023439,0.113235,0.064902,0.063372,0.0015300000000000036,0.048333,0.049863000000000005,1.221718,1.0,4059.0,0.031654735796747706,0.029816502140736167,207.0,0
2022-07-07 14:31:24.389,-0.596435,20.902406,-1.836293,22.032234,0.112454,0.063957,0.062926,0.0010310000000000041,0.048497,0.049528,0.934114,1.0,4060.0,0.02125860860241668,0.3484465836030546,208.0,0
2022-07-07 14:31:25.389,-0.596435,20.900568,-1.838787,22.025539,0.113162,0.064729,0.063288,0.0014409999999999978,0.048433000000000004,0.049874,0.981262,1.0,4061.0,0.029751827228806163,0.08813859657886347,209.0,0
2022-07-07 14:31:26.389,-0.58436,20.895843,-1.833143,22.02462,0.11329,0.064897,0.063168,0.0017289999999999944,0.048393000000000005,0.050122,1.150995,1.0,4062.0,0.03572756953341311,0.09501145744827544,210.0,0
2022-07-07 14:31:27.389,-0.583966,20.903456,-1.8317,22.023045,0.112757,0.064414,0.062763,0.0016509999999999997,0.048343,0.049994,1.29244,1.0,4063.0,0.034151083898725794,0.046693873715892176,211.0,0
2022-07-07 14:31:28.389,-0.577928,20.9028,-1.829993,22.027902,0.112335,0.064099,0.062517,0.001582,0.048236,0.049818,0.820959,1.0,4064.0,0.032796401102887826,0.0051743076770285334,212.0,0
2022-07-07 14:31:29.389,-0.577928,20.907,-1.819756,22.02764,0.113382,0.064619,0.063236,0.0013829999999999953,0.048763,0.050145999999999996,1.066129,1.0,4065.0,0.028361086047083817,0.1307633132393936,213.0,0
2022-07-07 14:31:30.389,-0.572284,20.898468,-1.823562,22.032497,0.112381,0.064446,0.06279,0.0016560000000000047,0.04793499999999999,0.049590999999999996,1.03784,1.0,4066.0,0.034546061415220396,0.058799508430046554,214.0,0
2022-07-07 14:31:31.389,-0.576747,20.903325,-1.819493,22.031709,0.112509,0.064188,0.0627,0.0014879999999999893,0.048321,0.04980899999999999,1.226432,1.0,4067.0,0.03079342742436135,0.05621467443390438,215.0,0
2022-07-07 14:31:32.389,-0.563621,20.893218,-1.813981,22.027377,0.112344,0.063999,0.062695,0.0013039999999999996,0.048345,0.049649,1.132136,1.0,4068.0,0.026972241757332552,0.1733298922076878,216.0,0
2022-07-07 14:31:33.389,-0.570709,20.899912,-1.815687,22.033809,0.113364,0.064813,0.06374,0.0010729999999999906,0.04855100000000001,0.049624,1.250006,1.0,4069.0,0.022100016477178908,0.3226583400901514,217.0,0
2022-07-07 14:31:34.389,-0.568872,20.894924,-1.809125,22.028296,0.114374,0.065448,0.063845,0.0016030000000000072,0.048926,0.050529000000000004,0.830388,1.0,4070.0,0.032763096041040884,0.0041535434663728665,218.0,0
2022-07-07 14:31:35.389,-0.56139,20.908707,-1.803744,22.030396,0.11284,0.064041,0.062952,0.0010890000000000066,0.048798999999999995,0.049888,0.820959,1.0,4071.0,0.02231557377049194,0.31605174162860294,219.0,0
2022-07-07 14:31:36.389,-0.555484,20.9091,-1.801512,22.033547,0.11296,0.064067,0.062422,0.0016450000000000006,0.048893000000000006,0.050538000000000007,1.108562,1.0,4072.0,0.03364420992350801,0.03115873327408991,220.0,0
2022-07-07 14:31:37.389,-0.554171,20.906213,-1.799937,22.033678,0.112684,0.064519,0.063477,0.0010420000000000013,0.048165,0.049207,0.868107,1.0,4073.0,0.02163351741892624,0.33695603289004283,221.0,0
2022-07-07 14:31:38.389,-0.536714,20.900962,-1.784844,22.036041,0.112289,0.064745,0.062837,0.001907999999999993,0.047544,0.049451999999999996,1.051984,1.0,4074.0,0.04013040277631702,0.2299535458460067,222.0,0
2022-07-07 14:31:39.389,-0.54774,20.911594,-1.7897,22.033416,0.113897,0.064272,0.063756,0.0005160000000000026,0.049625,0.050141000000000005,1.070844,1.0,4075.0,0.010397775359690536,0.6813194040477232,223.0,0
2022-07-07 14:31:40.389,-0.551152,20.903587,-1.786156,22.036304,0.112261,0.064183,0.062522,0.0016610000000000097,0.048077999999999996,0.049739000000000005,1.150995,1.0,4076.0,0.03454730755631377,0.05883770131001764,224.0,0
2022-07-07 14:31:41.389,-0.541308,20.911463,-1.784581,22.038141,0.112151,0.063359,0.062868,0.0004910000000000053,0.048792,0.04928300000000001,1.014266,1.0,4077.0,0.010062918861312182,0.6915823944250112,225.0,0
2022-07-07 14:31:42.389,-0.539208,20.90595,-1.785369,22.040242,0.112712,0.064235,0.062606,0.0016290000000000054,0.048477000000000006,0.05010600000000001,1.108562,1.0,4078.0,0.03360287140558615,0.029891752302545482,226.0,0
2022-07-07 14:31:43.389,-0.539602,20.913432,-1.775525,22.037748,0.113851,0.06527,0.064002,0.0012679999999999914,0.048581,0.04984899999999999,0.943544,1.0,4079.0,0.026100201720801765,0.20005697842780656,227.0,0
