Time,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),reading_interval_s,elapsed_runtime_s,Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
2022-07-07 14:31:44.389,-0.526739,20.915663,-1.772375,22.038535,0.111986,0.063821,0.062244,0.001577000000000002,0.048165,0.049742,0.872822,1.0,4080.0,0.03274093759083175,0.003474410875626388,228.0,0
2022-07-07 14:31:45.389,-0.528577,20.907525,-1.773425,22.041817,0.111572,0.063863,0.062013,0.0018500000000000044,0.047709,0.049559000000000006,0.929399,1.0,4081.0,0.03877593795849936,0.18844066059827513,229.0,0
2022-07-07 14:31:46.389,-0.53002,20.919995,-1.772638,22.043917,0.111885,0.06495,0.062532,0.0024179999999999896,0.046935000000000004,0.049352999999999994,1.056699,1.0,4082.0,0.05151695926367797,0.5789392165024316,230.0,0
2022-07-07 14:31:47.389,-0.514795,20.9091,-1.7645,22.046543,0.112776,0.064482,0.062317,0.0021650000000000003,0.048294000000000004,0.050459000000000004,1.278295,1.0,4083.0,0.044828657210891396,0.37394997501969396,231.0,0
2022-07-07 14:31:48.389,-0.52057,20.916057,-1.765419,22.046543,0.11295,0.064446,0.062648,0.001798000000000008,0.04850399999999999,0.050302,1.202858,1.0,4084.0,0.03706834346974556,0.13610473195044936,232.0,0
2022-07-07 14:31:49.389,-0.516501,20.905425,-1.7561,22.044968,0.112528,0.06453,0.063651,0.0008790000000000048,0.047998,0.048877000000000004,1.127421,1.0,4085.0,0.018312881518365066,0.4387299403966246,233.0,0
2022-07-07 14:31:50.389,-0.513351,20.911857,-1.752031,22.048775,0.113061,0.064603,0.062653,0.0019499999999999934,0.048458,0.050407999999999994,1.15571,1.0,4086.0,0.04024020305825529,0.23331880601689559,234.0,0
2022-07-07 14:31:51.389,-0.515189,20.913957,-1.753869,22.050875,0.114264,0.065732,0.06353,0.0022019999999999956,0.048532000000000006,0.050734,1.188714,1.0,4087.0,0.045371190736200016,0.39057804219642,235.0,0
2022-07-07 14:31:52.389,-0.503113,20.924195,-1.740875,22.053894,0.113116,0.064724,0.063614,0.0011099999999999999,0.04839199999999999,0.04950199999999999,1.075559,1.0,4088.0,0.02293720166139731,0.2969995174862864,236.0,0
2022-07-07 14:31:53.389,-0.497994,20.915532,-1.747306,22.054419,0.112491,0.064551,0.062443,0.0021079999999999988,0.047939999999999997,0.050047999999999995,0.948259,1.0,4089.0,0.043970714002628204,0.34765494137601083,237.0,0
2022-07-07 14:31:54.389,-0.495107,20.906213,-1.745731,22.054288,0.112491,0.06413,0.062994,0.001136000000000012,0.04836099999999999,0.049497,0.981262,1.0,4090.0,0.02348951656259072,0.28007166169244124,238.0,0
2022-07-07 14:31:55.389,-0.496419,20.909757,-1.736019,22.055863,0.112813,0.064514,0.062963,0.0015509999999999968,0.048298999999999995,0.04984999999999999,0.957688,1.0,4091.0,0.03211180124223596,0.015807939393548187,239.0,0
2022-07-07 14:31:56.389,-0.4913,20.907525,-1.73615,22.060589,0.113594,0.064503,0.063199,0.0013039999999999996,0.049090999999999996,0.050394999999999995,0.976548,1.0,4092.0,0.026562372688014334,0.18589193694844108,240.0,0
2022-07-07 14:31:57.389,-0.489069,20.90805,-1.7225,22.063477,0.113529,0.064887,0.063325,0.001561999999999994,0.048642000000000005,0.050204,0.976548,1.0,4093.0,0.03211150628045133,0.0158169796539942,241.0,0
2022-07-07 14:31:58.389,-0.484344,20.917239,-1.726963,22.057045,0.112032,0.063464,0.061897,0.0015670000000000059,0.048568,0.050135000000000006,0.905825,1.0,4094.0,0.03226337787477621,0.011162279151874732,242.0,0
2022-07-07 14:31:59.389,-0.482113,20.915663,-1.7309,22.059933,0.111811,0.064256,0.061997,0.002258999999999997,0.047555,0.049814,0.872822,1.0,4095.0,0.047501892505677455,0.45588175248102547,243.0,0
2022-07-07 14:32:00.389,-0.481456,20.912382,-1.725125,22.066496,0.113584,0.064403,0.062716,0.001687000000000008,0.049181,0.05086800000000001,1.061414,1.0,4096.0,0.03430116709365231,0.051293761706069585,244.0,0
2022-07-07 14:32:01.389,-0.478962,20.917895,-1.718432,22.064396,0.112335,0.063716,0.062091,0.0016249999999999945,0.04861900000000001,0.050244000000000004,0.877537,1.0,4097.0,0.033422459893048005,0.024362334100725525,245.0,0
2022-07-07 14:32:02.389,-0.475156,20.914482,-1.719613,22.059014,0.113759,0.065637,0.064401,0.001236000000000001,0.048122,0.049358,1.099133,1.0,4098.0,0.025684184277788187,0.21280746418845065,246.0,0
2022-07-07 14:32:03.389,-0.467018,20.914876,-1.716725,22.061771,0.113336,0.064682,0.062858,0.0018240000000000062,0.048654,0.05047800000000001,1.084988,1.0,4099.0,0.03748843900935168,0.14898020697153647,247.0,0
2022-07-07 14:32:04.389,-0.457699,20.913432,-1.710688,22.061246,0.114007,0.065034,0.063603,0.0014309999999999878,0.048973,0.05040399999999999,1.188714,1.0,4100.0,0.029219585902723645,0.10445121895421894,248.0,0
2022-07-07 14:32:05.389,-0.458749,20.911726,-1.710163,22.058226,0.112408,0.064151,0.062154,0.0019969999999999988,0.048256999999999994,0.05025399999999999,1.16514,1.0,4101.0,0.04138173981516016,0.2683056759392999,249.0,0
2022-07-07 14:32:06.389,-0.463081,20.920651,-1.699269,22.058226,0.113125,0.064535,0.062695,0.0018399999999999944,0.04859000000000001,0.05043,0.91997,1.0,4102.0,0.03786709472947653,0.16058559623758417,250.0,0
2022-07-07 14:32:07.389,-0.452187,20.921308,-1.700057,22.057964,0.112904,0.064461,0.062968,0.0014930000000000082,0.048443,0.04993600000000001,1.127421,1.0,4103.0,0.03081909008339543,0.05542814162358756,251.0,0
2022-07-07 14:32:08.389,-0.451662,20.911463,-1.700319,22.053763,0.113143,0.064829,0.063367,0.001461999999999991,0.048313999999999996,0.04977599999999999,1.103847,1.0,4104.0,0.030259753699679006,0.07257119828083836,252.0,0
2022-07-07 14:32:09.389,-0.44628,20.909363,-1.701763,22.057176,0.113263,0.064356,0.062952,0.0014040000000000025,0.048907000000000006,0.05031100000000001,1.183999,1.0,4105.0,0.028706960006542943,0.12016264956742062,253.0,0
2022-07-07 14:32:10.389,-0.444311,20.916845,-1.694019,22.052582,0.113437,0.064734,0.063073,0.0016609999999999958,0.048702999999999996,0.05036399999999999,1.113277,1.0,4106.0,0.034103975032851425,0.04525003780559933,254.0,0
2022-07-07 14:32:11.389,-0.436174,20.912907,-1.686013,22.051925,0.113695,0.065133,0.063551,0.001582,0.04856200000000001,0.05014400000000001,1.29244,1.0,4107.0,0.032576241171262066,0.00157335668272518,255.0,0
2022-07-07 14:32:12.389,-0.430661,20.916582,-1.687063,22.047462,0.11352,0.064629,0.062968,0.0016610000000000097,0.04889099999999999,0.050552,1.325443,1.0,4108.0,0.033972838092121614,0.04123083206423006,256.0,0
2022-07-07 14:32:13.389,-0.427642,20.910675,-1.682207,22.048906,0.114668,0.065695,0.064065,0.0016300000000000064,0.048973,0.05060300000000001,0.967118,1.0,4109.0,0.03328296647200568,0.020087011254116938,257.0,0
2022-07-07 14:32:14.389,-0.423311,20.91632,-1.677613,22.045099,0.112271,0.064687,0.062564,0.002123,0.047584,0.049707,1.103847,1.0,4110.0,0.04461489965325207,0.36739853651469523,258.0,0
2022-07-07 14:32:15.389,-0.421604,20.916188,-1.679976,22.044836,0.111618,0.064025,0.062249,0.0017759999999999998,0.047592999999999996,0.049368999999999996,1.061414,1.0,4111.0,0.0373156280203387,0.14368373661507383,259.0,0
2022-07-07 14:32:16.389,-0.41386,20.915007,-1.676694,22.044968,0.113006,0.065034,0.063336,0.0016979999999999912,0.047972,0.04966999999999999,1.094418,1.0,4112.0,0.03539490963667044,0.08481579054106758,260.0,0
2022-07-07 14:32:17.389,-0.417535,20.914088,-1.667638,22.03906,0.114475,0.065233,0.06363,0.0016029999999999933,0.049241999999999994,0.05084499999999999,0.816244,1.0,4113.0,0.032552850151290405,0.0022902662067950663,261.0,0
2022-07-07 14:32:18.389,-0.409923,20.918157,-1.66567,22.039848,0.113483,0.064698,0.0627,0.0019979999999999998,0.048784999999999995,0.050782999999999995,0.976548,1.0,4114.0,0.04095437215594638,0.2552073182985908,262.0,0
2022-07-07 14:32:19.389,-0.404279,20.912513,-1.663832,22.036172,0.114283,0.064908,0.063152,0.0017559999999999937,0.049375,0.051130999999999996,1.033125,1.0,4115.0,0.03556383668178859,0.08999322220778816,263.0,0
2022-07-07 14:32:20.389,-0.401916,20.916451,-1.660157,22.036697,0.113557,0.064866,0.063467,0.0013989999999999975,0.04869100000000001,0.05009000000000001,1.117992,1.0,4116.0,0.02873161915715101,0.1194068732076119,264.0,0
2022-07-07 14:32:21.389,-0.401916,20.918289,-1.658713,22.034728,0.114117,0.0657,0.063693,0.002006999999999995,0.048417,0.050424,0.646511,1.0,4117.0,0.04145152629187481,0.27044455615352825,265.0,0
2022-07-07 14:32:22.389,-0.396535,20.910938,-1.655038,22.037485,0.112353,0.063941,0.062244,0.0016969999999999971,0.048412,0.050108999999999994,0.872822,1.0,4118.0,0.035052568524982904,0.07432340484147915,266.0,0
2022-07-07 14:32:23.389,-0.394303,20.914351,-1.657401,22.039454,0.113373,0.064446,0.062895,0.0015509999999999968,0.048927,0.050477999999999995,1.03784,1.0,4119.0,0.03169964028776972,0.02844022794122758,267.0,0
2022-07-07 14:32:24.389,-0.39076,20.917764,-1.648082,22.039979,0.114044,0.065149,0.063661,0.0014880000000000032,0.04889500000000001,0.05038300000000001,0.957688,1.0,4120.0,0.03043193717277493,0.06729396061016657,268.0,0
2022-07-07 14:32:25.389,-0.381966,20.920914,-1.645982,22.043524,0.112822,0.065049,0.062832,0.0022169999999999968,0.04777300000000001,0.04999000000000001,1.28301,1.0,4121.0,0.04640599489261934,0.42229367307454435,269.0,0
2022-07-07 14:32:26.389,-0.381178,20.924064,-1.640076,22.041423,0.114834,0.065296,0.064774,0.0005220000000000086,0.049538,0.05006000000000001,1.245292,1.0,4122.0,0.010537152546478705,0.6770476436555919,270.0,0
2022-07-07 14:32:27.389,-0.375928,20.923408,-1.63732,22.040373,0.111701,0.063506,0.061986,0.0015200000000000075,0.04819499999999999,0.049714999999999995,0.787955,1.0,4123.0,0.03153788696157374,0.03339779286316602,271.0,0
2022-07-07 14:32:28.389,-0.36884,20.920258,-1.639289,22.035253,0.112225,0.063999,0.062601,0.0013979999999999965,0.048226000000000005,0.049624,0.797385,1.0,4124.0,0.02898791133597355,0.11155179445666019,272.0,0
2022-07-07 14:32:29.389,-0.372121,20.917107,-1.628657,22.038273,0.113318,0.064708,0.063535,0.0011730000000000074,0.04861,0.04978300000000001,0.858677,1.0,4125.0,0.02413034086935071,0.26043108811641646,273.0,0
2022-07-07 14:32:30.389,-0.370546,20.921833,-1.625245,22.040898,0.113208,0.064545,0.063262,0.0012830000000000064,0.048663,0.049946000000000004,1.245292,1.0,4126.0,0.026364458326483774,0.19195779858693962,274.0,0
2022-07-07 14:32:31.389,-0.372646,20.920258,-1.622226,22.037485,0.112721,0.064551,0.062385,0.0021659999999999943,0.048170000000000004,0.050336,1.235862,1.0,4127.0,0.04496481285420677,0.3781229985803125,275.0,0
2022-07-07 14:32:32.389,-0.360177,20.918289,-1.615926,22.036435,0.112886,0.065359,0.063351,0.002007999999999996,0.047527,0.049534999999999996,1.268866,1.0,4128.0,0.042248779666722684,0.2948795118851595,276.0,0
2022-07-07 14:32:33.389,-0.352565,20.918289,-1.611332,22.034072,0.113428,0.064361,0.062947,0.0014139999999999986,0.049067,0.050481,0.948259,1.0,4129.0,0.028817151707834,0.11678539281569611,277.0,0
2022-07-07 14:32:34.389,-0.351252,20.912644,-1.609495,22.033809,0.113511,0.064661,0.063026,0.0016349999999999976,0.048850000000000005,0.050485,0.962403,1.0,4130.0,0.03346912038648129,0.025792427879476776,278.0,0
2022-07-07 14:32:35.389,-0.350989,20.924852,-1.608707,22.033284,0.113465,0.064892,0.063178,0.0017140000000000072,0.04857299999999999,0.050287,0.811529,1.0,4131.0,0.035286367192325266,0.08148908173524605,279.0,0
2022-07-07 14:32:36.389,-0.348102,20.913957,-1.60267,22.033284,0.113244,0.065013,0.063157,0.0018559999999999965,0.048230999999999996,0.05008699999999999,0.948259,1.0,4132.0,0.03848067672914241,0.17939122249463502,280.0,0
2022-07-07 14:32:37.389,-0.352302,20.919339,-1.602408,22.036435,0.112849,0.064719,0.063215,0.0015040000000000053,0.048130000000000006,0.04963400000000001,1.245292,1.0,4133.0,0.031248052190895787,0.04228091586324689,281.0,0
2022-07-07 14:32:38.389,-0.347183,20.926689,-1.597551,22.034466,0.114338,0.065664,0.06406,0.0016039999999999943,0.048673999999999995,0.05027799999999999,1.160425,1.0,4134.0,0.03295326142783758,0.009981907390141043,282.0,0
2022-07-07 14:32:39.389,-0.341277,20.917501,-1.593745,22.036172,0.11341,0.064698,0.062979,0.0017190000000000122,0.04871199999999999,0.050431000000000004,0.886966,1.0,4135.0,0.03528832139264698,0.08154897586659526,283.0,0
2022-07-07 14:32:40.389,-0.336814,20.917107,-1.593614,22.034466,0.112528,0.064367,0.062627,0.0017399999999999916,0.04816100000000001,0.049901,0.886966,1.0,4136.0,0.036128067771271775,0.10728629631558029,284.0,0
2022-07-07 14:32:41.389,-0.331301,20.921308,-1.586789,22.032103,0.113695,0.065354,0.063367,0.0019869999999999888,0.04834100000000001,0.050328,1.004836,1.0,4137.0,0.04110297463903,0.2597618240684181,285.0,0
2022-07-07 14:32:42.389,-0.327364,20.919076,-1.582195,22.036304,0.114099,0.06601,0.063215,0.002795000000000006,0.04808900000000001,0.05088400000000001,0.990692,1.0,4138.0,0.05812019130796434,0.7813211540120897,286.0,0
2022-07-07 14:32:43.389,-0.329201,20.915926,-1.581276,22.033809,0.112463,0.06434,0.063341,0.0009989999999999999,0.048123,0.049122,0.934114,1.0,4139.0,0.020758872911644913,0.3637629433285362,287.0,0
2022-07-07 14:32:44.389,-0.326445,20.917895,-1.578258,22.037879,0.113153,0.064834,0.062826,0.002007999999999996,0.048319,0.050327,0.896396,1.0,4140.0,0.04155629139072839,0.2736554933956512,288.0,0
2022-07-07 14:32:45.389,-0.325001,20.914219,-1.578783,22.036435,0.113189,0.065055,0.062769,0.0022859999999999964,0.048133999999999996,0.05041999999999999,1.033125,1.0,4141.0,0.04749143035213455,0.4555610987632195,289.0,0
2022-07-07 14:32:46.389,-0.323295,20.915532,-1.576945,22.04418,0.112831,0.064834,0.062401,0.0024330000000000046,0.047997,0.05043,1.042555,1.0,4142.0,0.050689612067169564,0.5535819176070462,290.0,0
2022-07-07 14:32:47.389,-0.321457,20.916976,-1.576551,22.041948,0.113254,0.065081,0.06321,0.0018709999999999977,0.048172999999999994,0.05004399999999999,1.16514,1.0,4143.0,0.03883837754805492,0.190354366648102,291.0,0
2022-07-07 14:32:48.389,-0.317257,20.913826,-1.575895,22.039717,0.1133,0.064136,0.062401,0.0017350000000000004,0.049164,0.050899,1.132136,1.0,4144.0,0.03528933184175736,0.08157994504159038,292.0,0
2022-07-07 14:32:49.389,-0.314501,20.93194,-1.572745,22.043786,0.113355,0.064524,0.062254,0.002270000000000001,0.048831,0.051101,1.009551,1.0,4145.0,0.046485910878112734,0.4247430118034692,293.0,0
2022-07-07 14:32:50.389,-0.313845,20.916188,-1.572745,22.043655,0.114154,0.064782,0.063546,0.001236000000000001,0.049372,0.050608,0.901111,1.0,4146.0,0.025033925424827356,0.2327371964259981,294.0,0
2022-07-07 14:32:51.389,-0.306363,20.915532,-1.573401,22.042605,0.112179,0.064204,0.062874,0.0013299999999999979,0.047975000000000004,0.049305,0.924685,1.0,4147.0,0.02772219443054856,0.15034465194533286,295.0,0
2022-07-07 14:32:52.389,-0.304394,20.917632,-1.559358,22.045624,0.112914,0.064608,0.063015,0.0015929999999999972,0.048306,0.049899,0.943544,1.0,4148.0,0.03297658724408465,0.010696818490404603,296.0,0
2022-07-07 14:32:53.389,-0.309119,20.915532,-1.561458,22.047068,0.113189,0.064787,0.063141,0.0016459999999999947,0.048402,0.050047999999999995,0.750237,1.0,4149.0,0.03400615664318316,0.042252009704759175,297.0,0
2022-07-07 14:32:54.389,-0.307807,20.913826,-1.564345,22.045755,0.11329,0.064734,0.062942,0.001792000000000002,0.048556,0.050348000000000004,1.212288,1.0,4150.0,0.03690508062689214,0.131100901971674,298.0,0
2022-07-07 14:32:55.389,-0.303607,20.918157,-1.548858,22.04523,0.113088,0.064635,0.062207,0.0024279999999999996,0.048452999999999996,0.050880999999999996,1.014266,1.0,4151.0,0.05010938209435753,0.5357984949874395,299.0,0
2022-07-07 14:32:56.389,-0.302425,20.916188,-1.553583,22.048118,0.113272,0.06444,0.062753,0.001686999999999994,0.048832,0.050518999999999994,1.04727,1.0,4152.0,0.03454631089631999,0.05880715475656806,300.0,0
2022-07-07 14:32:57.389,-0.291006,20.928002,-1.556602,22.046543,0.113474,0.064566,0.063273,0.0012930000000000025,0.04890800000000001,0.05020100000000001,1.080273,1.0,4153.0,0.026436852113108065,0.1897390071371735,301.0,0
2022-07-07 14:32:58.389,-0.294025,20.928264,-1.551745,22.046805,0.113189,0.064467,0.063336,0.0011309999999999931,0.048722,0.049852999999999995,0.872822,1.0,4154.0,0.02321285635120976,0.2885509986649406,302.0,0
2022-07-07 14:32:59.389,-0.284181,20.920389,-1.544658,22.044311,0.112252,0.064309,0.062469,0.0018400000000000083,0.047943,0.04978300000000001,1.240577,1.0,4155.0,0.03837810779242467,0.1762475952523963,303.0,0
2022-07-07 14:33:00.389,-0.285625,20.924195,-1.548595,22.047856,0.112638,0.064293,0.062553,0.0017400000000000054,0.048345,0.050085000000000005,0.967118,1.0,4156.0,0.035990567989078834,0.10307207634864124,304.0,0
2022-07-07 14:33:01.389,-0.286412,20.921964,-1.549645,22.039585,0.113024,0.06474,0.062338,0.0024020000000000083,0.048283999999999994,0.050686,1.235862,1.0,4157.0,0.04974629802216027,0.5246703599291296,305.0,0
2022-07-07 14:33:02.389,-0.282737,20.912776,-1.551089,22.04418,0.112574,0.064598,0.062564,0.002034000000000008,0.04797599999999999,0.05001,1.207573,1.0,4158.0,0.04239531442149381,0.29937064401321245,306.0,0
2022-07-07 14:33:03.389,-0.280375,20.911332,-1.550302,22.042736,0.11374,0.06528,0.063593,0.001687000000000008,0.04845999999999999,0.050147,1.306584,1.0,4159.0,0.03481149790553245,0.06693485046177172,307.0,0
2022-07-07 14:33:04.389,-0.280768,20.91947,-1.546889,22.043655,0.112675,0.065123,0.062758,0.002365000000000006,0.047552,0.049917,1.146281,1.0,4160.0,0.049733981031691084,0.5242928574608348,308.0,0
2022-07-07 14:33:05.389,-0.271318,20.91737,-1.545314,22.047462,0.113823,0.065165,0.063808,0.001356999999999997,0.04865799999999999,0.05001499999999999,1.113277,1.0,4161.0,0.02788795495180742,0.14526427081833515,309.0,0
2022-07-07 14:33:06.389,-0.270268,20.925377,-1.549777,22.047724,0.112574,0.064918,0.062758,0.002160000000000009,0.04765599999999999,0.049816,1.084988,1.0,4162.0,0.045323876870134706,0.3891279232514626,310.0,0
2022-07-07 14:33:07.389,-0.265674,20.920651,-1.54177,22.047856,0.112427,0.064713,0.062448,0.00226500000000001,0.04771399999999999,0.049979,0.858677,1.0,4163.0,0.04746934926123882,0.4548843371519611,311.0,0
2022-07-07 14:33:08.389,-0.262787,20.926821,-1.543739,22.054419,0.113244,0.064461,0.062737,0.0017240000000000033,0.04878299999999999,0.050506999999999996,0.882251,1.0,4164.0,0.03533945555919981,0.08311618289952971,312.0,0
2022-07-07 14:33:09.389,-0.263049,20.92052,-1.548464,22.052844,0.112436,0.063983,0.062543,0.0014399999999999968,0.048452999999999996,0.04989299999999999,0.905825,1.0,4165.0,0.029718908655632082,0.08914751532870335,313.0,0
2022-07-07 14:33:10.389,-0.260818,20.909494,-1.54597,22.058226,0.113327,0.064099,0.063572,0.0005269999999999997,0.049227999999999994,0.049754999999999994,1.000122,1.0,4166.0,0.010705072213532668,0.6719010870396142,314.0,0
2022-07-07 14:33:11.389,-0.266462,20.906738,-1.545314,22.063871,0.113897,0.065448,0.063651,0.001797000000000007,0.04844899999999999,0.050246,0.745522,1.0,4167.0,0.037089783281733894,0.13676183905511285,315.0,0
2022-07-07 14:33:12.389,-0.254386,20.913432,-1.533239,22.068072,0.111398,0.063595,0.062018,0.001577000000000002,0.047803,0.04938,1.268866,1.0,4168.0,0.032988871224165384,0.011073309225910322,316.0,0
2022-07-07 14:33:13.389,-0.250449,20.918157,-1.542164,22.073848,0.112519,0.063905,0.062165,0.0017400000000000054,0.04861399999999999,0.050353999999999996,1.094418,1.0,4169.0,0.035791422400493794,0.0969684789293721,317.0,0
2022-07-07 14:33:14.389,-0.247561,20.910413,-1.533633,22.078049,0.112776,0.064976,0.063036,0.0019400000000000112,0.047799999999999995,0.049740000000000006,0.943544,1.0,4170.0,0.04058492500156924,0.24388416163700244,318.0,0
2022-07-07 14:33:15.389,-0.243755,20.916845,-1.534289,22.076079,0.113208,0.064871,0.063178,0.001693,0.048337000000000005,0.050030000000000005,0.995407,1.0,4171.0,0.03502420455955976,0.07345407990494923,319.0,0
2022-07-07 14:33:16.389,-0.24638,20.926427,-1.538489,22.08645,0.11408,0.06579,0.063714,0.0020759999999999945,0.04829,0.050365999999999994,1.122707,1.0,4172.0,0.042989376902528305,0.31757801808506336,320.0,0
2022-07-07 14:33:17.389,-0.239555,20.916188,-1.534683,22.08028,0.113557,0.064824,0.062884,0.0019400000000000112,0.048733,0.05067300000000001,1.217003,1.0,4173.0,0.03980793696392685,0.22007031662515608,321.0,0
2022-07-07 14:33:18.389,-0.240605,20.921308,-1.542033,22.079493,0.113263,0.065553,0.063672,0.0018809999999999938,0.04771,0.049590999999999996,1.311299,1.0,4174.0,0.039424870574919696,0.20832974511681757,322.0,0
2022-07-07 14:33:19.389,-0.233779,20.928658,-1.534289,22.079099,0.113189,0.064808,0.063504,0.0013039999999999996,0.04838099999999999,0.04968499999999999,0.905825,1.0,4175.0,0.026952172295481785,0.17394499955919285,323.0,0
2022-07-07 14:33:20.389,-0.232204,20.917895,-1.531402,22.078311,0.113125,0.064708,0.063047,0.0016609999999999958,0.048417,0.050078,1.188714,1.0,4176.0,0.03430542360279226,0.0514242191185903,324.0,0
2022-07-07 14:33:21.389,-0.233517,20.921176,-1.526414,22.083693,0.112326,0.063936,0.062013,0.001923000000000008,0.04838999999999999,0.050313,0.976548,1.0,4177.0,0.03973879440391826,0.21795117176320544,325.0,0
2022-07-07 14:33:22.389,-0.227217,20.926033,-1.535864,22.08028,0.113538,0.064876,0.063315,0.0015610000000000068,0.048662,0.050223000000000004,1.04727,1.0,4178.0,0.03207775928323381,0.016851288706925982,326.0,0
2022-07-07 14:33:23.389,-0.228004,20.922358,-1.54072,22.076473,0.112124,0.064545,0.062679,0.0018660000000000065,0.047578999999999996,0.049445,1.127421,1.0,4179.0,0.03921815889029018,0.20199425501732815,327.0,0
2022-07-07 14:33:24.389,-0.219866,20.915401,-1.535733,22.078049,0.113162,0.065333,0.063577,0.0017560000000000076,0.047828999999999997,0.049585000000000004,1.094418,1.0,4180.0,0.036713359816015215,0.12522486597809301,328.0,0
2022-07-07 14:33:25.389,-0.221835,20.919207,-1.535339,22.077917,0.112638,0.064797,0.062763,0.002033999999999994,0.04784100000000001,0.049875,1.04727,1.0,4181.0,0.042514945027381665,0.3030371930065934,329.0,0
2022-07-07 14:33:26.389,-0.21711,20.910544,-1.539539,22.080149,0.11307,0.064388,0.063026,0.001362000000000002,0.048682,0.050044000000000005,0.934114,1.0,4182.0,0.02797691185834895,0.14253783761411076,330.0,0
2022-07-07 14:33:27.389,-0.223542,20.914351,-1.538752,22.077917,0.112702,0.064708,0.062847,0.0018610000000000015,0.047993999999999995,0.049855,1.198144,1.0,4183.0,0.038774872382539884,0.18840800184483486,331.0,0
2022-07-07 14:33:28.389,-0.22026,20.923145,-1.538227,22.08133,0.114034,0.06507,0.063556,0.0015140000000000015,0.048963999999999994,0.050477999999999995,0.806814,1.0,4184.0,0.030920044930052112,0.05233398450017568,332.0,0
2022-07-07 14:33:29.389,-0.215666,20.921308,-1.539014,22.084218,0.112399,0.064477,0.062669,0.001808000000000004,0.04792199999999999,0.049729999999999996,1.023696,1.0,4185.0,0.037727187363061666,0.15629758641193914,333.0,0
2022-07-07 14:33:30.389,-0.214485,20.916845,-1.538883,22.08435,0.112096,0.065401,0.062658,0.0027429999999999954,0.046695,0.049437999999999996,1.051984,1.0,4186.0,0.05874164810690413,0.8003681343702631,334.0,0
2022-07-07 14:33:31.389,-0.21501,20.929971,-1.540064,22.08645,0.113327,0.065244,0.063325,0.0019189999999999902,0.048083,0.05000199999999999,1.250006,1.0,4187.0,0.03990932534730867,0.22317776118142296,335.0,0
2022-07-07 14:33:32.389,-0.206347,20.922489,-1.537439,22.085794,0.112197,0.063915,0.062595,0.0013200000000000017,0.048282000000000005,0.04960200000000001,1.023696,1.0,4188.0,0.0273388149037964,0.16209482078769155,336.0,0
2022-07-07 14:33:33.389,-0.209366,20.915532,-1.544002,22.081987,0.113594,0.065475,0.063462,0.002013000000000001,0.048118999999999995,0.050131999999999996,1.075559,1.0,4189.0,0.04183291770573568,0.2821337914808706,337.0,0
2022-07-07 14:33:34.389,-0.204641,20.919076,-1.542689,22.084612,0.113768,0.065007,0.063777,0.001229999999999995,0.048761,0.049990999999999994,1.033125,1.0,4190.0,0.025224560108280936,0.2268944490660505,338.0,0
2022-07-07 14:33:35.389,-0.198866,20.923408,-1.54177,22.083168,0.113649,0.06475,0.0629,0.0018500000000000044,0.048899,0.050749,0.858677,1.0,4191.0,0.0378323108384459,0.1595195075080511,339.0,0
2022-07-07 14:33:36.389,-0.202935,20.924195,-1.548202,22.08133,0.113189,0.064923,0.062685,0.00223799999999999,0.048266,0.05050399999999999,1.339588,1.0,4192.0,0.04636708310025462,0.42110106862297747,340.0,0
2022-07-07 14:33:37.389,-0.200572,20.919076,-1.546102,22.083299,0.113153,0.065144,0.062937,0.0022069999999999868,0.04800900000000001,0.050216,1.198144,1.0,4193.0,0.04596958966881871,0.4089183238304528,341.0,0
2022-07-07 14:33:38.389,-0.196766,20.920651,-1.547808,22.081068,0.113024,0.065296,0.063052,0.00224400000000001,0.04772799999999999,0.049972,1.04727,1.0,4194.0,0.047015441345932454,0.44097254929798746,342.0,0
2022-07-07 14:33:39.389,-0.194534,20.92367,-1.552664,22.080805,0.113116,0.065086,0.063141,0.0019450000000000023,0.04802999999999999,0.04997499999999999,1.514036,1.0,4195.0,0.04049468051883164,0.24111826561161664,343.0,0
2022-07-07 14:33:40.389,-0.191647,20.925377,-1.548727,22.07713,0.112647,0.064409,0.062758,0.0016509999999999997,0.048238,0.049889,1.018981,1.0,4196.0,0.03422541926656854,0.048972172535108216,344.0,0
2022-07-07 14:33:41.389,-0.191253,20.918682,-1.552139,22.081987,0.112583,0.063931,0.062674,0.0012570000000000081,0.048652,0.04990900000000001,1.226432,1.0,4197.0,0.025836022444659282,0.2081537882017228,345.0,0
2022-07-07 14:33:42.389,-0.18994,20.921308,-1.548202,22.080674,0.1125,0.064057,0.062522,0.0015350000000000086,0.048443,0.04997800000000001,1.056699,1.0,4198.0,0.03168607051440857,0.028856126853453845,346.0,0
2022-07-07 14:33:43.389,-0.193747,20.923408,-1.553452,22.079755,0.112509,0.064424,0.062569,0.0018549999999999955,0.048085,0.04994,1.056699,1.0,4199.0,0.038576716715883946,0.18233474446460285,347.0,0
2022-07-07 14:33:44.389,-0.184559,20.931152,-1.552664,22.084481,0.112105,0.064367,0.062611,0.0017559999999999937,0.047738,0.049493999999999996,1.113277,1.0,4200.0,0.03678334275958846,0.12736976768955666,348.0,0
2022-07-07 14:33:45.389,-0.183903,20.923802,-1.547545,22.075948,0.113051,0.065181,0.063152,0.002029000000000003,0.047869999999999996,0.049899,1.042555,1.0,4201.0,0.042384742328340816,0.299046620764978,349.0,0
2022-07-07 14:33:46.389,-0.179703,20.928133,-1.554239,22.077261,0.113263,0.065023,0.062984,0.002038999999999999,0.048240000000000005,0.050279000000000004,1.240577,1.0,4202.0,0.042266951348438025,0.2954364543231496,350.0,0
2022-07-07 14:33:47.389,-0.178259,20.924983,-1.560014,22.073323,0.113281,0.064488,0.062433,0.0020550000000000013,0.048793,0.050848000000000004,0.943544,1.0,4203.0,0.04211583391400584,0.2908048680080304,351.0,0
2022-07-07 14:33:48.389,-0.174846,20.91737,-1.550039,22.068334,0.111967,0.063978,0.062102,0.0018759999999999957,0.047989000000000004,0.049865,1.231147,1.0,4204.0,0.03909147739112306,0.19811160375259584,352.0,0
2022-07-07 14:33:49.389,-0.178259,20.919601,-1.558045,22.07096,0.111967,0.063684,0.061992,0.001692000000000006,0.04828299999999999,0.049975,0.967118,1.0,4205.0,0.03504266423660025,0.07401984908891857,353.0,0
2022-07-07 14:33:50.389,-0.173796,20.923539,-1.557258,22.069778,0.112721,0.06444,0.062753,0.001686999999999994,0.048281000000000004,0.049968,1.018981,1.0,4206.0,0.03494055755768182,0.07089038954946947,354.0,0
2022-07-07 14:33:51.389,-0.178784,20.915532,-1.559095,22.060589,0.11228,0.064078,0.062921,0.0011569999999999914,0.04820200000000001,0.049359,0.924685,1.0,4207.0,0.024002655436383444,0.26434450886891525,355.0,0
2022-07-07 14:33:52.389,-0.178653,20.921308,-1.560014,22.066628,0.112326,0.064241,0.062742,0.0014990000000000003,0.04808499999999999,0.04958399999999999,1.070844,1.0,4208.0,0.031173314478226525,0.044571546117280314,356.0,0
2022-07-07 14:33:53.389,-0.170252,20.926296,-1.558308,22.063346,0.112215,0.063574,0.062422,0.0011520000000000072,0.04864099999999999,0.049793,0.915255,1.0,4209.0,0.02368323670901705,0.2741343482214813,357.0,0
2022-07-07 14:33:54.389,-0.171959,20.922358,-1.565527,22.060327,0.1116,0.064088,0.061908,0.0021800000000000083,0.047512,0.04969200000000001,1.061414,1.0,4210.0,0.045882179614000554,0.40623929996255304,358.0,0
2022-07-07 14:33:55.389,-0.17419,20.912513,-1.568808,22.057045,0.112491,0.063443,0.062464,0.0009790000000000007,0.049047999999999994,0.050026999999999995,1.061414,1.0,4211.0,0.01995963220453018,0.3882588086498874,359.0,0
2022-07-07 14:33:56.389,-0.164871,20.923539,-1.560539,22.060589,0.112886,0.064346,0.063619,0.0007270000000000054,0.04854,0.049267000000000005,0.679515,1.0,4212.0,0.014977029727447012,0.5409701985252513,360.0,1
2022-07-07 14:33:57.389,-0.164083,20.919864,-1.567233,22.057439,0.113428,0.064845,0.062396,0.002449,0.048583,0.051032,0.778526,1.0,4213.0,0.05040754157747406,0.5449367614417002,361.0,1
2022-07-07 14:33:58.389,-0.159096,20.922489,-1.564477,22.062558,0.112418,0.06412,0.062385,0.0017349999999999935,0.04829800000000001,0.050033,0.905825,1.0,4214.0,0.035922068779891785,0.10097264949521878,362.0,1
2022-07-07 14:33:59.389,-0.16369,20.914088,-1.564083,22.061639,0.113006,0.064288,0.062343,0.0019449999999999953,0.048718,0.05066299999999999,0.78324,1.0,4215.0,0.03992282271803599,0.223591441031042,363.0,1
2022-07-07 14:34:00.389,-0.164346,20.919601,-1.576551,22.066628,0.113529,0.064477,0.062076,0.0024010000000000073,0.049052,0.051453000000000006,0.896396,1.0,4216.0,0.04894705726459151,0.5001744930614169,364.0,1
2022-07-07 14:34:01.389,-0.159227,20.920914,-1.571958,22.068072,0.113961,0.064566,0.062553,0.002013000000000001,0.04939500000000001,0.05140800000000001,0.91054,1.0,4217.0,0.040752287634626294,0.24901364576199447,365.0,1
2022-07-07 14:34:02.389,-0.162508,20.915532,-1.575764,22.065971,0.113456,0.064251,0.062286,0.0019650000000000015,0.049205,0.05117,1.080273,1.0,4218.0,0.03993415437141815,0.22393874398076274,366.0,1
2022-07-07 14:34:03.389,-0.161065,20.916451,-1.573926,22.072929,0.113061,0.065091,0.062942,0.002148999999999998,0.04797,0.050119,0.91997,1.0,4219.0,0.04479789873048296,0.3730072607824595,367.0,1
2022-07-07 14:34:04.389,-0.157652,20.920783,-1.570645,22.073454,0.112243,0.064388,0.062181,0.0022070000000000006,0.047854999999999995,0.050061999999999995,0.868107,1.0,4220.0,0.0461175192243397,0.4134522050965497,368.0,1
2022-07-07 14:34:05.389,-0.154371,20.923802,-1.567627,22.078967,0.112904,0.064414,0.062622,0.001792000000000002,0.048490000000000005,0.05028200000000001,1.212288,1.0,4221.0,0.0369553112948795,0.13264041774841906,369.0,1
2022-07-07 14:34:06.389,-0.155158,20.914351,-1.575633,22.078967,0.112822,0.064514,0.062448,0.0020660000000000053,0.048308000000000004,0.05037400000000001,1.235862,1.0,4222.0,0.042766358235525576,0.31074273657047735,370.0,1
2022-07-07 14:34:07.389,-0.153452,20.917895,-1.575633,22.08028,0.112316,0.064393,0.063204,0.0011890000000000095,0.04792299999999999,0.049112,0.839818,1.0,4223.0,0.02481011601702716,0.23959671329284593,371.0,1
2022-07-07 14:34:08.389,-0.152664,20.916845,-1.579833,22.079099,0.11216,0.064361,0.062343,0.002017999999999999,0.047798999999999994,0.04981699999999999,1.009551,1.0,4224.0,0.0422175732217573,0.29392306801759194,372.0,1
2022-07-07 14:34:09.389,-0.145314,20.916188,-1.577601,22.085531,0.112904,0.064298,0.062322,0.0019759999999999917,0.04860600000000001,0.050582,1.353732,1.0,4225.0,0.04065258090398484,0.24595774204777743,373.0,1
2022-07-07 14:34:10.389,-0.145183,20.921833,-1.58167,22.079886,0.113465,0.06486,0.062448,0.0024120000000000044,0.048604999999999995,0.051017,0.985977,1.0,4226.0,0.04962350327120118,0.5209068333033131,374.0,1
2022-07-07 14:34:11.389,-0.144658,20.917107,-1.575895,22.079361,0.112684,0.064944,0.063467,0.001477000000000006,0.047740000000000005,0.04921700000000001,0.853963,1.0,4227.0,0.03093776837519126,0.0517907800296149,375.0,1
2022-07-07 14:34:12.389,-0.141376,20.922095,-1.581933,22.083299,0.112509,0.064372,0.062464,0.001908,0.048137,0.050045,1.169855,1.0,4228.0,0.03963604636669575,0.21480205528373864,376.0,1
2022-07-07 14:34:13.389,-0.145839,20.915138,-1.577601,22.084875,0.113437,0.06434,0.063409,0.0009310000000000013,0.049097,0.050028,1.16514,1.0,4229.0,0.01896207584830342,0.4188328346411343,377.0,1
2022-07-07 14:34:14.389,-0.143083,20.915401,-1.57957,22.081068,0.112987,0.064593,0.062349,0.002243999999999996,0.048394000000000006,0.050638,0.995407,1.0,4230.0,0.04636842649033982,0.4211422420796198,378.0,1
2022-07-07 14:34:15.389,-0.142033,20.916845,-1.582326,22.086056,0.113318,0.064509,0.063603,0.0009059999999999901,0.048809000000000005,0.049714999999999995,1.136851,1.0,4231.0,0.018561770129071706,0.4311017730202439,379.0,1
2022-07-07 14:34:16.389,-0.139276,20.923014,-1.581014,22.075817,0.112519,0.064141,0.062679,0.001462000000000005,0.04837799999999999,0.049839999999999995,1.306584,1.0,4232.0,0.03021972343372135,0.07379808274123634,380.0,1
2022-07-07 14:34:17.389,-0.140195,20.918026,-1.587314,22.079755,0.112748,0.064109,0.062202,0.001906999999999999,0.048639,0.050546,1.089703,1.0,4233.0,0.039206414473684184,0.2016343013201538,381.0,1
2022-07-07 14:34:18.389,-0.145051,20.919601,-1.588101,22.080018,0.112427,0.063973,0.061813,0.002160000000000002,0.048454,0.050614,1.113277,1.0,4234.0,0.044577442988339745,0.3662505301495145,382.0,1
2022-07-07 14:34:19.389,-0.137045,20.917764,-1.582589,22.083562,0.112767,0.064178,0.06227,0.001908,0.04858900000000001,0.05049700000000001,0.948259,1.0,4235.0,0.039267338958633456,0.20350157104854083,383.0,1
2022-07-07 14:34:20.389,-0.135339,20.918026,-1.595976,22.084087,0.113382,0.06549,0.062937,0.0025529999999999997,0.04789199999999999,0.05044499999999999,0.877537,1.0,4236.0,0.05330632869104045,0.6337814587864223,384.0,1
2022-07-07 14:34:21.389,-0.144133,20.915926,-1.587445,22.083956,0.112271,0.063506,0.06206,0.0014460000000000098,0.04876499999999999,0.050211,0.78324,1.0,4237.0,0.029651806586556414,0.09120412134517542,385.0,1
2022-07-07 14:34:22.389,-0.132451,20.913432,-1.592826,22.082774,0.113777,0.064519,0.06311,0.0014090000000000075,0.049257999999999996,0.050667000000000004,0.976548,1.0,4238.0,0.028603909945390842,0.12332102275445656,386.0,1
2022-07-07 14:34:23.389,-0.132451,20.913038,-1.592301,22.082774,0.113125,0.064283,0.062732,0.0015510000000000107,0.048841999999999997,0.05039300000000001,1.193429,1.0,4239.0,0.03175480621583463,0.026749451768072197,387.0,1
2022-07-07 14:34:24.389,-0.127332,20.91842,-1.586133,22.085137,0.111986,0.064235,0.061713,0.0025220000000000034,0.047751,0.050273000000000005,1.183999,1.0,4240.0,0.052814541799296434,0.6187087211746758,388.0,1
2022-07-07 14:34:25.389,-0.12497,20.921308,-1.590333,22.083956,0.113401,0.064199,0.061866,0.0023330000000000087,0.049201999999999996,0.051535000000000004,0.915255,1.0,4241.0,0.04741580797918844,0.4532433546262171,389.0,1
2022-07-07 14:34:26.389,-0.128645,20.922226,-1.594795,22.085531,0.113345,0.064214,0.062212,0.00200199999999999,0.04913100000000001,0.051133,1.033125,1.0,4242.0,0.040747374419929774,0.24886306103272648,390.0,1
2022-07-07 14:34:27.389,-0.127332,20.915138,-1.589151,22.086187,0.113814,0.064598,0.062879,0.0017189999999999983,0.049215999999999996,0.050934999999999994,0.915255,1.0,4243.0,0.034926956133043426,0.0704735205597462,391.0,1
2022-07-07 14:34:28.389,-0.126151,20.920258,-1.59217,22.081068,0.112813,0.06444,0.061897,0.0025429999999999967,0.048373,0.050915999999999996,1.202858,1.0,4244.0,0.05256956216149164,0.6112003596000968,392.0,1
2022-07-07 14:34:29.389,-0.129038,20.923014,-1.595451,22.083431,0.11307,0.065055,0.062223,0.002832000000000001,0.048015,0.050847,0.79267,1.0,4245.0,0.05898033988670445,0.8076837798813756,393.0,1
2022-07-07 14:34:30.389,-0.129432,20.910675,-1.599783,22.086713,0.113989,0.06496,0.062968,0.0019920000000000077,0.04902899999999999,0.051021,1.03784,1.0,4246.0,0.04062818682439339,0.24521008982862602,394.0,1
2022-07-07 14:34:31.389,-0.125363,20.915926,-1.601095,22.084218,0.112289,0.063537,0.061456,0.0020809999999999995,0.048752000000000004,0.050833,1.089703,1.0,4247.0,0.04268455274547206,0.3082354865654917,395.0,1
2022-07-07 14:34:32.389,-0.122738,20.923145,-1.599914,22.085269,0.112831,0.064298,0.06259,0.0017079999999999873,0.04853300000000001,0.050240999999999994,0.990692,1.0,4248.0,0.03519182428812764,0.07859144372995108,396.0,1
2022-07-07 14:34:33.389,-0.122476,20.907263,-1.598864,22.082118,0.11374,0.064298,0.062895,0.0014029999999999876,0.049442,0.05084499999999999,1.122707,1.0,4249.0,0.028376109863883413,0.1303028494646391,397.0,1
2022-07-07 14:34:34.389,-0.124051,20.917632,-1.60372,22.08435,0.114834,0.066,0.062727,0.003272999999999998,0.048834,0.052107,1.17457,1.0,4250.0,0.06702160335824711,1.0541398290527204,398.0,1
2022-07-07 14:34:35.389,-0.121819,20.913563,-1.599783,22.088025,0.111765,0.063726,0.061556,0.0021700000000000053,0.048039,0.050209000000000004,1.179284,1.0,4251.0,0.04517069109075781,0.38443294439545683,399.0,1
2022-07-07 14:34:36.389,-0.121688,20.925639,-1.598995,22.093539,0.112261,0.06381,0.061225,0.002585000000000004,0.048450999999999994,0.051036,1.217003,1.0,4252.0,0.05335177082473384,0.635174211153712,400.0,1
2022-07-07 14:34:37.389,-0.117226,20.912382,-1.608445,22.090126,0.111673,0.064078,0.061803,0.0022749999999999992,0.047595,0.04987,0.938829,1.0,4253.0,0.04779813429699973,0.4649612437509121,401.0,1
2022-07-07 14:34:38.389,-0.115519,20.915663,-1.60897,22.090388,0.114016,0.065359,0.063404,0.0019549999999999984,0.048657000000000006,0.050612000000000004,1.03784,1.0,4254.0,0.04017838793209746,0.2314242390964356,402.0,1
2022-07-07 14:34:39.389,-0.110269,20.915401,-1.612382,22.090913,0.111738,0.063899,0.062039,0.0018600000000000005,0.047839000000000007,0.04969900000000001,0.943544,1.0,4255.0,0.03887959866220736,0.19161774932078823,403.0,1
2022-07-07 14:34:40.389,-0.116438,20.914482,-1.603983,22.089207,0.114062,0.065706,0.063661,0.002045000000000005,0.048355999999999996,0.050401,1.004836,1.0,4256.0,0.04228963748785088,0.2961317600186326,404.0,1
2022-07-07 14:34:41.389,-0.114601,20.92157,-1.607789,22.088813,0.112601,0.063558,0.062448,0.0011100000000000068,0.049043,0.05015300000000001,1.061414,1.0,4257.0,0.02263273794959642,0.3063310017476888,405.0,1
2022-07-07 14:34:42.389,-0.123132,20.917501,-1.610414,22.086713,0.112923,0.064813,0.062406,0.0024069999999999925,0.04811,0.05051699999999999,1.16514,1.0,4258.0,0.050030138637733416,0.5333697685427239,406.0,1
2022-07-07 14:34:43.389,-0.111188,20.919339,-1.609232,22.085662,0.113327,0.065359,0.063036,0.0023230000000000056,0.047968,0.050291,1.03784,1.0,4259.0,0.04842710917467543,0.4842386451106073,407.0,1
2022-07-07 14:34:44.389,-0.111844,20.927477,-1.608445,22.084481,0.114034,0.066084,0.063556,0.0025280000000000025,0.04794999999999999,0.050477999999999995,1.17457,1.0,4260.0,0.05272048549561016,0.6158259969500295,408.0,1
2022-07-07 14:34:45.389,-0.114207,20.916713,-1.610545,22.077655,0.11374,0.064965,0.062385,0.002579999999999992,0.048775,0.05135499999999999,1.259436,1.0,4261.0,0.05289486632770198,0.621170581303055,409.0,1
2022-07-07 14:34:46.389,-0.115388,20.916582,-1.609232,22.079493,0.113456,0.064477,0.062837,0.0016400000000000026,0.048978999999999995,0.050619,0.967118,1.0,4262.0,0.03348305430788082,0.026219487536176977,410.0,1
2022-07-07 14:34:47.389,-0.115257,20.915663,-1.615401,22.074635,0.112601,0.064225,0.062942,0.0012830000000000064,0.048376,0.04965900000000001,1.117992,1.0,4263.0,0.0265208673543214,0.18716403064338083,411.0,1
2022-07-07 14:34:48.389,-0.116701,20.914219,-1.615664,22.069253,0.114384,0.064944,0.063514,0.0014300000000000007,0.04944,0.05087,1.202858,1.0,4264.0,0.028923363200582527,0.11353012516129968,412.0,1
2022-07-07 14:34:49.389,-0.116963,20.911069,-1.615401,22.069516,0.112583,0.064472,0.06216,0.0023120000000000016,0.048111,0.050423,0.745522,1.0,4265.0,0.048054539408047915,0.47281978375273015,413.0,1
2022-07-07 14:34:50.389,-0.110925,20.921833,-1.611464,22.066365,0.112978,0.064167,0.062212,0.0019549999999999984,0.04881099999999999,0.05076599999999999,1.03784,1.0,4266.0,0.0400516266491846,0.22753914254598007,414.0,1
2022-07-07 14:34:51.389,-0.108432,20.923277,-1.617239,22.064659,0.112638,0.063957,0.062774,0.0011830000000000035,0.048681,0.049864000000000006,0.905825,1.0,4267.0,0.024300562836366696,0.255213968490701,415.0,1
2022-07-07 14:34:52.389,-0.111582,20.920651,-1.617632,22.062952,0.113529,0.06423,0.06249,0.0017399999999999985,0.04929900000000001,0.05103900000000001,1.41031,1.0,4268.0,0.03529411764705879,0.08172662481036896,416.0,1
2022-07-07 14:34:53.389,-0.107513,20.916845,-1.620782,22.058751,0.11262,0.063842,0.061939,0.001902999999999995,0.048778,0.050681,0.905825,1.0,4269.0,0.03901268988704145,0.195696851761352,417.0,1
2022-07-07 14:34:54.389,-0.100819,20.92052,-1.620389,22.060589,0.112785,0.063668,0.062753,0.0009149999999999991,0.049116999999999994,0.05003199999999999,0.990692,1.0,4270.0,0.018628608656704248,0.42905324426465197,418.0,1
2022-07-07 14:34:55.389,-0.105413,20.916582,-1.613301,22.054551,0.113437,0.064834,0.062853,0.0019809999999999967,0.04860299999999999,0.05058399999999999,1.023696,1.0,4271.0,0.04075796230762894,0.24918756836675926,419.0,1
2022-07-07 14:34:56.389,-0.101081,20.917632,-1.617632,22.050481,0.112684,0.06392,0.062354,0.0015660000000000049,0.048764,0.05033000000000001,1.000122,1.0,4272.0,0.03211319593971096,0.01576519342076743,420.0,1
2022-07-07 14:34:57.389,-0.10515,20.915926,-1.622751,22.05245,0.111306,0.063947,0.061934,0.002013000000000001,0.047359,0.049372,0.995407,1.0,4273.0,0.042504222972972995,0.3027085736076751,421.0,1
2022-07-07 14:34:58.389,-0.106069,20.923145,-1.62157,22.054813,0.113015,0.065065,0.062506,0.002558999999999992,0.047950000000000007,0.050509,0.886966,1.0,4274.0,0.05336697879084881,0.6356403189062922,422.0,1
2022-07-07 14:34:59.389,-0.103181,20.915532,-1.624326,22.051006,0.11284,0.063532,0.06143,0.0021020000000000066,0.04930799999999999,0.05141,0.929399,1.0,4275.0,0.042629134640735096,0.3065369814494274,423.0,1
2022-07-07 14:35:00.389,-0.096881,20.91527,-1.618682,22.047856,0.113226,0.063574,0.062422,0.0011520000000000072,0.04965199999999999,0.050803999999999995,0.990692,1.0,4276.0,0.023201015044408344,0.28891392194206367,424.0,1
2022-07-07 14:35:01.389,-0.101738,20.911594,-1.630495,22.052056,0.112813,0.064734,0.062307,0.0024269999999999986,0.048079,0.050505999999999995,0.891681,1.0,4277.0,0.05047836938435937,0.547107557302102,425.0,1
2022-07-07 14:35:02.389,-0.101475,20.924064,-1.628789,22.052056,0.113814,0.064073,0.062716,0.001357000000000011,0.049740999999999994,0.051098000000000005,1.15571,1.0,4278.0,0.0272807687668371,0.16387387225581895,426.0,1
2022-07-07 14:35:03.389,-0.107644,20.92157,-1.628001,22.0493,0.113584,0.064719,0.062774,0.0019450000000000023,0.048865000000000006,0.05081000000000001,1.051984,1.0,4279.0,0.039802725821634716,0.21991060073653546,427.0,1
2022-07-07 14:35:04.389,-0.102263,20.923539,-1.628264,22.051663,0.111958,0.063805,0.061908,0.0018970000000000029,0.048153,0.050050000000000004,0.957688,1.0,4280.0,0.03939444282925619,0.20739716754266446,428.0,1
2022-07-07 14:35:05.389,-0.097931,20.913694,-1.631414,22.047593,0.11352,0.064356,0.063241,0.001114999999999991,0.049164,0.05027899999999999,1.103847,1.0,4281.0,0.02267873487236837,0.3049212456937388,429.0,1
2022-07-07 14:35:06.389,-0.101738,20.918157,-1.626951,22.051269,0.113134,0.064235,0.062023,0.0022119999999999987,0.048899,0.051111,1.117992,1.0,4282.0,0.04523517382413085,0.3864092705988116,430.0,1
2022-07-07 14:35:07.389,-0.096487,20.9112,-1.627082,22.051006,0.113263,0.064388,0.062685,0.0017029999999999962,0.048875,0.050578,1.146281,1.0,4283.0,0.0348432768639004,0.06790884124740693,431.0,1
2022-07-07 14:35:08.389,-0.09885,20.917632,-1.624195,22.051006,0.113244,0.064424,0.06248,0.0019439999999999943,0.04882,0.050764,1.089703,1.0,4284.0,0.03981893037832068,0.22040725291483176,432.0,1
2022-07-07 14:35:09.389,-0.098325,20.913957,-1.631676,22.044968,0.114696,0.064761,0.062737,0.002023999999999998,0.04993500000000001,0.051959000000000005,1.250006,1.0,4285.0,0.04053188080743347,0.24225841431950124,433.0,1
2022-07-07 14:35:10.389,-0.096619,20.921308,-1.632989,22.048906,0.114053,0.064808,0.062884,0.001924000000000009,0.049245,0.051169000000000006,0.820959,1.0,4286.0,0.03906916297770396,0.1974276910577426,434.0,1
2022-07-07 14:35:11.389,-0.096881,20.914876,-1.634826,22.047593,0.113217,0.064629,0.062296,0.0023330000000000087,0.04858799999999999,0.050921,1.033125,1.0,4287.0,0.04801498281504063,0.4716074168571851,435.0,1
2022-07-07 14:35:12.389,-0.098719,20.907656,-1.633514,22.049562,0.113575,0.065643,0.062895,0.0027480000000000004,0.04793199999999999,0.05067999999999999,1.16514,1.0,4288.0,0.05733002315732379,0.7571033527577129,436.0,1
2022-07-07 14:35:13.389,-0.097931,20.911463,-1.631939,22.05245,0.112941,0.064545,0.0629,0.0016450000000000076,0.048395999999999995,0.050041,0.886966,1.0,4289.0,0.033989710105998466,0.04174794108526503,437.0,1
2022-07-07 14:35:14.389,-0.094519,20.916582,-1.634039,22.056651,0.113878,0.064151,0.062732,0.0014190000000000036,0.04972699999999999,0.051146,0.877537,1.0,4290.0,0.028535231660231735,0.12542593809320612,438.0,1
2022-07-07 14:35:15.389,-0.09465,20.917501,-1.640338,22.054026,0.113153,0.064361,0.062669,0.001691999999999999,0.048792,0.050484,1.04727,1.0,4291.0,0.03467710532248476,0.06281586279607954,439.0,1
2022-07-07 14:35:16.389,-0.095831,20.918289,-1.638239,22.057439,0.113015,0.064088,0.062574,0.0015140000000000015,0.048927,0.050441,0.976548,1.0,4292.0,0.030943427076520633,0.05161734693940301,440.0,1
2022-07-07 14:35:17.389,-0.09465,20.912251,-1.638632,22.060195,0.112721,0.064162,0.063341,0.0008210000000000023,0.048559000000000005,0.04938000000000001,1.103847,1.0,4293.0,0.016906919275123604,0.4818211661697427,441.0,1
2022-07-07 14:35:18.389,-0.096487,20.912513,-1.636926,22.059802,0.11261,0.064619,0.062716,0.001903000000000002,0.047991000000000006,0.04989400000000001,1.051984,1.0,4294.0,0.03965244207367898,0.215304566012402,442.0,1
2022-07-07 14:35:19.389,-0.093469,20.908707,-1.641388,22.064002,0.113235,0.064277,0.062034,0.002243000000000002,0.048958,0.051201,1.103847,1.0,4295.0,0.045813844237014685,0.40414489438932777,443.0,1
2022-07-07 14:35:20.389,-0.088743,20.911988,-1.637845,22.059408,0.11239,0.063579,0.062202,0.0013769999999999963,0.04881100000000001,0.050188,1.160425,1.0,4296.0,0.028210276161599525,0.1353854735110942,444.0,1
2022-07-07 14:35:21.389,-0.091237,20.913826,-1.637976,22.064659,0.113088,0.064167,0.062459,0.0017080000000000012,0.04892099999999999,0.05062899999999999,0.641796,1.0,4297.0,0.03491271820448881,0.07003714341175526,445.0,1
2022-07-07 14:35:22.389,-0.090318,20.919076,-1.637714,22.064265,0.113639,0.06485,0.062706,0.002144000000000007,0.048789,0.050933000000000006,1.132136,1.0,4298.0,0.04394343103094911,0.3468187477313829,446.0,1
2022-07-07 14:35:23.389,-0.090843,20.922358,-1.638895,22.067022,0.112978,0.064104,0.061729,0.002374999999999995,0.048874,0.051248999999999996,1.306584,1.0,4299.0,0.04859335038363161,0.48933375879688334,447.0,1
2022-07-07 14:35:24.389,-0.088481,20.924852,-1.638764,22.065971,0.113869,0.064115,0.06228,0.0018350000000000033,0.04975399999999999,0.051588999999999996,0.877537,1.0,4300.0,0.03688071550597937,0.13035413730477874,448.0,1
2022-07-07 14:35:25.389,-0.083756,20.913694,-1.636795,22.061639,0.112225,0.064088,0.061902,0.0021860000000000074,0.048137,0.05032300000000001,1.094418,1.0,4301.0,0.045411109726203984,0.39180151616890013,449.0,1
2022-07-07 14:35:26.389,-0.083624,20.923802,-1.640601,22.06072,0.112895,0.063742,0.062107,0.0016349999999999906,0.049153,0.05078799999999999,1.113277,1.0,4302.0,0.033262806689180746,0.019469135662206538,450.0,1
2022-07-07 14:35:27.389,-0.082837,20.911332,-1.644276,22.063608,0.113263,0.064603,0.062889,0.0017139999999999933,0.04866000000000001,0.050374,1.061414,1.0,4303.0,0.03522327942294636,0.07955550967319591,451.0,1
2022-07-07 14:35:28.389,-0.0894,20.927214,-1.642438,22.062427,0.111839,0.0638,0.061829,0.0019709999999999936,0.048039,0.05000999999999999,0.849248,1.0,4304.0,0.04102830974188163,0.25747342553153474,452.0,1
2022-07-07 14:35:29.389,-0.088481,20.912119,-1.649395,22.059539,0.113143,0.064666,0.062921,0.0017449999999999966,0.04847699999999999,0.05022199999999999,1.099133,1.0,4305.0,0.03599570939395183,0.10322965486060931,453.0,1
2022-07-07 14:35:30.389,-0.081524,20.908707,-1.648082,22.057832,0.112197,0.064813,0.062616,0.0021969999999999906,0.04738400000000001,0.049581,1.108562,1.0,4306.0,0.04636488340192023,0.421033650242423,454.0,1
