Time,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),reading_interval_s,elapsed_runtime_s,Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
2022-07-07 14:39:21.389,-0.095831,20.944935,-1.675513,22.191075,0.113502,0.065212,0.061724,0.003488000000000005,0.04829,0.051778000000000005,1.193429,1.0,4537.0,0.07222877968979738,1.2137341652604627,685.0,2
2022-07-07 14:39:22.389,-0.098325,20.939684,-1.675644,22.190419,0.113033,0.064167,0.061551,0.0026160000000000003,0.04886599999999999,0.05148199999999999,1.070844,1.0,4538.0,0.05353305911965131,0.6407305017894418,686.0,2
2022-07-07 14:39:23.389,-0.098981,20.933909,-1.676563,22.189368,0.112822,0.064629,0.061755,0.0028740000000000085,0.048193,0.05106700000000001,1.070844,1.0,4539.0,0.05963397933352717,0.8277171236732517,687.0,2
2022-07-07 14:39:24.389,-0.095962,20.934828,-1.678926,22.191863,0.113695,0.065559,0.0628,0.0027590000000000114,0.048136,0.05089500000000001,1.042555,1.0,4540.0,0.057315578453165164,0.7566606381605627,688.0,2
2022-07-07 14:39:25.389,-0.090712,20.953204,-1.670263,22.195013,0.112298,0.065133,0.061734,0.0033989999999999992,0.047165,0.050564,1.014266,1.0,4541.0,0.07206462282152397,1.2087029343671856,689.0,2
2022-07-07 14:39:26.389,-0.094125,20.944803,-1.673019,22.194882,0.113456,0.065312,0.062086,0.0032259999999999928,0.048144000000000006,0.05137,1.080273,1.0,4542.0,0.067005919617821,1.053659139330847,690.0,2
2022-07-07 14:39:27.389,-0.092681,20.939422,-1.672626,22.191863,0.112509,0.065128,0.061551,0.003577000000000004,0.04738099999999999,0.050957999999999996,1.02841,1.0,4543.0,0.07549280317420126,1.313772963294566,691.0,2
2022-07-07 14:39:28.389,-0.083624,20.940603,-1.672757,22.187793,0.112941,0.064776,0.062265,0.0025109999999999993,0.048165,0.050676,1.023696,1.0,4544.0,0.05213220944234521,0.5977959706459695,692.0,2
2022-07-07 14:39:29.389,-0.085068,20.945197,-1.671838,22.1916,0.113603,0.064902,0.062265,0.0026370000000000005,0.048700999999999994,0.051337999999999995,1.009551,1.0,4545.0,0.05414562030306765,0.6595048411298681,693.0,2
2022-07-07 14:39:30.389,-0.0852,20.942572,-1.670657,22.193963,0.113814,0.064986,0.062847,0.002139000000000002,0.048827999999999996,0.050967,1.051984,1.0,4546.0,0.04380593499764489,0.34260464266383805,694.0,2
2022-07-07 14:39:31.389,-0.084018,20.941391,-1.670395,22.186349,0.1125,0.064298,0.061897,0.0024009999999999934,0.04820200000000001,0.050603,1.03784,1.0,4547.0,0.049810177789763974,0.5266282058822322,695.0,2
2022-07-07 14:39:32.389,-0.085331,20.938372,-1.672626,22.185824,0.113309,0.064052,0.061445,0.002606999999999998,0.04925700000000001,0.05186400000000001,1.226432,1.0,4548.0,0.052925413130861944,0.6221068078610159,696.0,2
2022-07-07 14:39:33.389,-0.081262,20.943622,-1.670132,22.190287,0.113189,0.064645,0.062233,0.0024119999999999975,0.048544000000000004,0.050956,1.051984,1.0,4549.0,0.04968585848182094,0.5228179532297994,697.0,2
2022-07-07 14:39:34.389,-0.082574,20.944278,-1.669082,22.186874,0.112372,0.06444,0.062013,0.0024269999999999986,0.047932,0.050359,1.04727,1.0,4550.0,0.05063317547409923,0.5518521969224761,698.0,2
2022-07-07 14:39:35.389,-0.081787,20.940997,-1.662913,22.190025,0.113612,0.064283,0.061902,0.002381000000000008,0.049329,0.051710000000000006,1.141566,1.0,4551.0,0.04826677478208004,0.47932456897254894,699.0,2
2022-07-07 14:39:36.389,-0.078374,20.944278,-1.670263,22.182936,0.11262,0.064141,0.062112,0.002029000000000003,0.048478999999999994,0.050508,1.122707,1.0,4552.0,0.04185231023102317,0.2827281514571012,700.0,2
2022-07-07 14:39:37.389,-0.078243,20.936271,-1.666851,22.1895,0.112473,0.064493,0.061508,0.0029849999999999946,0.04798000000000001,0.050965,1.014266,1.0,4553.0,0.06221212563306296,0.9067345260277375,701.0,2
2022-07-07 14:39:38.389,-0.081524,20.945197,-1.664095,22.183461,0.111361,0.063794,0.060999,0.002795000000000006,0.047567,0.050362000000000004,1.070844,1.0,4554.0,0.058757988563740454,0.8008689517415366,702.0,2
2022-07-07 14:39:39.389,-0.082968,20.936665,-1.66462,22.183592,0.113355,0.06444,0.062076,0.002363999999999998,0.048915,0.051279,0.750237,1.0,4555.0,0.04832774552293724,0.48119325639460575,703.0,2
2022-07-07 14:39:40.389,-0.075487,20.939947,-1.667113,22.185824,0.112932,0.064372,0.061724,0.0026479999999999976,0.048560000000000006,0.051208000000000004,0.990692,1.0,4556.0,0.05452935483206683,0.6712658904080631,704.0,2
2022-07-07 14:39:41.389,-0.072074,20.934434,-1.66147,22.186612,0.112528,0.064551,0.062569,0.0019819999999999977,0.047977000000000006,0.049959,1.212288,1.0,4557.0,0.04131060069198377,0.2661253385704754,705.0,2
2022-07-07 14:39:42.389,-0.087562,20.945722,-1.663045,22.187924,0.112886,0.064503,0.06175,0.0027530000000000054,0.048382999999999995,0.051136,1.150995,1.0,4558.0,0.05689897486772499,0.7438921877669697,706.0,2
2022-07-07 14:39:43.389,-0.077193,20.934959,-1.657926,22.185955,0.111618,0.063931,0.061414,0.0025169999999999984,0.04768699999999999,0.05020399999999999,1.03784,1.0,4559.0,0.052780573729240034,0.6176676364777618,707.0,2
2022-07-07 14:39:44.389,-0.069449,20.937453,-1.660945,22.186349,0.11261,0.064934,0.061435,0.003499000000000009,0.047675999999999996,0.051175000000000005,1.03784,1.0,4560.0,0.073389684753655,1.2493146528932684,708.0,2
2022-07-07 14:39:45.389,-0.071549,20.928264,-1.666457,22.181361,0.112592,0.064393,0.062228,0.002165000000000007,0.04819899999999999,0.050364,1.094418,1.0,4561.0,0.04491701244813293,0.3766579677090529,709.0,2
2022-07-07 14:39:46.389,-0.068662,20.939159,-1.65727,22.187793,0.113575,0.06495,0.062517,0.0024329999999999907,0.048625,0.05105799999999999,1.217003,1.0,4562.0,0.050034960720601956,0.5335175601797923,710.0,2
2022-07-07 14:39:47.389,-0.066824,20.939815,-1.66147,22.191206,0.113391,0.065118,0.062742,0.0023759999999999892,0.04827300000000001,0.050649,1.363162,1.0,4563.0,0.04921904130587871,0.5085105104659604,711.0,2
2022-07-07 14:39:48.389,-0.070762,20.938897,-1.662913,22.186349,0.112022,0.064183,0.061409,0.0027740000000000056,0.04783899999999999,0.050613,1.372591,1.0,4564.0,0.057984949832776043,0.7771761487182116,712.0,2
2022-07-07 14:39:49.389,-0.065249,20.94546,-1.660551,22.188712,0.11352,0.06495,0.061976,0.0029739999999999905,0.04857,0.05154399999999999,1.306584,1.0,4565.0,0.061229952028988295,0.8766319647925209,713.0,2
2022-07-07 14:39:50.389,-0.065249,20.941522,-1.659238,22.188712,0.112987,0.064976,0.061855,0.0031210000000000057,0.048011,0.051132000000000004,0.868107,1.0,4566.0,0.06500458218778651,0.9923203064707407,714.0,2
2022-07-07 14:39:51.389,-0.064593,20.942178,-1.65832,22.190025,0.113051,0.064981,0.062296,0.002685,0.04807,0.050755,1.141566,1.0,4567.0,0.05585488132137879,0.7118918471105011,715.0,2
2022-07-07 14:39:52.389,-0.066036,20.947822,-1.661076,22.1895,0.11296,0.064577,0.06133,0.003246999999999993,0.04838300000000001,0.05163,1.056699,1.0,4568.0,0.06710896164021148,1.0568172661385127,716.0,2
2022-07-07 14:39:53.389,-0.06223,20.934959,-1.662782,22.191731,0.112316,0.064094,0.061193,0.002901000000000001,0.048222,0.051123,0.990692,1.0,4569.0,0.06015801588453644,0.8437782785452668,717.0,2
2022-07-07 14:39:54.389,-0.064855,20.941259,-1.65412,22.192256,0.113695,0.065065,0.062396,0.0026689999999999978,0.04863000000000001,0.051299000000000004,0.915255,1.0,4570.0,0.05488268799736788,0.6820951706908789,718.0,2
2022-07-07 14:39:55.389,-0.059867,20.941784,-1.655957,22.193569,0.113447,0.064477,0.061713,0.0027640000000000095,0.04897,0.05173400000000001,1.259436,1.0,4571.0,0.05644156745829183,0.7298731441938373,719.0,2
2022-07-07 14:39:56.389,-0.055142,20.942178,-1.652545,22.194357,0.1133,0.064734,0.062238,0.0024959999999999982,0.048566,0.051061999999999996,1.183999,1.0,4572.0,0.051392921119278484,0.5751375812092432,720.0,2
2022-07-07 14:39:57.389,-0.055405,20.934565,-1.655563,22.193832,0.112675,0.064382,0.061382,0.0029999999999999957,0.048293,0.051293,1.240577,1.0,4573.0,0.062119517952540594,0.903896200540053,721.0,2
2022-07-07 14:39:58.389,-0.053436,20.942834,-1.653988,22.193963,0.112555,0.06381,0.061424,0.002386000000000006,0.048745,0.051131,1.160425,1.0,4574.0,0.048947605957412016,0.5001913099043458,722.0,2
2022-07-07 14:39:59.389,-0.052517,20.935615,-1.653988,22.194488,0.111967,0.063915,0.061934,0.0019809999999999967,0.048052,0.050032999999999994,1.16514,1.0,4575.0,0.041225313716105064,0.2635113847813446,723.0,2
2022-07-07 14:40:00.389,-0.051598,20.94441,-1.650838,22.197245,0.112904,0.064766,0.061755,0.0030110000000000067,0.048138,0.05114900000000001,0.91997,1.0,4576.0,0.06254803797336893,0.9170298768208915,724.0,2
2022-07-07 14:40:01.389,-0.055405,20.937715,-1.653201,22.195932,0.112969,0.064598,0.061524,0.0030740000000000003,0.048371,0.051445,1.014266,1.0,4577.0,0.06354916067146284,0.9477132073424133,725.0,2
2022-07-07 14:40:02.389,-0.054224,20.937453,-1.646376,22.195801,0.114062,0.06465,0.062349,0.0023009999999999975,0.049412,0.051712999999999995,0.901111,1.0,4578.0,0.0465666929755327,0.42721889592844,726.0,2
2022-07-07 14:40:03.389,-0.052648,20.936009,-1.653595,22.194094,0.112114,0.063884,0.061445,0.0024389999999999967,0.04823000000000001,0.050669000000000006,0.891681,1.0,4579.0,0.05056913603284187,0.549889457144171,727.0,2
2022-07-07 14:40:04.389,-0.049892,20.941784,-1.653201,22.182936,0.112996,0.064645,0.062123,0.0025219999999999965,0.048351000000000005,0.050873,1.28301,1.0,4580.0,0.05215916611515545,0.5986221635823317,728.0,2
2022-07-07 14:40:05.389,-0.046742,20.936928,-1.651101,22.189631,0.113777,0.064782,0.062118,0.0026640000000000066,0.048995,0.051659000000000004,0.91997,1.0,4581.0,0.05437178545187376,0.666436558916788,729.0,2
2022-07-07 14:40:06.389,-0.042673,20.938765,-1.643882,22.180704,0.113116,0.064503,0.061818,0.002685000000000007,0.04861299999999999,0.051297999999999996,1.023696,1.0,4582.0,0.05523100341465437,0.6927706624110161,730.0,2
2022-07-07 14:40:07.389,-0.040048,20.946379,-1.649001,22.180179,0.113042,0.064614,0.06175,0.0028640000000000054,0.048428,0.051292000000000004,0.934114,1.0,4583.0,0.059138119721654496,0.812519561583879,731.0,2
2022-07-07 14:40:08.389,-0.043986,20.946116,-1.65097,22.185036,0.112666,0.064498,0.061545,0.0029529999999999973,0.048168,0.051121,1.061414,1.0,4584.0,0.061304988685669144,0.8789317573579598,732.0,2
2022-07-07 14:40:09.389,-0.040311,20.942834,-1.648345,22.183461,0.113933,0.065217,0.062396,0.002820999999999997,0.04871600000000001,0.051537000000000006,0.995407,1.0,4585.0,0.05790586448262407,0.774752268066276,733.0,2
2022-07-07 14:40:10.389,-0.039523,20.940866,-1.651101,22.187005,0.112583,0.063616,0.061314,0.0023020000000000054,0.048967,0.051269,1.02841,1.0,4586.0,0.0470102924358766,0.4408147407602627,734.0,2
2022-07-07 14:40:11.389,-0.042936,20.944147,-1.649526,22.183855,0.113272,0.064582,0.061393,0.0031889999999999974,0.04869,0.051878999999999995,1.099133,1.0,4587.0,0.06549464993530626,1.007340354166908,735.0,2
2022-07-07 14:40:12.389,-0.046611,20.934959,-1.649526,22.182017,0.113447,0.064472,0.061929,0.0025430000000000036,0.048975000000000005,0.05151800000000001,1.084988,1.0,4588.0,0.05192339104867697,0.5913959121875059,736.0,2
2022-07-07 14:40:13.389,-0.030204,20.942572,-1.647688,22.18333,0.113088,0.064214,0.062186,0.002027999999999995,0.048874,0.050901999999999996,0.886966,1.0,4589.0,0.04149360613810731,0.2717342580379276,737.0,2
2022-07-07 14:40:14.389,-0.032304,20.940472,-1.642438,22.185824,0.112776,0.064456,0.061624,0.002832000000000001,0.04832,0.051152,0.849248,1.0,4590.0,0.05860805860805863,0.7962737603688692,738.0,2
2022-07-07 14:40:15.389,-0.037029,20.938503,-1.649263,22.184905,0.113401,0.064482,0.06164,0.0028419999999999973,0.048919000000000004,0.051761,1.113277,1.0,4591.0,0.05809484873262463,0.7805444314216465,739.0,2
2022-07-07 14:40:16.389,-0.035585,20.932727,-1.646245,22.18228,0.112859,0.064004,0.061183,0.002821000000000004,0.048854999999999996,0.051676,0.78324,1.0,4592.0,0.057741116751269125,0.7697029278570697,740.0,2
2022-07-07 14:40:17.389,-0.03086,20.941522,-1.637057,22.183855,0.114181,0.06465,0.061745,0.002904999999999998,0.049531000000000006,0.052436,0.990692,1.0,4593.0,0.05864895421141883,0.7975271664869876,741.0,2
2022-07-07 14:40:18.389,-0.031385,20.940472,-1.636926,22.184642,0.112188,0.063548,0.060926,0.0026219999999999924,0.04864,0.051261999999999995,0.740807,1.0,4594.0,0.05390514175284209,0.6521344330330823,742.0,2
2022-07-07 14:40:19.389,-0.02771,20.94756,-1.639682,22.188318,0.113456,0.063731,0.061572,0.0021589999999999943,0.049725000000000005,0.051884,0.886966,1.0,4595.0,0.043417930257812695,0.3307127160310135,743.0,2
2022-07-07 14:40:20.389,-0.027841,20.943097,-1.642307,22.184117,0.113143,0.064172,0.062049,0.002123000000000007,0.04897099999999999,0.051093999999999994,0.957688,1.0,4596.0,0.0433513027852652,0.3286706558860575,744.0,2
2022-07-07 14:40:21.389,-0.027579,20.940866,-1.640076,22.179523,0.113685,0.064561,0.062433,0.002127999999999991,0.049124,0.05125199999999999,0.896396,1.0,4597.0,0.043318066157760626,0.32765198911415716,745.0,2
2022-07-07 14:40:22.389,-0.023116,20.937453,-1.643095,22.182936,0.113428,0.064419,0.06144,0.0029790000000000025,0.049009,0.051988,1.17457,1.0,4598.0,0.06078351356865951,0.8629491076743394,746.0,2
2022-07-07 14:40:23.389,-0.022854,20.942572,-1.63732,22.18438,0.11296,0.064031,0.061246,0.0027850000000000028,0.048929,0.051714,1.207573,1.0,4599.0,0.05691804618843251,0.7444767031693926,747.0,2
2022-07-07 14:40:24.389,-0.026004,20.942834,-1.635876,22.182805,0.112169,0.064073,0.061241,0.002832000000000008,0.048096,0.05092800000000001,1.061414,1.0,4600.0,0.05888101128968559,0.8046394655546987,748.0,2
2022-07-07 14:40:25.389,-0.02141,20.943753,-1.62682,22.185036,0.112748,0.064094,0.061304,0.002790000000000001,0.048654,0.051444000000000004,1.099133,1.0,4601.0,0.05734251361627789,0.7574861718479042,749.0,2
2022-07-07 14:40:26.389,-0.016029,20.943097,-1.62997,22.182148,0.113492,0.064603,0.062055,0.0025479999999999947,0.048889,0.051437,1.066129,1.0,4602.0,0.05211699734096941,0.5973297361521064,750.0,2
2022-07-07 14:40:27.389,-0.018129,20.937847,-1.635089,22.181623,0.11261,0.063947,0.061529,0.0024180000000000035,0.048663,0.051081,0.938829,1.0,4603.0,0.049687654118033935,0.5228729875423015,751.0,2
2022-07-07 14:40:28.389,-0.020097,20.942047,-1.634826,22.17716,0.112592,0.064304,0.062202,0.0021019999999999997,0.048288,0.05039,0.863392,1.0,4604.0,0.04352958230652943,0.33413473085567325,752.0,2
2022-07-07 14:40:29.389,-0.020097,20.94441,-1.636532,22.178473,0.113685,0.06381,0.062076,0.0017340000000000064,0.04987499999999999,0.051608999999999995,0.849248,1.0,4605.0,0.034766220226161014,0.0655471384420101,753.0,2
2022-07-07 14:40:30.389,-0.012091,20.940209,-1.637057,22.176635,0.113979,0.064283,0.061834,0.0024490000000000067,0.04969599999999999,0.052145,0.872822,1.0,4606.0,0.04927862848864131,0.5103367933252267,754.0,2
2022-07-07 14:40:31.389,-0.014191,20.934959,-1.634039,22.174403,0.112482,0.064361,0.0605,0.0038610000000000033,0.048121,0.051982,1.169855,1.0,4607.0,0.08023357300195344,1.459072443396587,755.0,2
2022-07-07 14:40:32.389,-0.010122,20.938372,-1.636795,22.174534,0.112399,0.063847,0.061335,0.0025120000000000003,0.048552,0.051064,1.03784,1.0,4608.0,0.05173727679031163,0.585691710979138,756.0,2
2022-07-07 14:40:33.389,-0.008153,20.93509,-1.632201,22.16994,0.112914,0.064057,0.061435,0.0026220000000000063,0.048857,0.051479000000000004,1.334873,1.0,4609.0,0.053665725162716574,0.6447965728675467,757.0,2
2022-07-07 14:40:34.389,-0.008678,20.94336,-1.633645,22.167971,0.113538,0.064157,0.061871,0.0022860000000000033,0.049380999999999994,0.051667,1.02841,1.0,4610.0,0.046292171236483,0.41880510082555955,758.0,2
2022-07-07 14:40:35.389,-0.005134,20.939947,-1.630364,22.167183,0.114099,0.063831,0.062112,0.0017189999999999983,0.05026800000000001,0.051987000000000005,1.009551,1.0,4611.0,0.03419602538343707,0.04807128173206188,759.0,2
2022-07-07 14:40:36.389,-0.005003,20.937978,-1.628789,22.163114,0.11262,0.06371,0.061251,0.002459000000000003,0.048909999999999995,0.051369,1.193429,1.0,4612.0,0.050274989266218297,0.540874176120844,760.0,2
2022-07-07 14:40:37.389,-0.00881,20.938372,-1.634039,22.167183,0.113235,0.064477,0.06165,0.002827000000000003,0.048757999999999996,0.051585,1.278295,1.0,4613.0,0.05797903976701744,0.7769950115794568,761.0,2
2022-07-07 14:40:38.389,-0.006447,20.941128,-1.631151,22.165739,0.112822,0.063936,0.060574,0.003362000000000004,0.048886,0.052248,1.141566,1.0,4614.0,0.06877083887332018,1.1077520102280758,762.0,2
2022-07-07 14:40:39.389,-0.007234,20.942966,-1.63207,22.167052,0.112776,0.064125,0.061162,0.0029630000000000004,0.048651,0.051614,1.033125,1.0,4615.0,0.06090191564581107,0.8665780035874908,763.0,2
2022-07-07 14:40:40.389,-0.004609,20.944016,-1.627607,22.165083,0.114099,0.064771,0.062249,0.0025219999999999965,0.04932800000000001,0.05185000000000001,1.066129,1.0,4616.0,0.051126112428794335,0.5669601827227977,764.0,2
2022-07-07 14:40:41.389,-0.001853,20.939947,-1.621832,22.16377,0.113612,0.063815,0.061319,0.0024959999999999982,0.04979700000000001,0.052293000000000006,1.075559,1.0,4617.0,0.050122494879312376,0.5362003876980863,765.0,2
2022-07-07 14:40:42.389,0.007728,20.938372,-1.62472,22.161538,0.114659,0.064409,0.061824,0.002584999999999997,0.05025,0.052835,0.773811,1.0,4618.0,0.05144176235298794,0.5766345123245196,766.0,2
2022-07-07 14:40:43.389,0.004447,20.935746,-1.623539,22.161932,0.112776,0.063847,0.061913,0.0019339999999999982,0.048929,0.050863,0.91054,1.0,4619.0,0.039525853259758804,0.21142475545048423,767.0,2
2022-07-07 14:40:44.389,0.006547,20.935353,-1.626295,22.161145,0.113391,0.064183,0.061162,0.003021000000000003,0.049208,0.052229000000000005,1.287725,1.0,4620.0,0.061391208925196665,0.8815743146709689,768.0,2
2022-07-07 14:40:45.389,0.012716,20.93089,-1.628526,22.167446,0.112712,0.063915,0.06122,0.002695000000000003,0.04879700000000001,0.05149200000000001,1.042555,1.0,4621.0,0.05522767326529781,0.692668596926348,769.0,2
2022-07-07 14:40:46.389,0.011535,20.929052,-1.624851,22.165345,0.113391,0.064493,0.061545,0.0029479999999999923,0.04889800000000001,0.051846,1.051984,1.0,4622.0,0.06028753144236061,0.8477477906499913,770.0,2
2022-07-07 14:40:47.389,0.014816,20.943097,-1.620126,22.165214,0.113575,0.064099,0.061199,0.0029,0.04947599999999999,0.05237599999999999,1.018981,1.0,4623.0,0.058613092952280864,0.7964280575874061,771.0,2
2022-07-07 14:40:48.389,0.017966,20.935746,-1.621307,22.162982,0.114696,0.06422,0.061797,0.0024230000000000015,0.05047600000000001,0.05289900000000001,1.080273,1.0,4624.0,0.048002060344315256,0.4712113570723293,772.0,2
2022-07-07 14:40:49.389,0.016654,20.933646,-1.620914,22.164558,0.114328,0.06517,0.061698,0.003472000000000003,0.04915799999999999,0.052629999999999996,1.066129,1.0,4625.0,0.07062796232632891,1.1646708402939896,773.0,2
2022-07-07 14:40:50.389,0.014554,20.942703,-1.62052,22.163114,0.113548,0.064482,0.061304,0.0031780000000000003,0.049066,0.052244,1.250006,1.0,4626.0,0.06476858173517844,0.9850871472342262,774.0,2
2022-07-07 14:40:51.389,0.01416,20.938634,-1.61947,22.160619,0.11409,0.064409,0.061918,0.0024909999999999932,0.049681,0.052171999999999996,1.297155,1.0,4627.0,0.050138883297773704,0.5367026750414174,775.0,2
2022-07-07 14:40:52.389,0.01836,20.936403,-1.624589,22.158913,0.114622,0.065454,0.061818,0.0036360000000000003,0.049168,0.052804000000000004,0.891681,1.0,4628.0,0.07394903292725091,1.2664580708976048,776.0,2
2022-07-07 14:40:53.389,0.01626,20.934828,-1.62367,22.162851,0.113538,0.064703,0.062275,0.0024279999999999996,0.048835,0.051263,0.872822,1.0,4629.0,0.049717421574248494,0.5237853279572728,777.0,2
2022-07-07 14:40:54.389,0.019541,20.938503,-1.620914,22.160357,0.113465,0.064146,0.060873,0.003272999999999998,0.049319,0.052592,1.075559,1.0,4630.0,0.06636253041362526,1.0339399544158479,778.0,2
2022-07-07 14:40:55.389,0.027548,20.939553,-1.619207,22.160357,0.113153,0.064304,0.061477,0.002827000000000003,0.048849000000000004,0.05167600000000001,0.754952,1.0,4631.0,0.057871033776868024,0.7736847445159205,779.0,2
2022-07-07 14:40:56.389,0.02151,20.939684,-1.614351,22.153137,0.113924,0.064881,0.062049,0.0028319999999999942,0.049043,0.051875,1.17457,1.0,4632.0,0.05774406655248336,0.7697933360815576,780.0,2
2022-07-07 14:40:57.389,0.026498,20.937584,-1.613564,22.154712,0.114273,0.065049,0.062616,0.0024329999999999907,0.049224000000000004,0.051656999999999995,1.099133,1.0,4633.0,0.04942610462163515,0.5148567776800927,781.0,2
2022-07-07 14:40:58.389,0.02991,20.947822,-1.61212,22.153531,0.113391,0.064262,0.060905,0.003356999999999999,0.049129000000000006,0.052486000000000005,0.952974,1.0,4634.0,0.06832892326480762,1.0942077736380686,782.0,2
2022-07-07 14:40:59.389,0.023085,20.942834,-1.612514,22.151037,0.112904,0.064503,0.061734,0.0027690000000000076,0.048401,0.05117000000000001,1.146281,1.0,4635.0,0.0572083798190159,0.7533751156873234,783.0,2
2022-07-07 14:41:00.389,0.029123,20.942309,-1.615532,22.152874,0.113566,0.065349,0.061477,0.0038720000000000074,0.048216999999999996,0.052089,0.952974,1.0,4636.0,0.0803019619229335,1.4611684900354618,784.0,2
2022-07-07 14:41:01.389,0.034636,20.935878,-1.613432,22.155106,0.113355,0.063579,0.061277,0.0023019999999999985,0.049776,0.052078,1.03784,1.0,4637.0,0.04624625831207181,0.41739791923073577,785.0,2
2022-07-07 14:41:02.389,0.028598,20.940997,-1.614351,22.157338,0.11341,0.064388,0.06122,0.003168000000000004,0.049021999999999996,0.05219,1.146281,1.0,4638.0,0.06462272810721507,0.98061689090792,786.0,2
2022-07-07 14:41:03.389,0.036342,20.942178,-1.611857,22.153531,0.112381,0.064099,0.061519,0.002580000000000006,0.04828199999999999,0.050862,1.066129,1.0,4639.0,0.05343495640287485,0.6377237593695142,787.0,2
2022-07-07 14:41:04.389,0.036473,20.949529,-1.610676,22.1576,0.113162,0.064162,0.061582,0.002579999999999999,0.049,0.05158,0.863392,1.0,4640.0,0.052651986694149076,0.6137265825929679,788.0,2
2022-07-07 14:41:05.389,0.032667,20.955436,-1.608839,22.161801,0.114237,0.064078,0.061346,0.0027319999999999983,0.05015900000000001,0.05289100000000001,0.868107,1.0,4641.0,0.05446570972886758,0.6693152366657624,789.0,2
2022-07-07 14:41:06.389,0.038048,20.947822,-1.602933,22.163639,0.113364,0.063542,0.061235,0.0023070000000000035,0.049822000000000005,0.05212900000000001,1.136851,1.0,4642.0,0.04630391586215208,0.41916506093029193,790.0,2
2022-07-07 14:41:07.389,0.041723,20.940997,-1.61002,22.16377,0.112767,0.063805,0.061298,0.0025070000000000023,0.048962000000000006,0.05146900000000001,0.976548,1.0,4643.0,0.05120192798643878,0.5692838477623647,791.0,2
2022-07-07 14:41:08.389,0.037129,20.942047,-1.610282,22.167446,0.113998,0.064209,0.06185,0.002359,0.049789,0.052148,1.094418,1.0,4644.0,0.04737899176541474,0.4521149773974116,792.0,2
2022-07-07 14:41:09.389,0.036998,20.949529,-1.602276,22.171253,0.112987,0.063784,0.060726,0.0030579999999999913,0.04920300000000001,0.052261,1.235862,1.0,4645.0,0.06214941874644319,0.9048126276112962,793.0,2
2022-07-07 14:41:10.389,0.037392,20.933515,-1.60792,22.166921,0.113226,0.064288,0.061388,0.0029,0.048937999999999995,0.051837999999999995,0.952974,1.0,4646.0,0.05925744293916917,0.8161766894552829,794.0,2
2022-07-07 14:41:11.389,0.034898,20.940997,-1.610414,22.17204,0.11352,0.06475,0.061797,0.0029530000000000042,0.048769999999999994,0.051723,1.113277,1.0,4647.0,0.06054827663980653,0.8557393496171042,795.0,2
2022-07-07 14:41:12.389,0.04238,20.952023,-1.599651,22.177029,0.114136,0.064666,0.062443,0.0022230000000000028,0.04947,0.051693,1.254721,1.0,4648.0,0.04493541670877894,0.37722203844032354,796.0,2
2022-07-07 14:41:13.389,0.047105,20.940603,-1.603195,22.175847,0.114999,0.065249,0.062443,0.002806000000000003,0.04975,0.052556000000000005,1.122707,1.0,4649.0,0.05640087636429424,0.7286260060670249,797.0,2
2022-07-07 14:41:14.389,0.040542,20.939684,-1.608707,22.183986,0.11408,0.064451,0.062207,0.002243999999999996,0.049629000000000006,0.051873,0.877537,1.0,4650.0,0.0452145879508361,0.38577833579373766,798.0,2
2022-07-07 14:41:15.389,0.037786,20.944803,-1.601751,22.183724,0.113474,0.064692,0.06175,0.002942,0.048782000000000006,0.051724000000000006,1.278295,1.0,4651.0,0.060307894143451606,0.8483718854678148,799.0,2
2022-07-07 14:41:16.389,0.040542,20.945985,-1.604639,22.186743,0.113924,0.06392,0.061094,0.002826000000000002,0.05000399999999999,0.052829999999999995,1.04727,1.0,4652.0,0.056514348565143535,0.7321038065906691,800.0,2
2022-07-07 14:41:17.389,0.041067,20.944016,-1.604508,22.18438,0.112344,0.063726,0.061046,0.002680000000000002,0.048617999999999995,0.051297999999999996,0.995407,1.0,4653.0,0.05512248297990502,0.6894446281755591,801.0,2
2022-07-07 14:41:18.389,0.045136,20.953073,-1.607132,22.183592,0.11363,0.064834,0.061656,0.0031780000000000003,0.04879599999999999,0.05197399999999999,0.901111,1.0,4654.0,0.065126954525893,0.9960708865983929,802.0,2
2022-07-07 14:41:19.389,0.041592,20.961999,-1.60267,22.180704,0.113502,0.064955,0.061845,0.0031100000000000017,0.04854700000000001,0.05165700000000001,1.169855,1.0,4655.0,0.06406031144434376,0.9633794270180813,803.0,2
2022-07-07 14:41:20.389,0.045267,20.952942,-1.596239,22.180573,0.11363,0.064193,0.062007,0.0021860000000000004,0.049436999999999995,0.051622999999999995,1.29244,1.0,4656.0,0.044216999069541664,0.3552033129442598,804.0,2
2022-07-07 14:41:21.389,0.041198,20.953992,-1.598733,22.182673,0.114843,0.064803,0.062207,0.002596000000000001,0.05004,0.052636,0.816244,1.0,4657.0,0.05187746048240445,0.5899881898886672,805.0,2
2022-07-07 14:41:22.389,0.045136,20.955436,-1.597683,22.177291,0.113943,0.064088,0.061361,0.002727000000000007,0.049855,0.052582000000000004,0.835103,1.0,4658.0,0.054697528883183716,0.6764202436210982,806.0,2
2022-07-07 14:41:23.389,0.045136,20.95281,-1.598864,22.177948,0.113649,0.06464,0.06238,0.002260000000000005,0.049009,0.051269,1.075559,1.0,4659.0,0.046113038155478576,0.4133148651708669,807.0,2
2022-07-07 14:41:24.389,0.046186,20.964361,-1.598339,22.181361,0.112868,0.0636,0.061004,0.002596000000000001,0.04926799999999999,0.05186399999999999,0.896396,1.0,4660.0,0.052690332663541,0.6149018451809212,808.0,2
2022-07-07 14:41:25.389,0.043823,20.957536,-1.599389,22.180179,0.112803,0.063983,0.061104,0.0028789999999999996,0.04882,0.051699,0.938829,1.0,4661.0,0.05897052497900492,0.8073829635503142,809.0,2
2022-07-07 14:41:26.389,0.04868,20.953204,-1.593876,22.181492,0.113382,0.063957,0.061162,0.002794999999999999,0.049425,0.052219999999999996,1.183999,1.0,4662.0,0.05654918463966332,0.7331714946878405,810.0,2
2022-07-07 14:41:27.389,0.050255,20.953729,-1.593351,22.180442,0.11239,0.063642,0.061083,0.0025590000000000057,0.048748,0.051307000000000005,1.160425,1.0,4663.0,0.05249338447968175,0.6088655958455775,811.0,2
2022-07-07 14:41:28.389,0.046317,20.947691,-1.601095,22.178473,0.113235,0.064719,0.061734,0.0029850000000000015,0.048516000000000004,0.051501000000000005,0.929399,1.0,4664.0,0.061524826349526995,0.8856695445583422,812.0,2
2022-07-07 14:41:29.389,0.048286,20.959242,-1.602014,22.18228,0.113208,0.063548,0.061388,0.0021599999999999953,0.04966000000000001,0.051820000000000005,0.886966,1.0,4665.0,0.043494895390749175,0.33307161431293153,813.0,2
2022-07-07 14:41:30.389,0.047892,20.955042,-1.588626,22.179129,0.11408,0.064577,0.061755,0.002821999999999998,0.049503000000000005,0.052325,1.042555,1.0,4666.0,0.05700549450549446,0.747156899733781,814.0,2
2022-07-07 14:41:31.389,0.048024,20.957405,-1.592695,22.187137,0.113336,0.063821,0.061141,0.002680000000000002,0.049515,0.052195000000000005,0.948259,1.0,4667.0,0.054123919541158444,0.6588397361916851,815.0,2
2022-07-07 14:41:32.389,0.049599,20.951498,-1.595451,22.181623,0.113474,0.064372,0.061493,0.0028789999999999996,0.04910200000000001,0.051981000000000006,0.967118,1.0,4668.0,0.05863185548744474,0.7970031090460845,816.0,2
2022-07-07 14:41:33.389,0.055374,20.958323,-1.592826,22.180573,0.113024,0.064104,0.061267,0.0028369999999999923,0.048920000000000005,0.051757,0.721948,1.0,4669.0,0.05799145561210915,0.7773755438352716,817.0,2
2022-07-07 14:41:34.389,0.053142,20.960555,-1.589151,22.186087,0.114053,0.064461,0.062076,0.002385000000000005,0.049592,0.051977,1.108562,1.0,4670.0,0.04809146452120269,0.47395149863006725,818.0,2
2022-07-07 14:41:35.389,0.053011,20.961736,-1.593614,22.185299,0.113355,0.064503,0.061682,0.002821000000000004,0.04885199999999999,0.051673,1.094418,1.0,4671.0,0.05774466255910598,0.7698116030414714,819.0,2
2022-07-07 14:41:36.389,0.05078,20.948479,-1.595976,22.183461,0.112941,0.064902,0.061692,0.0032100000000000045,0.048039,0.051249,0.985977,1.0,4672.0,0.06681931723563707,1.0479399776541074,820.0,2
2022-07-07 14:41:37.389,0.048811,20.96423,-1.586264,22.185168,0.114016,0.063653,0.061461,0.0021919999999999995,0.050363000000000005,0.052555000000000004,1.108562,1.0,4673.0,0.043523151457390184,0.33393763226820816,821.0,2
2022-07-07 14:41:38.389,0.052486,20.954648,-1.593745,22.182936,0.112813,0.064393,0.061834,0.0025590000000000057,0.04841999999999999,0.050979,1.193429,1.0,4674.0,0.05284897048801153,0.6197639233364878,822.0,2
2022-07-07 14:41:39.389,0.04763,20.954123,-1.59637,22.1895,0.113465,0.064813,0.061997,0.002815999999999999,0.048652,0.051468,1.179284,1.0,4675.0,0.05787926746552112,0.7739370981892868,823.0,2
2022-07-07 14:41:40.389,0.043298,20.95793,-1.590201,22.189762,0.113952,0.065049,0.061992,0.0030569999999999972,0.048903,0.05196,0.995407,1.0,4676.0,0.06251022411254697,0.9158709227864823,824.0,2
2022-07-07 14:41:41.389,0.050124,20.950973,-1.587183,22.181754,0.113786,0.064582,0.061813,0.0027690000000000006,0.049204,0.051973,1.27358,1.0,4677.0,0.05627476882430649,0.7247609460318587,825.0,2
2022-07-07 14:41:42.389,0.050911,20.964361,-1.592039,22.188975,0.113456,0.064104,0.061871,0.002232999999999992,0.04935200000000001,0.051585,0.971833,1.0,4678.0,0.045245476465462925,0.38672503543946357,826.0,2
2022-07-07 14:41:43.389,0.04133,20.962392,-1.593351,22.190287,0.114172,0.064834,0.061403,0.0034310000000000035,0.04933799999999999,0.052768999999999996,0.981262,1.0,4679.0,0.06953930967388888,1.1313048111134032,827.0,2
2022-07-07 14:41:44.389,0.04553,20.955173,-1.594008,22.190812,0.113391,0.06422,0.061409,0.002811000000000001,0.049171000000000006,0.05198200000000001,1.094418,1.0,4680.0,0.05716668022451803,0.7520970681083126,828.0,2
2022-07-07 14:41:45.389,0.053142,20.945066,-1.591645,22.188712,0.11375,0.064136,0.06196,0.0021759999999999974,0.049614000000000005,0.05179,0.948259,1.0,4681.0,0.04385770432328927,0.34419131663761493,829.0,2
2022-07-07 14:41:46.389,0.051436,20.950579,-1.591776,22.187531,0.113566,0.064325,0.061656,0.002668999999999991,0.04924100000000001,0.05191,0.891681,1.0,4682.0,0.05420169773770339,0.6612235539959366,830.0,2
2022-07-07 14:41:47.389,0.05288,20.948347,-1.583376,22.189237,0.114567,0.065238,0.062065,0.003173000000000002,0.049329,0.052502,1.179284,1.0,4683.0,0.06432191364281376,0.971397252141909,831.0,2
2022-07-07 14:41:48.389,0.056686,20.954254,-1.586395,22.191206,0.11295,0.063542,0.060894,0.0026480000000000045,0.049407999999999994,0.052056,1.018981,1.0,4684.0,0.053593474872998946,0.6425821794431417,832.0,2
2022-07-07 14:41:49.389,0.050649,20.958192,-1.587445,22.190681,0.113171,0.064482,0.061382,0.0030999999999999986,0.048688999999999996,0.051788999999999995,1.188714,1.0,4685.0,0.06366810433353869,0.9513587022491437,833.0,2
2022-07-07 14:41:50.389,0.051699,20.957142,-1.584689,22.194225,0.113933,0.064424,0.06123,0.0031939999999999955,0.04950900000000001,0.05270300000000001,0.839818,1.0,4686.0,0.06451221975358502,0.9772299291036617,834.0,2
2022-07-07 14:41:51.389,0.051174,20.956748,-1.586133,22.196457,0.11307,0.064083,0.061041,0.003042000000000003,0.048987,0.052029000000000006,0.797385,1.0,4687.0,0.06209684004245943,0.9032011470647074,835.0,2
2022-07-07 14:41:52.389,0.058524,20.955042,-1.58482,22.195276,0.114779,0.064713,0.061797,0.002916000000000009,0.050066,0.05298200000000001,1.17457,1.0,4688.0,0.05824195577925598,0.7850531036777331,836.0,2
2022-07-07 14:41:53.389,0.053405,20.95281,-1.582326,22.192519,0.114053,0.064199,0.061162,0.003037000000000005,0.049853999999999996,0.052891,0.952974,1.0,4689.0,0.06091665830909648,0.8670298503103899,837.0,2
2022-07-07 14:41:54.389,0.05603,20.958061,-1.585345,22.185168,0.113419,0.064241,0.061923,0.0023180000000000076,0.049178,0.05149600000000001,0.797385,1.0,4690.0,0.04713393928302746,0.444604383214976,838.0,2
2022-07-07 14:41:55.389,0.050649,20.956092,-1.577864,22.183855,0.113474,0.06453,0.06165,0.0028800000000000006,0.048944,0.051824,0.844533,1.0,4691.0,0.05884155684952499,0.8034302295336853,839.0,2
2022-07-07 14:41:56.389,0.05288,20.949529,-1.587051,22.180442,0.113042,0.064256,0.061839,0.0024169999999999955,0.04878600000000001,0.051203000000000005,1.103847,1.0,4692.0,0.04954188615819778,0.5184053568516616,840.0,2
2022-07-07 14:41:57.389,0.052486,20.952154,-1.579308,22.183855,0.112353,0.064104,0.061593,0.0025109999999999924,0.048249,0.05075999999999999,1.221718,1.0,4693.0,0.05204145077720192,0.5950143154846332,841.0,2
2022-07-07 14:41:58.389,0.055899,20.951366,-1.574583,22.186349,0.113401,0.064246,0.061545,0.002700999999999995,0.049155000000000004,0.051856,0.981262,1.0,4694.0,0.0549475140369435,0.6840820188589276,842.0,2
2022-07-07 14:41:59.389,0.049205,20.952548,-1.583245,22.178473,0.113217,0.064393,0.060905,0.003488000000000005,0.04882399999999999,0.052312,1.349017,1.0,4695.0,0.07143881208397349,1.1895225104883362,843.0,2
2022-07-07 14:42:00.389,0.040411,20.952154,-1.580751,22.182805,0.113373,0.064871,0.061514,0.003356999999999999,0.048502,0.051859,1.169855,1.0,4696.0,0.06921221367750445,1.1212796717489288,844.0,2
2022-07-07 14:42:01.389,0.051567,20.957798,-1.581408,22.183724,0.113355,0.064052,0.060621,0.0034309999999999966,0.049303,0.052733999999999996,1.221718,1.0,4697.0,0.06958867434690891,1.1328177850787764,845.0,2
2022-07-07 14:42:02.389,0.050911,20.956879,-1.579176,22.180836,0.113419,0.06401,0.060826,0.0031839999999999993,0.04940900000000001,0.05259300000000001,1.235862,1.0,4698.0,0.06444039668083382,0.9750286294183261,846.0,2
2022-07-07 14:42:03.389,0.05708,20.950054,-1.578126,22.17926,0.113024,0.063506,0.061214,0.0022920000000000093,0.04951799999999999,0.05181,0.853963,1.0,4699.0,0.04628526424200831,0.4185934088973067,847.0,2
2022-07-07 14:42:04.389,0.051699,20.955436,-1.576945,22.183067,0.113878,0.064467,0.061845,0.0026219999999999993,0.049411,0.052032999999999996,0.868107,1.0,4700.0,0.05306403302841414,0.6263553581551524,848.0,2
2022-07-07 14:42:05.389,0.051305,20.956092,-1.575764,22.180836,0.113134,0.064162,0.061551,0.0026109999999999953,0.048972,0.051583,0.929399,1.0,4701.0,0.053315091989463485,0.6340500444278077,849.0,2
2022-07-07 14:42:06.389,0.049599,20.949398,-1.58482,22.185955,0.113226,0.064409,0.061813,0.002595999999999994,0.048817,0.05141299999999999,1.132136,1.0,4702.0,0.05317710680486694,0.6298209474009295,850.0,2
2022-07-07 14:42:07.389,0.053668,20.958192,-1.57957,22.183724,0.113097,0.063495,0.06101,0.002484999999999994,0.04960200000000001,0.052087,1.084988,1.0,4703.0,0.050097776344172604,0.5354427912664546,851.0,2
2022-07-07 14:42:08.389,0.049861,20.959373,-1.579308,22.180704,0.113474,0.064377,0.061251,0.0031260000000000038,0.049097,0.052223000000000006,1.009551,1.0,4704.0,0.06366858120493714,0.9513733178429793,852.0,2
2022-07-07 14:42:09.389,0.050911,20.954779,-1.573926,22.182673,0.113621,0.064167,0.061503,0.0026639999999999997,0.049454,0.052118,0.995407,1.0,4705.0,0.053867151956323925,0.6509700867594121,853.0,2
2022-07-07 14:42:10.389,0.049467,20.949266,-1.575501,22.175978,0.113153,0.0637,0.061204,0.002496000000000005,0.049453,0.051949,0.962403,1.0,4706.0,0.050471144902333585,0.5468861347229654,854.0,2
2022-07-07 14:42:11.389,0.046711,20.950973,-1.575108,22.17716,0.115109,0.065238,0.062018,0.0032200000000000076,0.049871,0.053091000000000006,0.886966,1.0,4707.0,0.06456528713506592,0.9788563870882725,855.0,2
2022-07-07 14:42:12.389,0.05183,20.950973,-1.573401,22.177291,0.112748,0.063485,0.060941,0.0025439999999999977,0.049263,0.051807,1.009551,1.0,4708.0,0.05164014290354006,0.582714662153528,856.0,2
2022-07-07 14:42:13.389,0.048024,20.950185,-1.578651,22.175191,0.113143,0.063826,0.06133,0.0024959999999999913,0.049317,0.05181299999999999,0.990692,1.0,4709.0,0.050610324830690445,0.5511518493570118,857.0,2
2022-07-07 14:42:14.389,0.050517,20.947691,-1.575108,22.173747,0.113915,0.06475,0.06174,0.003009999999999999,0.049165,0.052175,0.971833,1.0,4710.0,0.061221169100597946,0.8763627775138176,858.0,2
2022-07-07 14:42:15.389,0.049599,20.956748,-1.57327,22.17506,0.113153,0.064199,0.060947,0.003252000000000005,0.048954,0.052206,1.04727,1.0,4711.0,0.06642835256868562,1.0359573324487314,859.0,2
2022-07-07 14:42:16.389,0.04973,20.946772,-1.57327,22.173878,0.11228,0.063794,0.061083,0.002711000000000005,0.048486,0.051197000000000006,1.136851,1.0,4712.0,0.05591189390970786,0.7136392214282736,860.0,3
2022-07-07 14:42:17.389,0.053274,20.948873,-1.570514,22.168102,0.113006,0.064393,0.061178,0.0032150000000000026,0.04861299999999999,0.05182799999999999,0.820959,1.0,4713.0,0.06613321265479087,1.0269116125331128,861.0,3
2022-07-07 14:42:18.389,0.046449,20.954911,-1.57747,22.171121,0.113355,0.064477,0.060826,0.0036510000000000084,0.04887799999999999,0.052529,0.707803,1.0,4714.0,0.07469465414595243,1.289310556752573,862.0,3
2022-07-07 14:42:19.389,0.044873,20.946641,-1.571433,22.170728,0.112978,0.063574,0.060952,0.0026220000000000063,0.04940399999999999,0.052025999999999996,0.948259,1.0,4715.0,0.05307155146240273,0.6265857900447851,863.0,3
2022-07-07 14:42:20.389,0.050649,20.944803,-1.573533,22.166396,0.11296,0.064099,0.061482,0.0026170000000000013,0.048861,0.051478,1.150995,1.0,4716.0,0.053559002906143856,0.6415256508530343,864.0,3
2022-07-07 14:42:21.389,0.051174,20.941653,-1.578651,22.167708,0.113639,0.064309,0.061067,0.003242000000000002,0.04933,0.052572,0.868107,1.0,4717.0,0.06571932456264827,1.0142263890791718,865.0,3
2022-07-07 14:42:22.389,0.046186,20.942572,-1.571564,22.16889,0.113649,0.064682,0.061361,0.0033210000000000045,0.048967,0.052288,1.217003,1.0,4718.0,0.06781980068616249,1.0786037159273794,866.0,3
2022-07-07 14:42:23.389,0.043036,20.942572,-1.571564,22.170334,0.112831,0.063721,0.060794,0.002926999999999999,0.04911,0.052037,1.311299,1.0,4719.0,0.059599682352222495,0.8266659582014617,867.0,3
2022-07-07 14:42:24.389,0.044873,20.945722,-1.575633,22.16889,0.114163,0.064829,0.061209,0.0036199999999999982,0.049334,0.052954,1.193429,1.0,4720.0,0.07337589946285594,1.248892148604106,868.0,3
2022-07-07 14:42:25.389,0.054849,20.940997,-1.573533,22.167052,0.114898,0.064708,0.061209,0.003499000000000002,0.05019,0.053689,1.033125,1.0,4721.0,0.06971369369010384,1.1366494930563675,869.0,3
2022-07-07 14:42:26.389,0.043692,20.94546,-1.569989,22.169021,0.113924,0.06453,0.061834,0.002696000000000004,0.04939399999999999,0.05209,0.91054,1.0,4722.0,0.05458042311974905,0.6728310783246942,870.0,3
2022-07-07 14:42:27.389,0.045792,20.942047,-1.571302,22.172828,0.114237,0.064235,0.061981,0.002253999999999999,0.050002000000000005,0.052256000000000004,1.160425,1.0,4723.0,0.04507729536227824,0.38157046608815937,871.0,3
2022-07-07 14:42:28.389,0.047499,20.94336,-1.566708,22.171253,0.114273,0.064845,0.061382,0.003463000000000001,0.049428,0.052891,0.905825,1.0,4724.0,0.07006008618422385,1.1472660492562166,872.0,3
2022-07-07 14:42:29.389,0.044611,20.950185,-1.572614,22.173222,0.114338,0.06434,0.06143,0.002909999999999996,0.049998,0.052908,0.877537,1.0,4725.0,0.058201164023280384,0.7838028803699053,873.0,3
2022-07-07 14:42:30.389,0.049074,20.945985,-1.572089,22.174666,0.112565,0.063847,0.061183,0.0026639999999999997,0.048718,0.051382,0.943544,1.0,4726.0,0.054680925306348646,0.6759113619057602,874.0,3
2022-07-07 14:42:31.389,0.039098,20.944016,-1.56907,22.176504,0.113097,0.063742,0.060931,0.002810999999999994,0.04935500000000001,0.052166000000000004,0.896396,1.0,4727.0,0.05695356187697531,0.7455652207030905,875.0,3
2022-07-07 14:42:32.389,0.047892,20.953073,-1.570514,22.177422,0.113042,0.063926,0.060878,0.003047999999999995,0.04911600000000001,0.052164,1.061414,1.0,4728.0,0.0620559073233299,0.9019466033883055,876.0,3
2022-07-07 14:42:33.389,0.045923,20.94336,-1.570777,22.174928,0.113612,0.06453,0.062091,0.0024390000000000037,0.049082,0.051521000000000004,1.000122,1.0,4729.0,0.049691339160198106,0.5229859301086066,877.0,3
2022-07-07 14:42:34.389,0.041592,20.956879,-1.563295,22.176372,0.112427,0.063773,0.060968,0.002804999999999995,0.048654,0.051459,1.103847,1.0,4730.0,0.05765080670023625,0.7669350222341795,878.0,3
2022-07-07 14:42:35.389,0.043823,20.95176,-1.565133,22.178998,0.115063,0.065742,0.062128,0.0036139999999999922,0.049321000000000004,0.052934999999999996,0.91054,1.0,4731.0,0.07327358987875576,1.2457564702397637,879.0,3
2022-07-07 14:42:36.389,0.045267,20.944803,-1.566839,22.184642,0.115008,0.065868,0.061923,0.003944999999999997,0.04914,0.053085,0.929399,1.0,4732.0,0.08027919659754577,1.4604707573752882,880.0,3
2022-07-07 14:42:37.389,0.04658,20.945722,-1.568808,22.181623,0.114751,0.065774,0.061719,0.004054999999999996,0.04897700000000001,0.053032,0.882251,1.0,4733.0,0.08279227408224091,1.5374938707617969,881.0,3
2022-07-07 14:42:38.389,0.047367,20.94756,-1.565658,22.186612,0.114558,0.064976,0.061986,0.0029900000000000065,0.04958199999999999,0.052571999999999994,1.03784,1.0,4734.0,0.060302926406228086,0.848219629681922,882.0,3
2022-07-07 14:42:39.389,0.036998,20.944935,-1.56592,22.185693,0.115569,0.066036,0.062517,0.0035189999999999944,0.04953300000000001,0.053052,0.863392,1.0,4735.0,0.07104211248839168,1.1773640959082199,883.0,3
2022-07-07 14:42:40.389,0.040017,20.957536,-1.558439,22.189368,0.113777,0.064241,0.061214,0.003027000000000009,0.049536,0.052563000000000006,1.198144,1.0,4736.0,0.06110584007913295,0.8728280674417439,884.0,3
2022-07-07 14:42:41.389,0.036473,20.956223,-1.56487,22.191337,0.114319,0.064934,0.061855,0.0030790000000000053,0.049385,0.052464000000000004,0.915255,1.0,4737.0,0.06234560401733295,0.9108254944872805,885.0,3
2022-07-07 14:42:42.389,0.041198,20.942441,-1.564214,22.1895,0.113649,0.064372,0.061535,0.0028369999999999992,0.049277,0.052114,0.858677,1.0,4738.0,0.05757133000527617,0.7644991472861224,886.0,3
2022-07-07 14:42:43.389,0.043955,20.953729,-1.56277,22.189106,0.113355,0.064939,0.061524,0.0034149999999999944,0.048416,0.051830999999999995,0.901111,1.0,4739.0,0.07053307722494154,1.1617627143140474,887.0,3
2022-07-07 14:42:44.389,0.039361,20.956223,-1.56172,22.190025,0.113483,0.063962,0.060695,0.003267000000000006,0.049520999999999996,0.052788,0.976548,1.0,4740.0,0.06597067969791216,1.0219301527719415,888.0,3
2022-07-07 14:42:45.389,0.037786,20.950316,-1.565789,22.191863,0.114687,0.064808,0.062354,0.002454000000000005,0.04987899999999999,0.052333,1.169855,1.0,4741.0,0.049198075380914294,0.5078679274872733,889.0,3
2022-07-07 14:42:46.389,0.046317,20.948347,-1.56067,22.194488,0.113814,0.064467,0.061456,0.003011,0.049347,0.052358,1.04727,1.0,4742.0,0.0610156439977304,0.870063654865054,890.0,3
2022-07-07 14:42:47.389,0.043036,20.94336,-1.56592,22.189631,0.113594,0.064382,0.061892,0.0024899999999999922,0.049212000000000006,0.051702,1.146281,1.0,4743.0,0.05059638713348082,0.5507246739758065,891.0,3
2022-07-07 14:42:48.389,0.047105,20.955567,-1.562114,22.189368,0.113345,0.063437,0.061382,0.0020549999999999943,0.04990800000000001,0.051963,0.943544,1.0,4744.0,0.041174938387865796,0.26196743532396205,892.0,3
2022-07-07 14:42:49.389,0.046186,20.951892,-1.564477,22.187531,0.113097,0.0637,0.061482,0.0022180000000000047,0.049396999999999996,0.051615,0.943544,1.0,4745.0,0.04490060326329011,0.37615504389853527,893.0,3
2022-07-07 14:42:50.389,0.043167,20.956354,-1.560802,22.190025,0.113364,0.063469,0.061587,0.0018819999999999948,0.04989500000000001,0.051777000000000004,0.905825,1.0,4746.0,0.03771845438512094,0.15602993006062205,894.0,3
2022-07-07 14:42:51.389,0.038442,20.949791,-1.559489,22.19055,0.113887,0.064577,0.061146,0.0034309999999999966,0.04931000000000001,0.052741,0.957688,1.0,4747.0,0.06957879580620949,1.1325150184649262,895.0,3
2022-07-07 14:42:52.389,0.041067,20.949398,-1.557127,22.189893,0.112923,0.063584,0.061178,0.0024059999999999984,0.049338999999999994,0.05174499999999999,1.349017,1.0,4748.0,0.04876368058370488,0.4945541956490249,896.0,3
2022-07-07 14:42:53.389,0.038573,20.955567,-1.558439,22.192781,0.113676,0.064267,0.061136,0.003131000000000002,0.049408999999999995,0.052539999999999996,1.02841,1.0,4749.0,0.06336773932402352,0.9421528387904476,897.0,3
2022-07-07 14:42:54.389,0.042905,20.953729,-1.562508,22.186349,0.11363,0.064235,0.061855,0.00238,0.049394999999999994,0.051774999999999995,1.108562,1.0,4750.0,0.048182039031500534,0.4767275096440866,898.0,3
2022-07-07 14:42:55.389,0.036211,20.951104,-1.559095,22.188318,0.113952,0.064073,0.061335,0.0027380000000000043,0.04987899999999999,0.052617,0.957688,1.0,4751.0,0.05489174017642351,0.6823726102119612,899.0,3
2022-07-07 14:42:56.389,0.044086,20.948347,-1.558308,22.185693,0.113511,0.063894,0.06123,0.0026640000000000066,0.049616999999999994,0.052281,0.995407,1.0,4752.0,0.05369019307509385,0.6455464879819208,900.0,3
2022-07-07 14:42:57.389,0.047761,20.959767,-1.557783,22.1895,0.113676,0.064041,0.061388,0.0026530000000000026,0.049635,0.052288,0.863392,1.0,4753.0,0.053449109517285896,0.6381575370555159,901.0,3
2022-07-07 14:42:58.389,0.044086,20.957536,-1.555814,22.186743,0.114365,0.064446,0.061671,0.0027750000000000066,0.04991899999999999,0.052694,1.122707,1.0,4754.0,0.05558894230769245,0.7037411032795586,902.0,3
2022-07-07 14:42:59.389,0.036079,20.942966,-1.558964,22.192125,0.114439,0.064451,0.061897,0.0025539999999999938,0.049988000000000005,0.052542,1.466888,1.0,4755.0,0.05109124007281589,0.5658913826380647,903.0,3
2022-07-07 14:43:00.389,0.041723,20.948741,-1.556339,22.19265,0.113162,0.063616,0.061041,0.002575000000000008,0.04954599999999999,0.052121,0.877537,1.0,4756.0,0.05197085595495203,0.5928506603519252,904.0,3
2022-07-07 14:43:01.389,0.040805,20.942572,-1.556077,22.190287,0.114834,0.064839,0.061892,0.0029469999999999913,0.04999500000000001,0.052942,1.075559,1.0,4757.0,0.05894471557724599,0.8065919332338107,905.0,3
2022-07-07 14:43:02.389,0.038836,20.951629,-1.555027,22.1895,0.115238,0.064488,0.061487,0.0030010000000000037,0.05074999999999999,0.05375099999999999,1.160425,1.0,4758.0,0.059131839766704185,0.8123270877404953,906.0,3
2022-07-07 14:43:03.389,0.042511,20.952548,-1.560539,22.198164,0.115036,0.064813,0.061955,0.0028579999999999925,0.050223000000000004,0.053080999999999996,0.948259,1.0,4759.0,0.05690506530742259,0.7440788531723379,907.0,3
2022-07-07 14:43:04.389,0.040542,20.945853,-1.558177,22.19882,0.114944,0.064839,0.061719,0.003119999999999991,0.05010500000000001,0.053225,1.169855,1.0,4760.0,0.06226799185726241,0.9084467655218222,908.0,3
2022-07-07 14:43:05.389,0.038705,20.94861,-1.559095,22.201708,0.115045,0.065307,0.061524,0.0037830000000000016,0.04973799999999999,0.05352099999999999,1.066129,1.0,4761.0,0.07605701763203929,1.331065527660379,909.0,3
2022-07-07 14:43:06.389,0.038311,20.95793,-1.557652,22.201445,0.114384,0.064125,0.060878,0.003247,0.050259,0.053506,1.202858,1.0,4762.0,0.06460405889375248,0.9800446996586953,910.0,3
2022-07-07 14:43:07.389,0.045136,20.952679,-1.555158,22.20814,0.114843,0.064997,0.061561,0.0034360000000000016,0.049846,0.053282,0.891681,1.0,4763.0,0.06893092864164346,1.1126585888961347,911.0,3
2022-07-07 14:43:08.389,0.038705,20.955436,-1.556339,22.208403,0.114145,0.063779,0.061025,0.0027539999999999995,0.050365999999999994,0.053119999999999994,1.04727,1.0,4764.0,0.05467865864554172,0.6758418911976727,912.0,3
2022-07-07 14:43:09.389,0.040542,20.947822,-1.550827,22.200658,0.114981,0.064199,0.061871,0.0023280000000000037,0.050781999999999994,0.05311,1.146281,1.0,4765.0,0.045842112517968686,0.40501128670011877,913.0,3
2022-07-07 14:43:10.389,0.039755,20.949923,-1.553189,22.199608,0.114521,0.06464,0.062034,0.002606000000000004,0.049880999999999995,0.052487,0.948259,1.0,4766.0,0.05224329417425132,0.6012005978224977,914.0,3
2022-07-07 14:43:11.389,0.040411,20.953992,-1.55122,22.203415,0.113208,0.063542,0.061057,0.002485000000000001,0.049666,0.052151,1.221718,1.0,4767.0,0.05003322125354865,0.5334642473914304,915.0,3
