Time,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),reading_interval_s,elapsed_runtime_s,Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
2022-07-07 14:43:12.389,0.042905,20.944935,-1.548202,22.206565,0.113171,0.063506,0.061115,0.0023910000000000042,0.04966499999999999,0.05205599999999999,1.099133,1.0,4768.0,0.04814158579309799,0.47548766153462485,916.0,3
2022-07-07 14:43:13.389,0.04973,20.953598,-1.548595,22.207615,0.115192,0.064446,0.061614,0.002832000000000001,0.050746,0.053578,1.023696,1.0,4769.0,0.05580625455691964,0.7104014892463424,917.0,3
2022-07-07 14:43:14.389,0.043036,20.946116,-1.551089,22.206303,0.113465,0.063227,0.061267,0.0019600000000000034,0.05023799999999999,0.052197999999999994,1.150995,1.0,4770.0,0.039013515396405254,0.1957221527326578,918.0,3
2022-07-07 14:43:15.389,0.041986,20.942441,-1.549908,22.206565,0.114595,0.064172,0.061923,0.002249000000000008,0.050422999999999996,0.052672000000000004,0.952974,1.0,4771.0,0.04460177693162003,0.3669963392556135,919.0,3
2022-07-07 14:43:16.389,0.04343,20.946247,-1.555289,22.208403,0.115045,0.06454,0.061897,0.0026429999999999995,0.050504999999999994,0.053147999999999994,1.316014,1.0,4772.0,0.05233041618817566,0.6038707935477876,920.0,3
2022-07-07 14:43:17.389,0.045661,20.951104,-1.558308,22.205909,0.113878,0.064235,0.062023,0.0022119999999999987,0.04964299999999999,0.05185499999999999,1.108562,1.0,4773.0,0.044557247602932865,0.3656315633768814,921.0,3
2022-07-07 14:43:18.389,0.048549,20.952023,-1.54912,22.208797,0.113153,0.063506,0.061325,0.0021810000000000093,0.049647,0.051828000000000006,1.018981,1.0,4774.0,0.04392926200451195,0.34638448235894925,922.0,3
2022-07-07 14:43:19.389,0.046711,20.951892,-1.555814,22.204202,0.113134,0.063143,0.060621,0.0025220000000000034,0.049990999999999994,0.052513,1.03784,1.0,4775.0,0.05044807169147071,0.5461789657051754,923.0,3
2022-07-07 14:43:20.389,0.040936,20.948741,-1.552927,22.202233,0.114356,0.064178,0.061556,0.0026219999999999993,0.050178,0.0528,1.325443,1.0,4776.0,0.05225293449450964,0.6014960632368596,924.0,3
2022-07-07 14:43:21.389,0.044086,20.940603,-1.555289,22.205515,0.113226,0.063768,0.061661,0.0021070000000000047,0.04945799999999999,0.05156499999999999,1.108562,1.0,4777.0,0.042600942194545084,0.30567291339232994,925.0,3
2022-07-07 14:43:22.389,0.047367,20.941784,-1.557258,22.204202,0.114365,0.063632,0.06165,0.0019819999999999907,0.050733,0.05271499999999999,0.693659,1.0,4778.0,0.03906650372531223,0.19734618784117286,926.0,3
2022-07-07 14:43:23.389,0.046449,20.943097,-1.54702,22.199608,0.113548,0.064136,0.060936,0.0032000000000000015,0.049412,0.052612,0.816244,1.0,4779.0,0.06476028575476092,0.984832884385491,927.0,3
2022-07-07 14:43:24.389,0.044611,20.937715,-1.545708,22.195407,0.11397,0.063674,0.060957,0.002716999999999997,0.05029600000000001,0.053013000000000005,0.934114,1.0,4780.0,0.0540191263892478,0.6556279391536315,928.0,3
2022-07-07 14:43:25.389,0.04343,20.93824,-1.553058,22.191731,0.114687,0.064424,0.061614,0.002809999999999993,0.050263,0.053072999999999995,0.981262,1.0,4781.0,0.055904822537004475,0.7134224914846694,929.0,3
2022-07-07 14:43:26.389,0.050649,20.946116,-1.549777,22.195538,0.114163,0.064319,0.062013,0.0023060000000000025,0.049844,0.05215,0.962403,1.0,4782.0,0.046263416591433494,0.41792380198001067,930.0,3
2022-07-07 14:43:27.389,0.045398,20.948873,-1.553189,22.196195,0.113566,0.063999,0.060899,0.0030999999999999986,0.049567,0.052667,1.207573,1.0,4783.0,0.06254034861200772,0.9167942061917125,931.0,3
2022-07-07 14:43:28.389,0.04553,20.942309,-1.549645,22.191994,0.113345,0.063332,0.061162,0.0021699999999999983,0.050013,0.052183,0.938829,1.0,4784.0,0.043387851401607516,0.32979083154231903,932.0,3
2022-07-07 14:43:29.389,0.04133,20.94441,-1.548858,22.190812,0.113924,0.064256,0.061477,0.0027789999999999968,0.049668000000000004,0.052447,1.268866,1.0,4785.0,0.05595039159234123,0.714819133863384,933.0,3
2022-07-07 14:43:30.389,0.044873,20.940472,-1.552139,22.193832,0.113217,0.063453,0.061141,0.0023119999999999946,0.049764,0.052076,1.287725,1.0,4786.0,0.046458354265045604,0.42389843134554694,934.0,3
2022-07-07 14:43:31.389,0.047105,20.950316,-1.550827,22.197639,0.113474,0.063275,0.061367,0.001908,0.05019900000000001,0.05210700000000001,0.985977,1.0,4787.0,0.038007968127490036,0.16490321388941442,935.0,3
2022-07-07 14:43:32.389,0.043036,20.946772,-1.554502,22.196063,0.114154,0.063805,0.061351,0.002453999999999998,0.050349000000000005,0.052803,0.872822,1.0,4788.0,0.04873882820258188,0.49379249698242234,936.0,3
2022-07-07 14:43:33.389,0.047761,20.945197,-1.549252,22.195538,0.114136,0.063112,0.061398,0.0017140000000000002,0.051024,0.052738,1.217003,1.0,4789.0,0.03359137677609016,0.0295394543107812,937.0,3
2022-07-07 14:43:34.389,0.048811,20.949266,-1.548595,22.196063,0.11386,0.06307,0.061551,0.0015189999999999995,0.05079,0.052309,1.004836,1.0,4790.0,0.029906873264948505,0.08338660286014654,938.0,3
2022-07-07 14:43:35.389,0.04553,20.961867,-1.552664,22.201577,0.11544,0.064209,0.061624,0.002585000000000004,0.051231,0.053816,1.117992,1.0,4791.0,0.05045674578388515,0.5464448172786471,939.0,3
2022-07-07 14:43:36.389,0.047105,20.953992,-1.553714,22.194094,0.114016,0.063999,0.060994,0.0030050000000000007,0.050017000000000006,0.05302200000000001,1.17457,1.0,4792.0,0.06007837178615699,0.8413372728630282,940.0,3
2022-07-07 14:43:37.389,0.04238,20.944147,-1.551483,22.194751,0.115119,0.064067,0.061839,0.002228000000000001,0.051052,0.05328,1.000122,1.0,4793.0,0.04364092217891213,0.3375471778125214,941.0,3
2022-07-07 14:43:38.389,0.052486,20.947822,-1.554633,22.195538,0.115808,0.064503,0.061593,0.002910000000000003,0.05130499999999999,0.05421499999999999,0.938829,1.0,4794.0,0.05671851245468373,0.7383612095196492,942.0,3
2022-07-07 14:43:39.389,0.052224,20.951366,-1.549514,22.196982,0.113594,0.063086,0.060983,0.0021030000000000007,0.050508,0.052611,0.849248,1.0,4795.0,0.04163614405353503,0.2761028913525496,943.0,3
2022-07-07 14:43:40.389,0.055768,20.948479,-1.548202,22.195538,0.115578,0.063989,0.061766,0.0022230000000000028,0.051588999999999996,0.053812,0.849248,1.0,4796.0,0.04308974607482076,0.32065422492113305,944.0,3
2022-07-07 14:43:41.389,0.04658,20.954517,-1.550695,22.195669,0.114163,0.063143,0.061288,0.0018550000000000025,0.051019999999999996,0.052875,1.146281,1.0,4797.0,0.03635757825209233,0.11432054491925125,945.0,3
2022-07-07 14:43:42.389,0.050649,20.957405,-1.556208,22.201052,0.114705,0.063458,0.061388,0.0020700000000000024,0.051247,0.053317,1.28301,1.0,4798.0,0.04039182016859199,0.23796570685935614,946.0,3
2022-07-07 14:43:43.389,0.054718,20.949923,-1.55017,22.200658,0.115394,0.064157,0.061724,0.0024330000000000046,0.05123699999999999,0.053669999999999995,1.141566,1.0,4799.0,0.047484289004254755,0.4553422241559588,947.0,3
2022-07-07 14:43:44.389,0.049599,20.951366,-1.551483,22.197507,0.114531,0.064325,0.061944,0.0023809999999999942,0.050206,0.052586999999999995,1.000122,1.0,4800.0,0.047423666022666046,0.45348419518026195,948.0,3
2022-07-07 14:43:45.389,0.055768,20.952023,-1.548202,22.200001,0.113538,0.062592,0.061015,0.001576999999999995,0.050946000000000005,0.052523,0.985977,1.0,4801.0,0.03095373623569582,0.05130138233389214,949.0,3
2022-07-07 14:43:46.389,0.059968,20.955436,-1.550827,22.197113,0.113887,0.063175,0.061162,0.002012999999999994,0.05071200000000001,0.052725,0.929399,1.0,4802.0,0.03969396407232847,0.21657717047027902,950.0,3
2022-07-07 14:43:47.389,0.059836,20.960161,-1.545708,22.193963,0.113042,0.063411,0.060873,0.0025379999999999986,0.04963100000000001,0.05216900000000001,0.886966,1.0,4803.0,0.0511363636363636,0.5672743711741146,951.0,3
2022-07-07 14:43:48.389,0.054324,20.971449,-1.548464,22.200395,0.114044,0.063128,0.060842,0.0022860000000000033,0.050916,0.053202000000000006,1.353732,1.0,4804.0,0.04489659642162742,0.3760322385248105,952.0,3
2022-07-07 14:43:49.389,0.054586,20.964624,-1.542164,22.196195,0.11499,0.064251,0.061256,0.0029950000000000046,0.05073899999999999,0.053734,1.000122,1.0,4805.0,0.05902640914465915,0.8090957529306297,953.0,3
2022-07-07 14:43:50.389,0.062462,20.961474,-1.542427,22.204465,0.113759,0.064031,0.061235,0.002796000000000007,0.049727999999999994,0.052524,0.981262,1.0,4806.0,0.05622473808039589,0.7232275577123557,954.0,3
2022-07-07 14:43:51.389,0.060624,20.958717,-1.55332,22.202364,0.113263,0.063595,0.060884,0.002710999999999998,0.049668000000000004,0.052379,1.04727,1.0,4807.0,0.05458132839396802,0.6728588240027478,955.0,3
2022-07-07 14:43:52.389,0.060755,20.974206,-1.556208,22.205384,0.114136,0.063878,0.061361,0.0025170000000000053,0.050258,0.052775,1.15571,1.0,4808.0,0.050080582582224184,0.5349158210141807,956.0,3
2022-07-07 14:43:53.389,0.059443,20.967774,-1.554633,22.203677,0.114494,0.063479,0.061293,0.0021859999999999935,0.051015000000000005,0.053201,1.033125,1.0,4809.0,0.04284930217970819,0.3132848789661691,957.0,3
2022-07-07 14:43:54.389,0.064955,20.978275,-1.55227,22.199739,0.115036,0.063542,0.061908,0.0016340000000000035,0.051494,0.053128,0.962403,1.0,4810.0,0.03173123604233428,0.027471852154496323,958.0,3
2022-07-07 14:43:55.389,0.066268,20.982607,-1.545708,22.206565,0.11443,0.063259,0.061298,0.0019609999999999975,0.05117100000000001,0.053132000000000006,0.886966,1.0,4811.0,0.03832173845071518,0.17451993574947422,959.0,3
2022-07-07 14:43:56.389,0.073618,20.976437,-1.548595,22.205121,0.114007,0.063926,0.061319,0.002606999999999998,0.050081,0.052688,0.886966,1.0,4812.0,0.0520546304061339,0.5954182568910573,960.0,3
2022-07-07 14:43:57.389,0.073224,20.973418,-1.546627,22.206434,0.114935,0.06413,0.061251,0.0028790000000000066,0.05080499999999999,0.053683999999999996,1.089703,1.0,4813.0,0.05666653544856921,0.7367681703635423,961.0,3
2022-07-07 14:43:58.389,0.067055,20.969218,-1.556077,22.200395,0.115201,0.06401,0.060973,0.003036999999999998,0.051191,0.054228,1.188714,1.0,4814.0,0.05932567588685728,0.8182679556810493,962.0,3
2022-07-07 14:43:59.389,0.071649,20.982607,-1.551877,22.204596,0.114668,0.063899,0.06186,0.002038999999999999,0.05076900000000001,0.05280800000000001,1.051984,1.0,4815.0,0.04016151270435294,0.23090703157382442,963.0,3
2022-07-07 14:44:00.389,0.076374,20.980769,-1.554239,22.205252,0.114255,0.063737,0.061309,0.0024279999999999996,0.05051799999999999,0.05294599999999999,0.91997,1.0,4816.0,0.04806112551713217,0.4730216408899899,964.0,3
2022-07-07 14:44:01.389,0.077687,20.978931,-1.555289,22.202627,0.114567,0.063128,0.060936,0.0021920000000000064,0.051439,0.053631000000000005,1.103847,1.0,4817.0,0.04261275272161755,0.3060348933039707,965.0,3
2022-07-07 14:44:02.389,0.078212,20.968693,-1.55752,22.196326,0.113217,0.063432,0.061004,0.0024279999999999996,0.049784999999999996,0.052212999999999996,0.962403,1.0,4818.0,0.048768730165106654,0.4947089598706744,966.0,3
2022-07-07 14:44:03.389,0.079787,20.971318,-1.551483,22.196326,0.115982,0.064545,0.061892,0.0026530000000000026,0.051437,0.05409,1.122707,1.0,4819.0,0.051576655390956155,0.5807688383935532,967.0,3
2022-07-07 14:44:04.389,0.077818,20.978144,-1.562508,22.19672,0.115082,0.063647,0.061293,0.002353999999999995,0.05143500000000001,0.053789000000000003,0.981262,1.0,4820.0,0.045765611633875,0.4026666171443247,968.0,3
2022-07-07 14:44:05.389,0.084118,20.975387,-1.560539,22.201183,0.114898,0.063784,0.061508,0.0022759999999999933,0.05111400000000001,0.05339,1.15571,1.0,4821.0,0.04452704685513045,0.36470594304224835,969.0,3
2022-07-07 14:44:06.389,0.080968,20.977619,-1.558177,22.192256,0.113189,0.063469,0.060065,0.0034039999999999973,0.04972,0.053124,1.202858,1.0,4822.0,0.06846201806077909,1.0982869855301396,970.0,3
2022-07-07 14:44:07.389,0.085037,20.982607,-1.562639,22.197507,0.116138,0.064855,0.061267,0.003587999999999994,0.05128300000000001,0.054871,1.29244,1.0,4823.0,0.06996334139302693,1.1443009257901493,971.0,3
2022-07-07 14:44:08.389,0.089369,20.977225,-1.562902,22.19987,0.115247,0.064556,0.061934,0.0026219999999999993,0.050691,0.053313,0.905825,1.0,4824.0,0.05172413793103447,0.5852890191186455,972.0,3
2022-07-07 14:44:09.389,0.086612,20.97775,-1.573926,22.195144,0.114604,0.064755,0.06206,0.002694999999999996,0.049849000000000004,0.052544,1.066129,1.0,4825.0,0.054062186559678954,0.6569476869169855,973.0,3
2022-07-07 14:44:10.389,0.092781,20.98195,-1.57327,22.188712,0.113998,0.065202,0.061881,0.0033209999999999976,0.048796000000000006,0.052117000000000004,1.160425,1.0,4826.0,0.06805746254892713,1.0858877955925914,974.0,3
2022-07-07 14:44:11.389,0.0937,20.977619,-1.576683,22.194094,0.114034,0.064388,0.060784,0.003604000000000003,0.049645999999999996,0.05325,0.736092,1.0,4827.0,0.07259250307168617,1.224881894471026,975.0,3
2022-07-07 14:44:12.389,0.095669,20.973156,-1.578914,22.201183,0.113639,0.063716,0.060248,0.003467999999999992,0.04992300000000001,0.053391,0.731378,1.0,4828.0,0.06946558769329363,1.1290453119515003,976.0,3
2022-07-07 14:44:13.389,0.098425,20.978931,-1.575895,22.192388,0.113704,0.063684,0.060521,0.003163000000000006,0.050019999999999995,0.053183,1.146281,1.0,4829.0,0.06323344195437929,0.9380367693128395,977.0,3
2022-07-07 14:44:14.389,0.098294,20.97565,-1.589676,22.195669,0.112252,0.062015,0.059729,0.0022860000000000033,0.050237000000000004,0.05252300000000001,1.000122,1.0,4830.0,0.045503403797921955,0.3946302298851023,978.0,3
2022-07-07 14:44:15.389,0.089237,20.969481,-1.585083,22.194619,0.11183,0.063143,0.060348,0.002795000000000006,0.048686999999999994,0.051482,0.971833,1.0,4831.0,0.05740634242523838,0.7594424559735751,979.0,3
2022-07-07 14:44:16.389,0.104725,20.972368,-1.591383,22.198689,0.111242,0.062492,0.058915,0.003576999999999997,0.048749999999999995,0.05232699999999999,1.132136,1.0,4832.0,0.07337285389017656,1.2487988050875454,980.0,3
