Time,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),reading_interval_s,elapsed_runtime_s,Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
2022-07-14 13:11:01.659,-1.149672,21.178449,-1.443334,22.114674,0.117471,0.068541,0.066727,0.00181400000000001,0.04893,0.05074400000000001,1.075559,1.0,1074.0,0.03707261245427255,0.27989895469131965,0.0,0
2022-07-14 13:11:02.659,-1.149803,21.179761,-1.444252,22.114805,0.117921,0.068966,0.067473,0.0014929999999999943,0.048955,0.05044799999999999,0.863392,1.0,1075.0,0.0304967726121414,0.4076285326902226,1.0,0
2022-07-14 13:11:03.659,-1.146784,21.186981,-1.450421,22.117037,0.11816,0.069092,0.066817,0.0022749999999999992,0.049068,0.051343,0.750237,1.0,1076.0,0.0463632843546842,0.09943628685644512,2.0,0
2022-07-14 13:11:04.659,-1.13799,21.194594,-1.456459,22.114805,0.118757,0.070027,0.067237,0.002790000000000001,0.048729999999999996,0.051519999999999996,1.070844,1.0,1077.0,0.05725308325296015,0.11208793684163632,3.0,0
2022-07-14 13:11:05.659,-1.137334,21.192494,-1.462365,22.116905,0.118215,0.069003,0.06657,0.0024329999999999907,0.049212000000000006,0.051644999999999996,0.769096,1.0,1078.0,0.049438156584642075,0.03970975127132992,4.0,0
2022-07-14 13:11:06.659,-1.139697,21.181862,-1.469977,22.115987,0.118977,0.069853,0.066853,0.0030000000000000027,0.049124,0.052124000000000004,0.839818,1.0,1079.0,0.06106870229007639,0.18620279077905932,5.0,0
2022-07-14 13:11:07.659,-1.131953,21.195381,-1.481002,22.127145,0.11849,0.069607,0.066895,0.002712000000000006,0.048882999999999996,0.051595,1.127421,1.0,1080.0,0.05547827510023742,0.07761393780597592,6.0,0
2022-07-14 13:11:08.659,-1.133528,21.185931,-1.482708,22.117431,0.117562,0.06905,0.066953,0.0020970000000000016,0.048512,0.050609,1.02841,1.0,1081.0,0.043225527178282146,0.16038430408719562,7.0,0
2022-07-14 13:11:09.659,-1.132609,21.187112,-1.48809,22.117431,0.118003,0.068756,0.06678,0.0019759999999999917,0.049247,0.05122299999999999,0.863392,1.0,1082.0,0.04012345679012329,0.22063913862008955,8.0,0
2022-07-14 13:11:10.659,-1.124209,21.185931,-1.49439,22.1194,0.117856,0.068924,0.066811,0.0021130000000000038,0.048932,0.05104500000000001,0.948259,1.0,1083.0,0.04318149306194191,0.1612396258761566,9.0,0
2022-07-14 13:11:11.659,-1.124865,21.179761,-1.49964,22.117037,0.116726,0.068961,0.065861,0.0030999999999999917,0.047765,0.050864999999999994,1.018981,1.0,1084.0,0.06489971946572859,0.2606167392480381,10.0,0
2022-07-14 13:11:12.659,-1.124602,21.191706,-1.508433,22.122025,0.11827,0.068562,0.066507,0.0020550000000000013,0.049708,0.051763,0.929399,1.0,1085.0,0.04134060230541755,0.19699721808003445,11.0,0
2022-07-14 13:11:13.659,-1.117383,21.185143,-1.511846,22.120712,0.117985,0.068614,0.066769,0.0018449999999999994,0.04937100000000001,0.05121600000000001,0.971833,1.0,1086.0,0.037369359150935734,0.27413492587563715,12.0,0
2022-07-14 13:11:14.659,-1.115414,21.183043,-1.523921,22.120319,0.117232,0.067801,0.066129,0.0016720000000000068,0.049431,0.05110300000000001,1.033125,1.0,1087.0,0.03382424340508186,0.342995504759266,13.0,0
2022-07-14 13:11:15.659,-1.110689,21.18278,-1.524708,22.121631,0.118601,0.068257,0.065977,0.0022800000000000042,0.050344,0.052624000000000004,0.754952,1.0,1088.0,0.045287516138643444,0.12033208474056556,14.0,0
2022-07-14 13:11:16.659,-1.105177,21.186981,-1.530877,22.126095,0.117829,0.068016,0.065583,0.0024329999999999907,0.04981300000000001,0.052246,0.882251,1.0,1089.0,0.04884169109085779,0.05129553919211394,15.0,0
2022-07-14 13:11:17.659,-1.105964,21.182387,-1.535733,22.119531,0.119345,0.068751,0.065977,0.0027740000000000126,0.050594,0.05336800000000001,0.688944,1.0,1090.0,0.05482755212965733,0.06497424881996028,16.0,0
2022-07-14 13:11:18.659,-1.105308,21.192231,-1.542033,22.124913,0.117434,0.067774,0.064884,0.0028900000000000037,0.049659999999999996,0.05255,0.929399,1.0,1091.0,0.05819455911077111,0.13037523046516464,17.0,0
2022-07-14 13:11:19.659,-1.105045,21.20142,-1.550958,22.127539,0.118996,0.068347,0.065914,0.0024330000000000046,0.050649,0.053082000000000004,0.655941,1.0,1092.0,0.04803553800592309,0.06695431370810823,18.0,0
2022-07-14 13:11:20.659,-1.098614,21.195381,-1.55332,22.125832,0.118141,0.068331,0.065819,0.0025120000000000003,0.04980999999999999,0.052321999999999994,0.811529,1.0,1093.0,0.050430627772981886,0.020431920742289833,19.0,0
2022-07-14 13:11:21.659,-1.096251,21.194988,-1.563033,22.12767,0.118059,0.068242,0.065278,0.0029639999999999944,0.049817,0.052780999999999995,0.905825,1.0,1094.0,0.05949656750572071,0.1556655335793664,20.0,0
2022-07-14 13:11:22.659,-1.090607,21.200501,-1.569202,22.122944,0.117829,0.067622,0.065672,0.0019500000000000073,0.050207,0.05215700000000001,0.839818,1.0,1095.0,0.03883843212237108,0.2455995486164766,21.0,0
2022-07-14 13:11:23.659,-1.083388,21.19525,-1.570383,22.122025,0.117709,0.067701,0.065541,0.0021599999999999953,0.050008,0.05216799999999999,0.976548,1.0,1096.0,0.04319222539942801,0.16103116019406094,22.0,0
2022-07-14 13:11:24.659,-1.081288,21.197744,-1.578389,22.120581,0.118196,0.067953,0.065688,0.002265000000000003,0.050242999999999996,0.052508,0.91997,1.0,1097.0,0.045080009553379576,0.1243627073232405,23.0,0
2022-07-14 13:11:25.659,-1.079845,21.190394,-1.575633,22.118218,0.118104,0.068667,0.066843,0.0018240000000000062,0.049436999999999995,0.051261,0.952974,1.0,1098.0,0.03689469638739444,0.28335480895284926,24.0,0
2022-07-14 13:11:26.659,-1.075776,21.187112,-1.585608,22.119793,0.118297,0.068215,0.065746,0.002468999999999999,0.050082,0.052551,1.000122,1.0,1099.0,0.04929816504602358,0.042428956814718366,25.0,0
2022-07-14 13:11:27.659,-1.06895,21.191706,-1.595714,22.12255,0.118059,0.068788,0.066927,0.0018610000000000015,0.049270999999999995,0.051132,0.924685,1.0,1100.0,0.03776993018347138,0.2663542058196905,26.0,0
2022-07-14 13:11:28.659,-1.070657,21.186587,-1.610414,22.116249,0.117213,0.067937,0.065504,0.0024329999999999907,0.049276,0.05170899999999999,1.15571,1.0,1101.0,0.04937394727763441,0.040956957390181015,27.0,0
2022-07-14 13:11:29.659,-1.063175,21.193938,-1.603589,22.122681,0.117838,0.068,0.065504,0.0024959999999999982,0.04983799999999999,0.05233399999999999,0.957688,1.0,1102.0,0.05008126166255339,0.02721803277109014,28.0,0
2022-07-14 13:11:30.659,-1.061863,21.195907,-1.612514,22.115855,0.117507,0.068147,0.06562,0.0025270000000000015,0.04936,0.051887,0.811529,1.0,1103.0,0.05119426267701224,0.005599022378174667,29.0,0
2022-07-14 13:11:31.659,-1.053725,21.197088,-1.614482,22.117562,0.11816,0.068735,0.065499,0.0032360000000000028,0.049425,0.052661,0.934114,1.0,1104.0,0.06547161413021492,0.2717252616434056,30.0,0
2022-07-14 13:11:32.659,-1.0511,21.198532,-1.623145,22.11638,0.117663,0.067911,0.065205,0.002706,0.049752000000000005,0.052458000000000005,1.103847,1.0,1105.0,0.05438868007959319,0.05644956709169624,31.0,0
2022-07-14 13:11:33.659,-1.048869,21.192756,-1.625114,22.107454,0.11849,0.069019,0.065929,0.0030899999999999955,0.049471,0.052561,0.995407,1.0,1106.0,0.062459573091849845,0.21321916356589155,32.0,0
2022-07-14 13:11:34.659,-1.043356,21.188556,-1.63732,22.108504,0.119216,0.068719,0.066334,0.0023849999999999982,0.050497,0.052882,0.740807,1.0,1107.0,0.04722959325121783,0.0826090416029972,33.0,0
2022-07-14 13:11:35.659,-1.045325,21.186456,-1.641782,22.107979,0.118435,0.068919,0.066008,0.002910999999999997,0.049516000000000004,0.052427,1.132136,1.0,1108.0,0.05878789102732388,0.14190015156026314,34.0,0
2022-07-14 13:11:36.659,-1.036137,21.192231,-1.650576,22.108635,0.119473,0.06863,0.065929,0.002700999999999995,0.050843,0.053543999999999994,1.108562,1.0,1109.0,0.053123279049641946,0.03187032802332679,35.0,0
2022-07-14 13:11:37.659,-1.032068,21.192756,-1.650838,22.10194,0.117912,0.067843,0.065441,0.0024020000000000014,0.050069,0.052471000000000004,1.02841,1.0,1110.0,0.047972838026762554,0.06817220253614886,36.0,0
2022-07-14 13:11:38.659,-1.026555,21.185668,-1.658713,22.107322,0.117728,0.067827,0.066339,0.0014880000000000032,0.049901,0.051389000000000004,0.882251,1.0,1111.0,0.02981844415053511,0.42080443268561185,37.0,0
2022-07-14 13:11:39.659,-1.022749,21.190525,-1.662782,22.105091,0.117875,0.067874,0.065536,0.0023380000000000067,0.05000099999999999,0.052339,1.122707,1.0,1112.0,0.04675812967481315,0.09176678344308842,38.0,0
2022-07-14 13:11:40.659,-1.023405,21.196038,-1.669738,22.108504,0.118288,0.068294,0.065761,0.0025329999999999936,0.04999400000000001,0.052527000000000004,1.03784,1.0,1113.0,0.05066506650665052,0.01587816620492455,39.0,0
2022-07-14 13:11:41.659,-1.014611,21.185012,-1.672363,22.108504,0.118784,0.068635,0.065887,0.0027480000000000004,0.050149,0.052897,0.717233,1.0,1114.0,0.05479561316051845,0.06435386402535315,40.0,0
2022-07-14 13:11:42.659,-1.00923,21.186324,-1.689426,22.108898,0.117856,0.067827,0.064669,0.003157999999999994,0.050029000000000004,0.053187,0.868107,1.0,1115.0,0.0631221267239655,0.22608865215799012,41.0,0
2022-07-14 13:11:43.659,-1.009492,21.192231,-1.688769,22.114674,0.117893,0.068672,0.064979,0.003693000000000002,0.049221,0.052914,1.03784,1.0,1116.0,0.07502742676039173,0.45733804175842474,42.0,0
2022-07-14 13:11:44.659,-1.003455,21.191444,-1.691132,22.114805,0.118647,0.069313,0.06594,0.003373000000000001,0.049334,0.052707000000000004,1.000122,1.0,1117.0,0.06836931184757274,0.3280103469697153,43.0,0
2022-07-14 13:11:45.659,-0.998992,21.187768,-1.697432,22.115199,0.119032,0.0682,0.065604,0.002596000000000001,0.050832,0.053428,0.8021,1.0,1118.0,0.05106918733893339,0.008028494587720592,44.0,0
2022-07-14 13:11:46.659,-0.997679,21.1963,-1.704257,22.117431,0.117967,0.068131,0.065551,0.002579999999999999,0.049836000000000005,0.052416000000000004,1.02841,1.0,1119.0,0.0517687661777394,0.005560174236776572,45.0,0
2022-07-14 13:11:47.659,-0.987704,21.191706,-1.706094,22.114805,0.118224,0.067879,0.065231,0.0026479999999999976,0.050345,0.052993,1.103847,1.0,1120.0,0.052596035434791195,0.02162911077286589,46.0,0
2022-07-14 13:11:48.659,-0.987835,21.191575,-1.713707,22.111129,0.117957,0.068551,0.065347,0.0032039999999999985,0.049406000000000005,0.052610000000000004,0.688944,1.0,1121.0,0.0648491104499362,0.25963370614727954,47.0,0
2022-07-14 13:11:49.659,-0.984423,21.202732,-1.712394,22.111523,0.118178,0.068404,0.064821,0.003583000000000003,0.049774,0.053357,0.952974,1.0,1122.0,0.07198392767453547,0.39822090034238933,48.0,0
2022-07-14 13:11:50.659,-0.976941,21.19105,-1.720007,22.115987,0.119381,0.069061,0.065714,0.0033470000000000028,0.050320000000000004,0.053667000000000006,1.103847,1.0,1123.0,0.06651298662586201,0.2919529546228561,49.0,0
2022-07-14 13:11:51.659,-0.967885,21.190525,-1.728932,22.113361,0.117057,0.067307,0.064601,0.002706,0.04974999999999999,0.05245599999999999,1.094418,1.0,1124.0,0.05439086651524594,0.05649203657239399,50.0,0
2022-07-14 13:11:52.659,-0.960666,21.184093,-1.731557,22.113624,0.118472,0.068525,0.065572,0.0029529999999999973,0.04994699999999999,0.05289999999999999,0.754952,1.0,1125.0,0.059121486345799584,0.1483799306111928,51.0,0
2022-07-14 13:11:53.659,-0.958041,21.191837,-1.739825,22.110867,0.119317,0.069202,0.066055,0.003146999999999997,0.05011500000000001,0.053262000000000004,1.108562,1.0,1126.0,0.06279431718413274,0.21972125648046958,52.0,0
2022-07-14 13:11:54.659,-0.953972,21.198794,-1.7414,22.112311,0.118251,0.068746,0.065625,0.0031209999999999988,0.04950499999999999,0.05262599999999999,0.967118,1.0,1127.0,0.06304286349129397,0.22454903752274635,53.0,0
2022-07-14 13:11:55.659,-0.954234,21.1879,-1.755313,22.106141,0.119317,0.069113,0.065226,0.0038869999999999877,0.05020400000000001,0.054091,0.886966,1.0,1128.0,0.07742256747335896,0.5038614243011705,54.0,0
2022-07-14 13:11:56.659,-0.955284,21.180549,-1.756888,22.105091,0.118895,0.068756,0.066003,0.0027529999999999916,0.050139,0.052891999999999995,0.55693,1.0,1129.0,0.054906262465097555,0.06650312394029378,55.0,0
2022-07-14 13:11:57.659,-0.946753,21.180024,-1.763844,22.109029,0.118371,0.068294,0.06574,0.002553999999999987,0.05007700000000001,0.052631,1.009551,1.0,1130.0,0.05100043931466884,0.009363861071452262,56.0,0
2022-07-14 13:11:58.659,-0.939009,21.17963,-1.760956,22.106797,0.118858,0.068887,0.066155,0.0027319999999999983,0.049971,0.052703,0.938829,1.0,1131.0,0.054670615544704995,0.061925901498585345,57.0,0
2022-07-14 13:11:59.659,-0.939009,21.188687,-1.76975,22.103516,0.119749,0.068793,0.066145,0.0026480000000000115,0.05095599999999999,0.053604,0.91997,1.0,1132.0,0.051965382577467516,0.009379265085679878,58.0,0
2022-07-14 13:12:00.659,-0.929558,21.198926,-1.773425,22.105222,0.118472,0.067932,0.065273,0.0026590000000000086,0.05053999999999999,0.053198999999999996,1.070844,1.0,1133.0,0.052610751666963634,0.021914959907006315,59.0,0
2022-07-14 13:12:01.659,-0.924965,21.182124,-1.781956,22.102465,0.119556,0.068861,0.065977,0.0028840000000000116,0.05069499999999999,0.053579,1.094418,1.0,1134.0,0.05688811740571272,0.10499881442197911,60.0,0
2022-07-14 13:12:02.659,-0.919714,21.190919,-1.780119,22.103122,0.118527,0.069082,0.065798,0.003284000000000009,0.04944499999999999,0.052729,0.721948,1.0,1135.0,0.06641588803947761,0.2900669048161517,61.0,0
2022-07-14 13:12:03.659,-0.911839,21.185012,-1.786812,22.109685,0.118444,0.068788,0.065625,0.003162999999999999,0.04965599999999999,0.05281899999999999,0.835103,1.0,1136.0,0.06369696115351309,0.2372542767577459,62.0,0
2022-07-14 13:12:04.659,-0.910789,21.185143,-1.797575,22.109817,0.118555,0.068882,0.065121,0.0037610000000000005,0.049672999999999995,0.053433999999999995,0.943544,1.0,1137.0,0.07571365301767526,0.47066734909541497,63.0,0
2022-07-14 13:12:05.659,-0.907245,21.181205,-1.798231,22.105353,0.118895,0.069192,0.065819,0.003373000000000001,0.049703,0.053076,0.976548,1.0,1138.0,0.06786174150973767,0.31815126484288814,64.0,0
2022-07-14 13:12:06.659,-0.902389,21.179499,-1.81175,22.112048,0.119418,0.069202,0.065677,0.0035250000000000004,0.050216,0.053741,0.985977,1.0,1139.0,0.07019535217157537,0.3634794833223802,65.0,0
2022-07-14 13:12:07.659,-0.90252,21.173855,-1.80755,22.107454,0.11996,0.069465,0.066349,0.0031159999999999938,0.050495,0.05361099999999999,0.882251,1.0,1140.0,0.06170785804816211,0.19861779741179397,66.0,0
2022-07-14 13:12:08.659,-0.89097,21.177792,-1.814375,22.113099,0.119639,0.069092,0.065961,0.003130999999999995,0.050546999999999995,0.05367799999999999,0.962403,1.0,1141.0,0.06194112526707279,0.20314879636367555,67.0,0
2022-07-14 13:12:09.659,-0.890051,21.181862,-1.817393,22.116643,0.120236,0.069397,0.066811,0.002586000000000005,0.050838999999999995,0.053425,1.03784,1.0,1142.0,0.050865460267506005,0.011985703626427702,68.0,0
2022-07-14 13:12:10.659,-0.881257,21.190919,-1.827237,22.118218,0.119097,0.069276,0.065935,0.0033410000000000106,0.04982099999999999,0.053162,0.8021,1.0,1143.0,0.06705872907550904,0.3025534945482493,69.0,0
2022-07-14 13:12:11.659,-0.881388,21.183962,-1.827368,22.117562,0.12008,0.070058,0.06637,0.003687999999999997,0.05002200000000001,0.05371000000000001,0.79267,1.0,1144.0,0.07372608600043971,0.4320607068336171,70.0,0
2022-07-14 13:12:12.659,-0.869444,21.189737,-1.832618,22.121894,0.119528,0.068856,0.065803,0.003053,0.050671999999999995,0.053724999999999995,1.009551,1.0,1145.0,0.06024904781639138,0.17028176433344422,71.0,0
2022-07-14 13:12:13.659,-0.865769,21.181337,-1.837081,22.121763,0.119942,0.069685,0.066313,0.003372,0.050256999999999996,0.053628999999999996,0.886966,1.0,1146.0,0.06709379601257512,0.30323463721301835,72.0,0
2022-07-14 13:12:14.659,-0.868788,21.193544,-1.838393,22.126357,0.119749,0.069418,0.066129,0.0032890000000000003,0.050331,0.05362,1.000122,1.0,1147.0,0.0653461018834936,0.26928730288949954,73.0,0
2022-07-14 13:12:15.659,-0.856975,21.189606,-1.844168,22.122813,0.119409,0.068567,0.06573,0.002837000000000006,0.050842,0.053679000000000004,0.886966,1.0,1148.0,0.05579922506539752,0.08384809262008952,74.0,0
2022-07-14 13:12:16.659,-0.855268,21.181862,-1.851781,22.119793,0.119354,0.069181,0.065772,0.0034090000000000092,0.050172999999999995,0.053582000000000005,0.8021,1.0,1149.0,0.0679435564236459,0.3197404435148745,75.0,0
2022-07-14 13:12:17.659,-0.853431,21.180811,-1.847581,22.1215,0.118353,0.068488,0.065042,0.0034459999999999907,0.04986500000000001,0.053311,0.853963,1.0,1150.0,0.06910520194120223,0.3423043281750735,76.0,0
2022-07-14 13:12:18.659,-0.840831,21.178449,-1.850074,22.125569,0.119483,0.068793,0.065625,0.003168000000000004,0.05069,0.053858,1.122707,1.0,1151.0,0.06249630111854183,0.21393257135299182,77.0,0
2022-07-14 13:12:19.659,-0.83978,21.193413,-1.854406,22.124257,0.118986,0.068394,0.065247,0.003146999999999997,0.050592,0.053738999999999995,0.820959,1.0,1152.0,0.06220228094795717,0.2082215027726213,78.0,0
2022-07-14 13:12:20.659,-0.83453,21.188031,-1.858343,22.125963,0.118628,0.06863,0.065026,0.003603999999999996,0.049998,0.053602,0.844533,1.0,1153.0,0.0720814416288325,0.40011501828479457,79.0,0
2022-07-14 13:12:21.659,-0.830986,21.182124,-1.864381,22.119268,0.119216,0.068945,0.065599,0.0033460000000000018,0.050270999999999996,0.053617,0.934114,1.0,1154.0,0.06655792488860603,0.2928258386154865,80.0,0
2022-07-14 13:12:22.659,-0.834793,21.178711,-1.868581,22.118481,0.119051,0.068478,0.065467,0.003011,0.05057300000000001,0.05358400000000001,1.113277,1.0,1155.0,0.05953652074188317,0.15644158806324016,81.0,0
2022-07-14 13:12:23.659,-0.821536,21.179761,-1.877112,22.122288,0.118481,0.068583,0.065005,0.0035780000000000117,0.049898,0.05347600000000001,1.066129,1.0,1156.0,0.07170484378444482,0.3927999551303145,82.0,0
2022-07-14 13:12:24.659,-0.820092,21.179105,-1.885774,22.118743,0.118931,0.068966,0.065651,0.0033149999999999985,0.049964999999999996,0.053279999999999994,0.820959,1.0,1157.0,0.066345114677981,0.2886921980388353,83.0,0
2022-07-14 13:12:25.659,-0.813792,21.195119,-1.881574,22.122288,0.11929,0.068982,0.065252,0.003729999999999997,0.05030799999999999,0.05403799999999999,1.075559,1.0,1158.0,0.07414180365342181,0.4401356359159667,84.0,0
2022-07-14 13:12:26.659,-0.814448,21.19,-1.885118,22.124782,0.120263,0.069701,0.066512,0.0031889999999999974,0.050561999999999996,0.05375099999999999,1.080273,1.0,1159.0,0.06306983367284373,0.22507290823593396,85.0,1
2022-07-14 13:12:27.659,-0.809592,21.185012,-1.888137,22.127407,0.119087,0.068756,0.065499,0.003256999999999996,0.050331,0.053588,1.066129,1.0,1160.0,0.0647103234522768,0.2569378976926404,86.0,1
2022-07-14 13:12:28.659,-0.808542,21.183437,-1.890762,22.128195,0.119584,0.068998,0.065473,0.0035250000000000004,0.05058599999999999,0.05411099999999999,0.6748,1.0,1161.0,0.06968193409373952,0.35350681428034836,87.0,1
2022-07-14 13:12:29.659,-0.800667,21.185274,-1.898505,22.130033,0.11951,0.068215,0.065609,0.002605999999999997,0.05129500000000001,0.053901000000000004,1.075559,1.0,1162.0,0.05080318153462252,0.013195410137001096,88.0,1
2022-07-14 13:12:30.659,-0.792135,21.186981,-1.897062,22.137122,0.119703,0.069066,0.065084,0.003981999999999999,0.050637,0.054619,1.014266,1.0,1163.0,0.07863659702199928,0.5274428200846437,89.0,1
2022-07-14 13:12:31.659,-0.790035,21.188556,-1.897455,22.138566,0.120447,0.069139,0.065929,0.0032100000000000045,0.05130799999999999,0.054518,0.736092,1.0,1164.0,0.06256212360404617,0.2152111119650124,90.0,1
2022-07-14 13:12:32.659,-0.784522,21.186193,-1.904805,22.142504,0.120714,0.069134,0.065341,0.0037930000000000047,0.05158,0.055373000000000006,0.759666,1.0,1165.0,0.07353482871600017,0.4283457118189633,91.0,1
2022-07-14 13:12:33.659,-0.781897,21.179236,-1.907693,22.143423,0.120199,0.069208,0.065446,0.0037620000000000015,0.050990999999999995,0.054752999999999996,0.849248,1.0,1166.0,0.0737762786319423,0.43303565205649264,92.0,1
2022-07-14 13:12:34.659,-0.781504,21.189868,-1.910711,22.147492,0.119868,0.068824,0.065425,0.0033989999999999992,0.051044000000000006,0.054443000000000005,0.844533,1.0,1167.0,0.06658830443726121,0.2934159331163688,93.0,1
2022-07-14 13:12:35.659,-0.773891,21.187506,-1.912155,22.147886,0.120585,0.070321,0.066019,0.004302,0.050264,0.054566,0.8021,1.0,1168.0,0.0855863921217547,0.662436131445906,94.0,1
2022-07-14 13:12:36.659,-0.768247,21.180418,-1.91373,22.144998,0.119675,0.069617,0.065352,0.004265000000000005,0.050058000000000005,0.05432300000000001,0.877537,1.0,1169.0,0.08519946463173464,0.6549204245243669,95.0,1
2022-07-14 13:12:37.659,-0.766147,21.177399,-1.921474,22.142241,0.119822,0.069271,0.064785,0.004486000000000004,0.050551,0.055037,0.943544,1.0,1170.0,0.08874030701060302,0.7236979972255468,96.0,1
2022-07-14 13:12:38.659,-0.765491,21.183043,-1.921736,22.148805,0.120631,0.069885,0.066045,0.003839999999999996,0.050746,0.054585999999999996,0.957688,1.0,1171.0,0.07566949770429772,0.4698096731666328,97.0,1
2022-07-14 13:12:39.659,-0.760765,21.18068,-1.922918,22.144735,0.120263,0.069334,0.066019,0.0033150000000000124,0.05092899999999999,0.054244,0.806814,1.0,1172.0,0.0650893383074811,0.2642999090361029,98.0,1
2022-07-14 13:12:40.659,-0.755909,21.183305,-1.92423,22.142766,0.120833,0.069271,0.065835,0.0034359999999999946,0.051562,0.05499799999999999,0.745522,1.0,1173.0,0.0666369295812888,0.2943604313517101,99.0,1
2022-07-14 13:12:41.659,-0.75184,21.190131,-1.935911,22.14211,0.119492,0.068572,0.065221,0.003350999999999993,0.05092000000000001,0.054271,0.773811,1.0,1174.0,0.0658078199564029,0.278255747380699,100.0,1
2022-07-14 13:12:42.659,-0.745277,21.189475,-1.92528,22.145392,0.119308,0.068688,0.06531,0.003377999999999992,0.05062,0.05399799999999999,1.080273,1.0,1175.0,0.06673119851445036,0.2961915177741601,101.0,1
2022-07-14 13:12:43.659,-0.743965,21.180811,-1.938536,22.137909,0.119675,0.069302,0.0649,0.004402000000000003,0.050373,0.054775000000000004,0.764381,1.0,1176.0,0.08738635010124277,0.697398642494724,102.0,1
2022-07-14 13:12:44.659,-0.738583,21.179105,-1.936699,22.140141,0.119602,0.069061,0.06532,0.0037409999999999943,0.050541,0.054282,0.943544,1.0,1177.0,0.07401764868821958,0.4377240410942458,103.0,1
2022-07-14 13:12:45.659,-0.73504,21.180418,-1.941292,22.137647,0.121219,0.069974,0.06583,0.004143999999999995,0.051245,0.055388999999999994,0.721948,1.0,1178.0,0.08086484798813556,0.5707245243860057,104.0,1
2022-07-14 13:12:46.659,-0.737533,21.188162,-1.940243,22.133577,0.120227,0.069013,0.065635,0.003378000000000006,0.051213999999999996,0.054592,0.868107,1.0,1179.0,0.06595723909011043,0.2811580751976186,105.0,1
2022-07-14 13:12:47.659,-0.737271,21.183437,-1.94208,22.135021,0.119914,0.069355,0.065714,0.0036410000000000053,0.05055900000000001,0.05420000000000001,1.004836,1.0,1180.0,0.0720134493670887,0.3987943317856977,106.0,1
2022-07-14 13:12:48.659,-0.734777,21.189868,-1.944442,22.12977,0.12008,0.069591,0.065782,0.003809000000000007,0.050489000000000006,0.05429800000000001,0.967118,1.0,1181.0,0.07544068132303439,0.4653651275998829,107.0,1
2022-07-14 13:12:49.659,-0.727296,21.178974,-1.947199,22.12767,0.120218,0.070174,0.065761,0.004413,0.050044000000000005,0.054457000000000005,1.132136,1.0,1182.0,0.08818063742631631,0.7128269356522778,108.0,1
2022-07-14 13:12:50.659,-0.717976,21.179236,-1.945755,22.127539,0.119951,0.069192,0.065215,0.003977000000000008,0.050759,0.05473600000000001,1.000122,1.0,1183.0,0.07834909377462586,0.5218583366814682,109.0,1
2022-07-14 13:12:51.659,-0.71417,21.183174,-1.946017,22.126751,0.11962,0.069155,0.064879,0.004275999999999988,0.05046500000000001,0.054741,1.132136,1.0,1184.0,0.08473031347838123,0.6458075993531094,110.0,1
2022-07-14 13:12:52.659,-0.714826,21.187112,-1.947199,22.131608,0.119694,0.068903,0.065593,0.0033100000000000074,0.05079099999999999,0.054100999999999996,0.882251,1.0,1185.0,0.06516774295164608,0.26582284638749387,111.0,1
2022-07-14 13:12:53.659,-0.707607,21.182518,-1.944311,22.130558,0.119804,0.068992,0.065609,0.003382999999999997,0.050811999999999996,0.05419499999999999,0.849248,1.0,1186.0,0.06657745065239205,0.29320510843171843,112.0,1
2022-07-14 13:12:54.659,-0.712201,21.180549,-1.948511,22.12767,0.11985,0.06904,0.06511,0.003930000000000003,0.050809999999999994,0.05474,1.16514,1.0,1187.0,0.07734545669244855,0.5023636190411109,113.0,1
2022-07-14 13:12:55.659,-0.708001,21.180024,-1.950742,22.123732,0.119336,0.06863,0.065399,0.0032309999999999978,0.050706,0.053937,0.830388,1.0,1188.0,0.06371901315400236,0.237682616374304,114.0,1
2022-07-14 13:12:56.659,-0.703014,21.188556,-1.953367,22.131871,0.119253,0.068746,0.064727,0.004018999999999995,0.050506999999999996,0.05452599999999999,0.915255,1.0,1189.0,0.07957155302130346,0.5456034715155889,115.0,1
2022-07-14 13:12:57.659,-0.699863,21.177661,-1.957174,22.124651,0.119731,0.069407,0.065483,0.003923999999999997,0.05032400000000001,0.054248000000000005,0.891681,1.0,1190.0,0.07797317436661691,0.5145564515231735,116.0,1
2022-07-14 13:12:58.659,-0.690807,21.183962,-1.955861,22.12662,0.119106,0.068562,0.065793,0.0027689999999999937,0.050544000000000006,0.053313,1.04727,1.0,1191.0,0.05478286675239872,0.06410627689287707,117.0,1
2022-07-14 13:12:59.659,-0.690282,21.179236,-1.955074,22.132264,0.119896,0.068908,0.065452,0.0034560000000000007,0.050988000000000006,0.054444000000000006,0.962403,1.0,1192.0,0.06777932495244073,0.31655039980718347,118.0,1
2022-07-14 13:13:00.659,-0.686738,21.181468,-1.961111,22.129902,0.119455,0.068425,0.065215,0.0032100000000000045,0.051030000000000006,0.05424000000000001,0.731378,1.0,1193.0,0.06290294134937595,0.22183117994577417,119.0,1
2022-07-14 13:13:01.659,-0.684769,21.176874,-1.959142,22.131871,0.119262,0.06873,0.064974,0.0037559999999999955,0.05053200000000001,0.054288,0.78324,1.0,1194.0,0.07432766706904388,0.44374586004136884,120.0,1
2022-07-14 13:13:02.659,-0.682669,21.184618,-1.961505,22.131346,0.121026,0.069418,0.065966,0.0034519999999999967,0.051608,0.05506,1.193429,1.0,1195.0,0.06688755837160179,0.2992286626939562,121.0,1
2022-07-14 13:13:03.659,-0.683457,21.182518,-1.965705,22.135152,0.119464,0.069113,0.065357,0.0037559999999999955,0.05035100000000001,0.054107,0.962403,1.0,1196.0,0.07459485224022869,0.44893568369618864,122.0,1
2022-07-14 13:13:04.659,-0.676106,21.183043,-1.968592,22.133708,0.119914,0.068231,0.06531,0.002920999999999993,0.05168300000000001,0.054604,0.830388,1.0,1197.0,0.056516523488893904,0.09778094791036951,123.0,1
2022-07-14 13:13:05.659,-0.676894,21.185406,-1.970036,22.137647,0.120557,0.068788,0.06552,0.003268000000000007,0.051768999999999996,0.055037,1.169855,1.0,1198.0,0.06312536217886822,0.2261514978627639,124.0,1
2022-07-14 13:13:06.659,-0.671906,21.17858,-1.974498,22.139353,0.1194,0.068483,0.065357,0.0031260000000000038,0.050917000000000004,0.05404300000000001,0.962403,1.0,1199.0,0.06139282768372684,0.1924986253406693,125.0,1
2022-07-14 13:13:07.659,-0.667181,21.185012,-1.969642,22.135809,0.119905,0.069418,0.065515,0.00390299999999999,0.050487000000000004,0.054389999999999994,0.901111,1.0,1200.0,0.07730549833623811,0.5015874651050631,126.0,1
2022-07-14 13:13:08.659,-0.661931,21.184356,-1.964655,22.137647,0.119685,0.068557,0.065189,0.00336800000000001,0.05112799999999999,0.054496,0.995407,1.0,1201.0,0.06587259676504548,0.2795139766914285,127.0,1
2022-07-14 13:13:09.659,-0.661668,21.186849,-1.972661,22.141716,0.120328,0.068898,0.065436,0.0034620000000000067,0.051430000000000003,0.05489200000000001,0.943544,1.0,1202.0,0.06731348797417912,0.307501949407218,128.0,1
2022-07-14 13:13:10.659,-0.663243,21.177661,-1.968855,22.141979,0.1211,0.068583,0.06563,0.002953000000000011,0.052516999999999994,0.055470000000000005,1.033125,1.0,1203.0,0.05622834075935891,0.09218326619764894,129.0,1
2022-07-14 13:13:11.659,-0.662062,21.188425,-1.971086,22.144079,0.119602,0.06853,0.065037,0.003492999999999996,0.051072000000000006,0.054565,1.169855,1.0,1204.0,0.06839230121590656,0.328456894085557,130.0,1
2022-07-14 13:13:12.659,-0.6597,21.182649,-1.970955,22.143948,0.120355,0.069061,0.065693,0.003367999999999996,0.051294000000000006,0.054662,1.042555,1.0,1205.0,0.06565942099619837,0.275373235486027,131.0,1
2022-07-14 13:13:13.659,-0.653793,21.180286,-1.972661,22.142635,0.119979,0.069003,0.065777,0.0032259999999999928,0.05097600000000001,0.054202,0.839818,1.0,1206.0,0.06328344155207236,0.22922204278393576,132.0,1
2022-07-14 13:13:14.659,-0.648805,21.185274,-1.979617,22.142766,0.121173,0.069297,0.06573,0.0035670000000000007,0.051876000000000005,0.055443000000000006,0.830388,1.0,1207.0,0.06875879484164467,0.3355756921826294,133.0,1
2022-07-14 13:13:15.659,-0.641324,21.171623,-1.976992,22.139747,0.121449,0.070095,0.066129,0.003966000000000011,0.051354,0.05532000000000001,1.202858,1.0,1208.0,0.07722714438710956,0.5000655124576441,134.0,1
2022-07-14 13:13:16.659,-0.647099,21.170704,-1.977123,22.143685,0.120015,0.069381,0.065247,0.004133999999999999,0.050634,0.054768,1.009551,1.0,1209.0,0.08164313222079587,0.585841972345122,135.0,2
2022-07-14 13:13:17.659,-0.639749,21.174511,-1.976598,22.145654,0.120107,0.069008,0.065,0.004007999999999998,0.051099000000000006,0.055107,0.896396,1.0,1210.0,0.07843444227005865,0.5235161518908087,136.0,2
2022-07-14 13:13:18.659,-0.636599,21.18383,-1.978042,22.145392,0.120172,0.069145,0.065578,0.0035670000000000007,0.051027,0.054594000000000004,0.868107,1.0,1211.0,0.06990279846358863,0.357796899415189,137.0,2
2022-07-14 13:13:19.659,-0.643424,21.184093,-1.979092,22.146048,0.119896,0.069082,0.065116,0.003966000000000011,0.050814,0.05478000000000001,1.245292,1.0,1212.0,0.07804782052543563,0.5160063837894777,138.0,2
2022-07-14 13:13:20.659,-0.633974,21.180155,-1.978567,22.147623,0.120806,0.069281,0.066055,0.0032259999999999928,0.051525,0.054750999999999994,0.896396,1.0,1213.0,0.06260916818693461,0.21612490926904293,139.0,2
2022-07-14 13:13:21.659,-0.635024,21.17438,-1.982111,22.147492,0.12075,0.069712,0.065509,0.004202999999999998,0.051038,0.055241,1.02841,1.0,1214.0,0.08234879210015866,0.5995487597313176,140.0,2
2022-07-14 13:13:22.659,-0.62728,21.179499,-1.984736,22.152087,0.120548,0.068793,0.065278,0.0035150000000000042,0.051754999999999995,0.05527,0.91054,1.0,1215.0,0.06791483113069025,0.31918248139365435,141.0,2
2022-07-14 13:13:23.659,-0.630824,21.184881,-1.980798,22.149067,0.12087,0.06863,0.064732,0.0038979999999999987,0.05224000000000001,0.05613800000000001,0.830388,1.0,1216.0,0.07461572328247924,0.4493410842964254,142.0,2
2022-07-14 13:13:24.659,-0.62413,21.180418,-1.986573,22.149724,0.11951,0.068824,0.065047,0.0037770000000000026,0.05068600000000001,0.05446300000000001,0.901111,1.0,1217.0,0.07451614812476576,0.447406929393134,143.0,2
2022-07-14 13:13:25.659,-0.623998,21.185537,-1.981192,22.151037,0.120723,0.069565,0.065672,0.0038930000000000076,0.051157999999999995,0.055051,0.712518,1.0,1218.0,0.07609609257413179,0.4780958820781236,144.0,2
2022-07-14 13:13:26.659,-0.617698,21.174511,-1.982767,22.150905,0.121338,0.06968,0.065919,0.0037610000000000005,0.051657999999999996,0.055418999999999996,0.981262,1.0,1219.0,0.07280435161346524,0.4141568729353191,145.0,2
2022-07-14 13:13:27.659,-0.625573,21.176874,-1.989855,22.145654,0.12064,0.069313,0.065263,0.004049999999999998,0.051327,0.055376999999999996,0.901111,1.0,1220.0,0.07890430174563587,0.532642735563019,146.0,2
2022-07-14 13:13:28.659,-0.616648,21.176217,-1.98933,22.151562,0.119933,0.069097,0.064685,0.004411999999999999,0.05083599999999999,0.05524799999999999,0.684229,1.0,1221.0,0.08678718256388064,0.6857603698884522,147.0,2
2022-07-14 13:13:29.659,-0.616779,21.179105,-1.989461,22.146179,0.12042,0.068383,0.065604,0.0027790000000000037,0.052037,0.054816000000000004,0.8021,1.0,1222.0,0.05340328221684161,0.03730912933895891,148.0,2
2022-07-14 13:13:30.659,-0.60851,21.174773,-1.991692,22.149067,0.120144,0.068625,0.065242,0.003383000000000011,0.051518999999999995,0.054902000000000006,1.217003,1.0,1223.0,0.06566381987577662,0.2754586796339513,149.0,2
2022-07-14 13:13:31.659,-0.60641,21.183043,-1.991036,22.147755,0.120126,0.06883,0.065394,0.0034360000000000085,0.051295999999999994,0.054732,0.816244,1.0,1224.0,0.06698247460865175,0.3010723223928984,150.0,2
2022-07-14 13:13:32.659,-0.611529,21.176611,-1.993136,22.147492,0.121366,0.069801,0.066187,0.003614000000000006,0.051565,0.055179000000000006,1.042555,1.0,1225.0,0.07008493968894244,0.3613348234536653,151.0,2
2022-07-14 13:13:33.659,-0.611004,21.171886,-1.996942,22.141847,0.120649,0.069895,0.06584,0.004055000000000003,0.05075400000000001,0.05480900000000001,1.122707,1.0,1226.0,0.07989360654122751,0.5518590618554577,152.0,2
2022-07-14 13:13:34.659,-0.601291,21.173723,-1.993136,22.143948,0.120907,0.069433,0.065236,0.004196999999999992,0.051474000000000006,0.055671,1.188714,1.0,1227.0,0.08153472559494884,0.5837362743804284,153.0,2
2022-07-14 13:13:35.659,-0.602604,21.180024,-1.996155,22.146836,0.12121,0.06967,0.065882,0.0037879999999999997,0.05154,0.055328,1.188714,1.0,1228.0,0.07349488756523931,0.4275698920827846,154.0,2
2022-07-14 13:13:36.659,-0.60116,21.174773,-1.997598,22.149593,0.120943,0.069486,0.065389,0.004097000000000003,0.05145699999999999,0.05555399999999999,0.929399,1.0,1229.0,0.0796183295114463,0.5465120613671748,155.0,2
2022-07-14 13:13:37.659,-0.59906,21.174905,-1.999567,22.154581,0.119666,0.068966,0.065194,0.0037719999999999976,0.050699999999999995,0.05447199999999999,1.023696,1.0,1230.0,0.07439695469517363,0.4450917077898793,156.0,2
2022-07-14 13:13:38.659,-0.60116,21.169392,-2.003898,22.149855,0.120659,0.068992,0.065294,0.003697999999999993,0.051667000000000005,0.055365,0.627652,1.0,1231.0,0.07157234652008966,0.390226318900055,157.0,2
2022-07-14 13:13:39.659,-0.597485,21.172017,-2.00193,22.147623,0.120263,0.069334,0.065425,0.00390900000000001,0.05092899999999999,0.054838,0.773811,1.0,1232.0,0.07675240526212469,0.4908441461303532,158.0,2
2022-07-14 13:13:40.659,-0.595647,21.177792,-2.00088,22.150905,0.119896,0.069386,0.065058,0.0043279999999999985,0.05051,0.054838,0.759666,1.0,1233.0,0.08568430638870737,0.664338025089636,159.0,2
2022-07-14 13:13:41.659,-0.59591,21.176086,-1.998255,22.14933,0.119427,0.067916,0.065168,0.0027480000000000004,0.051511,0.054259,0.78324,1.0,1234.0,0.05334679298027645,0.03621187841418427,160.0,2
2022-07-14 13:13:42.659,-0.589085,21.177792,-1.99773,22.150643,0.120897,0.068945,0.065226,0.003719,0.051952,0.055671,0.844533,1.0,1235.0,0.0715839316305122,0.3904513489039583,161.0,2
2022-07-14 13:13:43.659,-0.591447,21.164141,-2.002455,22.149855,0.121605,0.069622,0.066412,0.0032100000000000045,0.051983,0.055193000000000006,0.811529,1.0,1236.0,0.06174976915974154,0.19943188180618687,162.0,2
2022-07-14 13:13:44.659,-0.587116,21.17333,-1.99983,22.151562,0.120943,0.069113,0.066176,0.002936999999999995,0.05183,0.054766999999999996,1.15571,1.0,1237.0,0.05666493025409494,0.10066361140984537,163.0,2
2022-07-14 13:13:45.659,-0.581472,21.188293,-2.00298,22.154318,0.120208,0.068252,0.065326,0.002925999999999998,0.051956,0.054882,0.995407,1.0,1238.0,0.056315799603518256,0.09388207296985351,164.0,2
2022-07-14 13:13:46.659,-0.584097,21.175824,-1.99983,22.151168,0.120208,0.068341,0.064527,0.003813999999999998,0.051866999999999996,0.055680999999999994,0.990692,1.0,1239.0,0.07353281406647641,0.42830657912418,165.0,2
2022-07-14 13:13:47.659,-0.581866,21.172936,-1.994711,22.153531,0.119381,0.068656,0.064947,0.00370899999999999,0.050725000000000006,0.054433999999999996,0.882251,1.0,1240.0,0.07311832196506701,0.42025545524222396,166.0,2
2022-07-14 13:13:48.659,-0.581472,21.173986,-1.989986,22.1555,0.120631,0.068851,0.065189,0.0036619999999999986,0.05178000000000001,0.055442000000000005,0.825674,1.0,1241.0,0.07072092080106598,0.37368816553878603,167.0,2
2022-07-14 13:13:49.659,-0.580159,21.173198,-1.993398,22.154318,0.119584,0.068116,0.064632,0.003484000000000001,0.051468,0.054952,0.981262,1.0,1242.0,0.067691231615147,0.3148392685954784,168.0,2
2022-07-14 13:13:50.659,-0.580947,21.16821,-1.989592,22.153006,0.120015,0.068704,0.065131,0.0035730000000000067,0.051310999999999996,0.054884,0.952974,1.0,1243.0,0.06963283442469612,0.35255309883755137,169.0,2
2022-07-14 13:13:51.659,-0.576747,21.178974,-1.990773,22.1576,0.120429,0.068677,0.065394,0.003283000000000008,0.05175199999999999,0.055035,1.160425,1.0,1244.0,0.0634359360810003,0.23218410729504413,170.0,2
2022-07-14 13:13:52.659,-0.578191,21.174905,-1.988936,22.158519,0.120631,0.068882,0.064669,0.0042129999999999945,0.051749,0.055962,1.193429,1.0,1245.0,0.08141062801932356,0.5813257942979075,171.0,2
2022-07-14 13:13:53.659,-0.571365,21.181074,-1.980667,22.15655,0.119602,0.068746,0.065084,0.0036619999999999986,0.050856,0.054518,0.825674,1.0,1246.0,0.07200582024106807,0.39864614310250124,172.0,2
2022-07-14 13:13:54.659,-0.571759,21.181337,-1.976598,22.15655,0.120227,0.068583,0.065221,0.003362000000000004,0.051643999999999995,0.055006,1.084988,1.0,1247.0,0.0650982670152,0.2644733408860853,173.0,2
2022-07-14 13:13:55.659,-0.578847,21.175036,-1.982373,22.155237,0.119868,0.068467,0.065184,0.0032829999999999943,0.051401,0.054683999999999996,0.740807,1.0,1248.0,0.06386911015135587,0.2405981110626072,174.0,2
2022-07-14 13:13:56.659,-0.56874,21.171886,-1.982636,22.158388,0.120208,0.068992,0.065273,0.003719,0.051216,0.054935,0.91997,1.0,1249.0,0.07261260909463654,0.41043245269358475,175.0,2
2022-07-14 13:13:57.659,-0.568215,21.172673,-1.98198,22.154581,0.119933,0.06884,0.065215,0.0036250000000000032,0.051093,0.054718,1.051984,1.0,1250.0,0.07094766508787731,0.3780924625964053,176.0,2
2022-07-14 13:13:58.659,-0.570315,21.181468,-1.973317,22.158782,0.120888,0.069481,0.065352,0.004129000000000008,0.051406999999999994,0.055536,0.806814,1.0,1251.0,0.08031823840647385,0.560107141227054,177.0,2
2022-07-14 13:13:59.659,-0.567559,21.175036,-1.973055,22.154712,0.121072,0.069386,0.065562,0.003824000000000008,0.051685999999999996,0.055510000000000004,0.835103,1.0,1252.0,0.07398378702575131,0.4370663097684764,178.0,2
2022-07-14 13:14:00.659,-0.563096,21.170836,-1.974367,22.158782,0.121017,0.069066,0.065546,0.0035200000000000092,0.051951,0.055471000000000006,0.863392,1.0,1253.0,0.0677548506313522,0.3160750088640496,179.0,2
2022-07-14 13:14:01.659,-0.564146,21.170573,-1.974105,22.155631,0.120061,0.06883,0.065504,0.0033259999999999956,0.051231,0.054556999999999994,0.759666,1.0,1254.0,0.06492036227357893,0.2610177066071493,180.0,2
2022-07-14 13:14:02.659,-0.562703,21.185406,-1.963736,22.161013,0.120603,0.069601,0.065761,0.003839999999999996,0.051002000000000006,0.054842,0.957688,1.0,1255.0,0.07528968884183275,0.46243223897000396,181.0,2
2022-07-14 13:14:03.659,-0.557452,21.175298,-1.954024,22.162063,0.12064,0.068467,0.064905,0.0035619999999999957,0.052173,0.05573499999999999,0.797385,1.0,1256.0,0.06827155288074511,0.3261114698865937,182.0,2
2022-07-14 13:14:04.659,-0.562046,21.176742,-1.962817,22.164426,0.119942,0.068992,0.064937,0.004055000000000003,0.050949999999999995,0.055005,1.089703,1.0,1257.0,0.0795862691605661,0.5458893188450429,183.0,2
2022-07-14 13:14:05.659,-0.566247,21.176611,-1.958486,22.164164,0.11996,0.069208,0.065515,0.003693000000000002,0.05075199999999999,0.05444499999999999,0.886966,1.0,1258.0,0.07276417157606452,0.41337641304815875,184.0,2
2022-07-14 13:14:06.659,-0.562965,21.170311,-1.958749,22.165345,0.121311,0.069528,0.065394,0.004134000000000013,0.051782999999999996,0.05591700000000001,0.844533,1.0,1259.0,0.07983160821875508,0.5506548020565334,185.0,2
2022-07-14 13:14:07.659,-0.560471,21.170836,-1.949299,22.165739,0.121292,0.069507,0.065583,0.003923999999999997,0.051785,0.055708999999999995,0.882251,1.0,1260.0,0.07577337504344799,0.47182739394631246,186.0,2
2022-07-14 13:14:08.659,-0.556796,21.179893,-1.947592,22.170334,0.120319,0.068982,0.065478,0.003504000000000007,0.051336999999999994,0.054841,1.051984,1.0,1261.0,0.0682535353928865,0.32576149692860956,187.0,2
2022-07-14 13:14:09.659,-0.551284,21.178317,-1.941817,22.175453,0.119179,0.068473,0.065,0.003473000000000004,0.05070599999999999,0.05417899999999999,0.981262,1.0,1262.0,0.0684915297690655,0.33038431651747646,188.0,2
2022-07-14 13:14:10.659,-0.551415,21.185931,-1.938668,22.174272,0.120851,0.069764,0.065399,0.004365000000000008,0.051086999999999994,0.055452,0.839818,1.0,1263.0,0.08544080801753853,0.6596082955129594,189.0,2
2022-07-14 13:14:11.659,-0.553252,21.178186,-1.940243,22.171121,0.119574,0.068152,0.064281,0.0038709999999999994,0.051421999999999995,0.055292999999999995,1.127421,1.0,1264.0,0.07527759951772553,0.46219741508384193,190.0,2
2022-07-14 13:14:12.659,-0.54564,21.178055,-1.934074,22.174403,0.119584,0.068835,0.064286,0.0045489999999999975,0.050749,0.055298,1.089703,1.0,1265.0,0.08963546798029551,0.7410856671878454,191.0,2
2022-07-14 13:14:13.659,-0.548658,21.172936,-1.929743,22.171253,0.119795,0.068557,0.064811,0.003746000000000013,0.05123799999999999,0.054984000000000005,0.849248,1.0,1266.0,0.07310837448037655,0.4200622345963192,192.0,2
2022-07-14 13:14:14.659,-0.546821,21.178711,-1.928824,22.173353,0.120199,0.069029,0.064585,0.00444399999999999,0.05117000000000001,0.055614,1.127421,1.0,1267.0,0.08684606515409096,0.6869041094836381,193.0,2
2022-07-14 13:14:15.659,-0.544458,21.177924,-1.922786,22.171909,0.120245,0.06895,0.065126,0.003823999999999994,0.05129500000000001,0.055119,0.820959,1.0,1268.0,0.07454772301933861,0.4480202423776307,194.0,2
2022-07-14 13:14:16.659,-0.541964,21.184487,-1.922918,22.173484,0.121109,0.069549,0.064853,0.004696000000000006,0.051559999999999995,0.056256,0.943544,1.0,1269.0,0.09107658889470736,0.7690781017151991,195.0,2
2022-07-14 13:14:17.659,-0.543408,21.180286,-1.91688,22.167446,0.122046,0.070189,0.065751,0.0044379999999999975,0.051857,0.056295,0.764381,1.0,1270.0,0.08557985267461139,0.6623091087622619,196.0,2
2022-07-14 13:14:18.659,-0.549052,21.177399,-1.91688,22.168102,0.120594,0.069538,0.064884,0.004654000000000005,0.051056000000000004,0.05571000000000001,0.962403,1.0,1271.0,0.09115302505043392,0.7705628030079918,197.0,2
2022-07-14 13:14:19.659,-0.552071,21.180155,-1.90953,22.162851,0.120732,0.069302,0.065604,0.003698000000000007,0.051430000000000003,0.05512800000000001,0.773811,1.0,1272.0,0.0719021601757696,0.39663264266548004,198.0,2
2022-07-14 13:14:20.659,-0.539733,21.17858,-1.907955,22.164558,0.12053,0.069213,0.065614,0.003598999999999991,0.051317,0.05491599999999999,1.042555,1.0,1273.0,0.07013133793210942,0.3622360662092503,199.0,2
2022-07-14 13:14:21.659,-0.542227,21.17333,-1.902968,22.164426,0.121283,0.069727,0.065914,0.003812999999999997,0.051556000000000005,0.055369,0.825674,1.0,1274.0,0.07395697965358722,0.4365456014763063,200.0,2
2022-07-14 13:14:22.659,-0.533564,21.188425,-1.896405,22.164951,0.120714,0.069444,0.065683,0.0037610000000000005,0.051269999999999996,0.055031,0.712518,1.0,1275.0,0.07335530806888886,0.42485869007754173,201.0,2
2022-07-14 13:14:23.659,-0.537108,21.185012,-1.88958,22.163245,0.11985,0.067717,0.064344,0.003373000000000001,0.052133,0.055506,1.099133,1.0,1276.0,0.06469866114244065,0.25671136816186935,202.0,2
2022-07-14 13:14:24.659,-0.534089,21.188818,-1.88958,22.159963,0.122046,0.069045,0.064848,0.004196999999999992,0.053001000000000006,0.057198,0.877537,1.0,1277.0,0.07918569110599584,0.5381084623925994,203.0,2
2022-07-14 13:14:25.659,-0.536189,21.178186,-1.888399,22.154187,0.120815,0.069323,0.065536,0.0037869999999999987,0.05149200000000001,0.05527900000000001,0.820959,1.0,1278.0,0.07354397685122245,0.42852340584428505,204.0,2
2022-07-14 13:14:26.659,-0.539339,21.17963,-1.883412,22.153268,0.120585,0.06841,0.065063,0.0033470000000000028,0.052175,0.055522,1.04727,1.0,1279.0,0.06414826740263728,0.24602048124763787,205.0,2
2022-07-14 13:14:27.659,-0.533695,21.180549,-1.879343,22.149199,0.120557,0.068635,0.064827,0.003808000000000006,0.051921999999999996,0.05573,0.924685,1.0,1280.0,0.0733393679101748,0.42454906730772657,206.0,2
2022-07-14 13:14:28.659,-0.539996,21.178055,-1.877243,22.148936,0.120126,0.067958,0.064674,0.003284000000000009,0.05216799999999999,0.055452,0.787955,1.0,1281.0,0.06294926105541623,0.22273089719065808,207.0,2
2022-07-14 13:14:29.659,-0.535271,21.181337,-1.875537,22.148674,0.120741,0.068625,0.064779,0.003846000000000002,0.052115999999999996,0.055962,0.707803,1.0,1282.0,0.07379549858971166,0.4334089818750364,208.0,2
2022-07-14 13:14:30.659,-0.528577,21.181074,-1.863724,22.14421,0.121752,0.06873,0.065394,0.0033360000000000056,0.053022,0.056358000000000005,0.962403,1.0,1283.0,0.06291609301623834,0.22208663885271918,209.0,2
2022-07-14 13:14:31.659,-0.53212,21.18383,-1.869106,22.141322,0.120539,0.068536,0.064853,0.0036830000000000057,0.052002999999999994,0.055686,0.957688,1.0,1284.0,0.07082147527113311,0.37564134267447113,210.0,2
2022-07-14 13:14:32.659,-0.530677,21.177399,-1.861362,22.13804,0.120034,0.068614,0.064863,0.0037509999999999905,0.05142000000000001,0.055171,0.962403,1.0,1285.0,0.07294685050854689,0.41692478154791535,211.0,2
2022-07-14 13:14:33.659,-0.530808,21.167948,-1.858081,22.135678,0.120263,0.068263,0.064643,0.0036199999999999982,0.05199999999999999,0.05561999999999999,0.79267,1.0,1286.0,0.06961404588373299,0.3521881488895524,212.0,2
2022-07-14 13:14:34.659,-0.530808,21.174511,-1.855981,22.13384,0.119703,0.06832,0.064317,0.0040030000000000066,0.051383,0.055386000000000005,0.693659,1.0,1287.0,0.07790362758835448,0.513205569985316,213.0,2
2022-07-14 13:14:35.659,-0.529364,21.172673,-1.849943,22.131739,0.120603,0.068851,0.065105,0.0037459999999999993,0.051752000000000006,0.055498000000000006,0.853963,1.0,1288.0,0.07238227735590205,0.4059584727161807,214.0,2
2022-07-14 13:14:36.659,-0.531202,21.187506,-1.851256,22.133315,0.120383,0.068793,0.065247,0.0035460000000000075,0.05159,0.055136000000000004,0.745522,1.0,1289.0,0.06873291853230229,0.3350730689205337,215.0,2
2022-07-14 13:14:37.659,-0.530939,21.185406,-1.843381,22.128458,0.120162,0.068588,0.064328,0.00426,0.05157400000000001,0.05583400000000001,1.075559,1.0,1290.0,0.08259815802229761,0.6043924610328677,216.0,2
2022-07-14 13:14:38.659,-0.52687,21.184881,-1.838262,22.120581,0.119666,0.067732,0.064475,0.003256999999999996,0.051933999999999994,0.05519099999999999,0.990692,1.0,1291.0,0.06271300664291896,0.21814187477935842,217.0,2
2022-07-14 13:14:39.659,-0.528314,21.18278,-1.839312,22.120581,0.119951,0.06863,0.064963,0.0036669999999999897,0.051321000000000006,0.054987999999999995,0.693659,1.0,1292.0,0.07145083979579886,0.38786616369702576,218.0,2
2022-07-14 13:14:40.659,-0.528577,21.179761,-1.834981,22.121763,0.120309,0.068677,0.065184,0.003492999999999996,0.051632,0.05512499999999999,0.91054,1.0,1293.0,0.06765053357348975,0.314048746957017,219.0,2
2022-07-14 13:14:41.659,-0.526214,21.183043,-1.831306,22.122156,0.120273,0.069223,0.065467,0.0037560000000000093,0.05105,0.05480600000000001,1.089703,1.0,1294.0,0.0735734853381914,0.4290965807813907,220.0,2
2022-07-14 13:14:42.659,-0.524508,21.183174,-1.822775,22.121631,0.119657,0.068861,0.06468,0.004181000000000004,0.050795999999999994,0.054977,0.698374,1.0,1295.0,0.0823080103155699,0.598756611464234,221.0,2
2022-07-14 13:14:43.659,-0.522014,21.172411,-1.8191,22.122025,0.12008,0.069181,0.064989,0.004192000000000001,0.050899,0.055091,0.91054,1.0,1296.0,0.08235756385068764,0.5997191428337465,222.0,2
2022-07-14 13:14:44.659,-0.525033,21.175298,-1.824743,22.125307,0.119832,0.068362,0.064538,0.003824000000000008,0.05146999999999999,0.055293999999999996,0.769096,1.0,1297.0,0.074294262788755,0.4430970129393881,223.0,2
2022-07-14 13:14:45.659,-0.52582,21.180155,-1.818443,22.121631,0.119804,0.068604,0.064968,0.0036360000000000003,0.051199999999999996,0.054835999999999996,1.117992,1.0,1298.0,0.07101423800316402,0.3793855796095733,224.0,2
2022-07-14 13:14:46.659,-0.52162,21.184749,-1.814506,22.126488,0.120199,0.068184,0.064412,0.0037719999999999976,0.052015000000000006,0.055787,1.070844,1.0,1299.0,0.07251614887726848,0.4085588026117859,225.0,2
2022-07-14 13:14:47.659,-0.523589,21.177792,-1.809256,22.12662,0.12053,0.068919,0.0648,0.004118999999999998,0.051611000000000004,0.05573,1.056699,1.0,1300.0,0.07980702162287835,0.5501772302799759,226.0,2
2022-07-14 13:14:48.659,-0.525033,21.17963,-1.810043,22.129639,0.120456,0.068767,0.06511,0.0036569999999999936,0.051689,0.05534599999999999,1.113277,1.0,1301.0,0.07074869413813105,0.3742276368014854,227.0,2
2022-07-14 13:14:49.659,-0.521489,21.185274,-1.806237,22.127932,0.121669,0.068798,0.065242,0.0035560000000000036,0.052871,0.056427000000000005,0.868107,1.0,1302.0,0.06725677106975343,0.30640027624582467,228.0,2
