elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
1503.0,-0.889657,22.253611,-1.182411,22.43288,0.162433,0.097245,0.07151,0.025734999999999994,0.065188,0.09092299999999999,1.146281,0.3947751921336421,0.03658291272187342,0.0,0
1504.0,-0.906326,22.250723,-1.183198,22.441019,0.162984,0.098274,0.072408,0.025866,0.06470999999999999,0.09057599999999999,1.358447,0.39971565885243626,0.024526101273589895,1.0,0
1505.0,-0.90147,22.250592,-1.187004,22.440232,0.162433,0.098095,0.071369,0.026726,0.06433799999999999,0.09106399999999999,1.250006,0.41539346275198563,0.013734317488256487,2.0,0
1506.0,-0.907508,22.244554,-1.188317,22.441544,0.160697,0.096379,0.070418,0.025961000000000012,0.064318,0.09027900000000001,1.16514,0.4036287877610039,0.014976425077219857,3.0,0
1507.0,-0.886244,22.244554,-1.193436,22.442332,0.158942,0.095675,0.069305,0.02636999999999999,0.063267,0.089637,1.150995,0.4167983814882719,0.01716290860478531,4.0,0
1508.0,-0.889526,22.247967,-1.196192,22.443907,0.161487,0.096594,0.070355,0.026239,0.06489299999999999,0.09113199999999999,1.014266,0.40433630227756034,0.013249792836060537,5.0,0
1509.0,-0.885063,22.243767,-1.198292,22.442595,0.160421,0.0963,0.069851,0.026449,0.06412100000000001,0.09057000000000001,1.353732,0.4124793362652443,0.006622626308669943,6.0,0
1510.0,-0.871413,22.247311,-1.199211,22.446139,0.161055,0.097208,0.06993,0.027277999999999997,0.063847,0.091125,0.957688,0.4272334293948126,0.04262880327104357,7.0,0
1511.0,-0.877582,22.242716,-1.197111,22.439969,0.161285,0.096426,0.069185,0.027241,0.06485900000000001,0.09210000000000002,1.146281,0.41999691643539927,0.02496867574446804,8.0,0
1512.0,-0.875613,22.240879,-1.207085,22.437081,0.159447,0.095864,0.069935,0.025929000000000008,0.063583,0.08951200000000001,1.306584,0.4077912682435834,0.004818226430783001,9.0,0
1513.0,-0.875613,22.24311,-1.203542,22.442595,0.158859,0.094641,0.069242,0.025399000000000005,0.064218,0.089617,1.103847,0.3955060028963392,0.034799427866749055,10.0,0
1514.0,-0.866031,22.239172,-1.208398,22.440232,0.160485,0.095801,0.069731,0.026069999999999996,0.06468399999999999,0.09075399999999999,1.033125,0.40303006879492925,0.0164375505326374,11.0,0
1515.0,-0.8659,22.242323,-1.206692,22.444039,0.160265,0.095675,0.069689,0.025985999999999995,0.06459,0.09057599999999999,1.316014,0.40231611215184776,0.018179904265157587,12.0,0
1516.0,-0.862487,22.23681,-1.21601,22.439182,0.160008,0.09579,0.069993,0.025797,0.06421800000000001,0.09001500000000001,1.221718,0.40170354567962746,0.019674823444959855,13.0,0
1517.0,-0.859206,22.236416,-1.215879,22.44207,0.159181,0.095334,0.069557,0.025777000000000008,0.06384699999999999,0.089624,1.04727,0.40372447061771727,0.014742918765389468,14.0,0
1518.0,-0.857762,22.226046,-1.222048,22.435637,0.160403,0.0964,0.070067,0.026332999999999995,0.06400299999999999,0.09033599999999999,1.169855,0.4114274107868258,0.0040554868312012715,15.0,0
1519.0,-0.856581,22.230378,-1.22546,22.442595,0.159861,0.096342,0.070361,0.02598099999999999,0.063519,0.0895,1.179284,0.40902078085642296,0.0018176998429000335,16.0,0
1520.0,-0.8512,22.220402,-1.228479,22.433931,0.161257,0.096825,0.069321,0.027504,0.06443200000000002,0.09193600000000002,1.15571,0.426862011702078,0.0417223882813782,17.0,0
1521.0,-0.854743,22.226177,-1.230842,22.439838,0.160201,0.095937,0.069626,0.026311,0.06426400000000002,0.09057500000000002,1.188714,0.4094141445576907,0.0008577273854918355,18.0,0
1522.0,-0.849362,22.230115,-1.231498,22.433274,0.160118,0.095113,0.069484,0.025629,0.06500500000000001,0.090634,1.004836,0.3942559148386302,0.037850167172048366,19.0,0
1523.0,-0.848181,22.224471,-1.234385,22.432618,0.159603,0.09505,0.069683,0.025367,0.064553,0.08992,1.268866,0.3929578337515878,0.04101802960324641,20.0,0
1524.0,-0.841356,22.226571,-1.235173,22.428811,0.160026,0.095943,0.069347,0.026595999999999995,0.064083,0.090679,1.075559,0.41501778915173826,0.012817516298796017,21.0,0
1525.0,-0.837155,22.219221,-1.241079,22.428155,0.159842,0.095958,0.07014,0.025818000000000008,0.06388400000000001,0.08970200000000002,1.259436,0.4041324254519841,0.013747337822103356,22.0,0
1526.0,-0.829805,22.218433,-1.238585,22.426185,0.159861,0.095691,0.069615,0.026076000000000002,0.06417,0.090246,1.080273,0.40635177884090945,0.008331184476592535,23.0,0
1527.0,-0.821799,22.219877,-1.247904,22.426448,0.159861,0.095381,0.069573,0.025807999999999998,0.06448000000000001,0.09028800000000001,1.075559,0.40024193173182787,0.023241774662698722,24.0,0
1528.0,-0.823636,22.226965,-1.245804,22.429992,0.160458,0.095995,0.070067,0.025927999999999993,0.06446299999999999,0.09039099999999999,1.094418,0.40220898485976664,0.01844133980052387,25.0,0
1529.0,-0.817467,22.220402,-1.243048,22.427892,0.160642,0.096211,0.070366,0.025845000000000007,0.064431,0.09027600000000001,1.113277,0.4011205612118203,0.02109755012357295,26.0,0
1530.0,-0.816548,22.23064,-1.250529,22.428286,0.159502,0.09546,0.069195,0.026264999999999997,0.064042,0.090307,1.28301,0.4101150789313429,0.0008528465464396895,27.0,0
1531.0,-0.814973,22.221846,-1.253679,22.427104,0.159585,0.095538,0.06962,0.025917999999999997,0.064047,0.089965,0.844533,0.40466525106170365,0.012447019800170933,28.0,0
1532.0,-0.817073,22.221452,-1.257223,22.426317,0.159006,0.095045,0.06899,0.02605500000000001,0.063961,0.09001600000000001,1.136851,0.4073512397986305,0.005892080439857894,29.0,0
1533.0,-0.806442,22.227621,-1.264573,22.429073,0.159539,0.094809,0.069038,0.025771000000000002,0.06472999999999998,0.09050099999999998,1.188714,0.39812454619888477,0.028409083661442236,30.0,0
1534.0,-0.798829,22.223158,-1.257879,22.431174,0.159521,0.095549,0.069773,0.025775999999999993,0.063972,0.089748,1.183999,0.4029199818673502,0.016706208820262858,31.0,0
1535.0,-0.795285,22.220533,-1.266148,22.426317,0.161092,0.097156,0.070156,0.02700000000000001,0.063936,0.09093600000000002,0.858677,0.4222906924003317,0.030566451397644467,32.0,0
1536.0,-0.79581,22.230247,-1.259979,22.432355,0.160623,0.095906,0.069473,0.026433000000000012,0.06471699999999998,0.09115,1.04727,0.40843351154238416,0.0032508833439229834,33.0,0
1537.0,-0.786491,22.220796,-1.266935,22.430255,0.161863,0.096678,0.069662,0.027016,0.065185,0.092201,1.146281,0.4144448194397569,0.011419229825848642,34.0,0
1538.0,-0.774022,22.22224,-1.267591,22.432618,0.160926,0.096893,0.069337,0.02755600000000001,0.064033,0.09158900000000002,1.150995,0.43033388512352827,0.05019521597101595,35.0,0
1539.0,-0.786097,22.216858,-1.267329,22.429073,0.160586,0.096452,0.069605,0.026846999999999996,0.06413400000000001,0.090981,0.858677,0.41860138769782473,0.02156300016414492,36.0,0
1540.0,-0.779141,22.226046,-1.271266,22.43183,0.160678,0.096053,0.069647,0.026406,0.06462499999999999,0.09103099999999999,1.146281,0.4085971590381581,0.002851514799849131,37.0,0
1541.0,-0.772185,22.22539,-1.27481,22.427367,0.160384,0.096888,0.070056,0.02683200000000001,0.063496,0.090328,1.169855,0.42257114509346916,0.03125087362610701,38.0,0
1542.0,-0.768509,22.223158,-1.273629,22.426842,0.161119,0.096793,0.070324,0.026469000000000006,0.06432600000000001,0.09079500000000001,1.03784,0.4114757411351377,0.0041734331569216465,39.0,0
1543.0,-0.767459,22.226703,-1.265098,22.429467,0.161294,0.097019,0.069578,0.027440999999999993,0.064275,0.09171599999999999,1.212288,0.42692451303752554,0.04187491776080776,40.0,0
1544.0,-0.761947,22.226965,-1.27061,22.429205,0.160476,0.097129,0.069725,0.027403999999999998,0.06334700000000001,0.09075100000000001,1.122707,0.4325945570499462,0.055712203882210876,41.0,0
1545.0,-0.753809,22.215939,-1.272579,22.426185,0.160366,0.096541,0.069956,0.026584999999999998,0.063825,0.09041,1.099133,0.41652304703412396,0.01649097702669189,42.0,0
1546.0,-0.746459,22.221583,-1.271004,22.426185,0.15942,0.095376,0.068786,0.026590000000000003,0.064044,0.090634,1.217003,0.4151768287922555,0.0132056397429281,43.0,0
1547.0,-0.745015,22.217383,-1.27586,22.422904,0.160651,0.096646,0.069631,0.027014999999999997,0.06400499999999999,0.09101999999999999,0.990692,0.42206980595569166,0.030027395805108048,44.0,0
1548.0,-0.749871,22.221452,-1.272316,22.425135,0.159907,0.095575,0.069699,0.025875999999999996,0.064332,0.090208,1.330158,0.4022197006202104,0.018415188849500552,45.0,0
1549.0,-0.733727,22.214758,-1.277041,22.418309,0.159704,0.095853,0.069195,0.026657999999999987,0.06385100000000002,0.090509,1.221718,0.41749671114452136,0.01886712593350759,46.0,0
1550.0,-0.745146,22.213708,-1.272054,22.421197,0.161128,0.09673,0.070418,0.026312000000000002,0.064398,0.09071,0.938829,0.40857777294678493,0.0028988249957697665,47.0,0
1551.0,-0.732152,22.213314,-1.272841,22.420935,0.160008,0.096153,0.069195,0.026957999999999996,0.06385500000000001,0.090813,1.438599,0.42216862941618627,0.0302685665077298,48.0,0
1552.0,-0.720339,22.212001,-1.269035,22.420147,0.159254,0.095155,0.069221,0.025934,0.064099,0.090033,1.009551,0.4045865834633385,0.012639001743287803,49.0,0
1553.0,-0.72362,22.20767,-1.274679,22.417259,0.160348,0.096016,0.070082,0.025934,0.06433199999999999,0.09026599999999999,1.188714,0.40312125969564616,0.016215006477930838,50.0,0
1554.0,-0.717583,22.21082,-1.275072,22.421985,0.161,0.096583,0.070151,0.026431999999999997,0.064417,0.090849,1.226432,0.41032009686733517,0.0013531763206231506,51.0,0
1555.0,-0.71522,22.209507,-1.271922,22.418309,0.159989,0.095759,0.069536,0.026222999999999996,0.06423,0.09045299999999999,1.325443,0.40826080864380127,0.0036723508698278673,52.0,0
1556.0,-0.714301,22.205438,-1.268641,22.419097,0.159943,0.095428,0.068948,0.026480000000000004,0.064515,0.090995,1.113277,0.4104408208816418,0.0016477935623986362,53.0,0
1557.0,-0.709182,22.202025,-1.273104,22.419491,0.161027,0.096253,0.069326,0.026927000000000006,0.064774,0.091701,1.240577,0.41570050173678125,0.01448362142200632,54.0,0
1558.0,-0.698288,22.200713,-1.270479,22.416734,0.162066,0.098111,0.069972,0.028138999999999997,0.06395499999999998,0.09209399999999998,1.066129,0.4399743573706924,0.07372201268321743,55.0,0
1559.0,-0.704064,22.192706,-1.272185,22.415552,0.160136,0.096352,0.069127,0.027225,0.06378400000000001,0.091009,1.023696,0.4268244885161087,0.04163081596565954,56.0,0
1560.0,-0.702095,22.202025,-1.261816,22.415946,0.161009,0.097324,0.069914,0.02740999999999999,0.06368500000000002,0.09109500000000001,0.952974,0.4303928649938759,0.050339151598255416,57.0,0
1561.0,-0.673219,22.1931,-1.270085,22.417915,0.160072,0.096641,0.069326,0.027315000000000006,0.06343099999999999,0.090746,1.108562,0.43061861520998884,0.050890076833664644,58.0,0
1562.0,-0.683457,22.201894,-1.263654,22.421328,0.160357,0.096799,0.069631,0.027167999999999998,0.063558,0.090726,1.099133,0.42744536572318625,0.04314601682508323,59.0,0
1563.0,-0.690151,22.192181,-1.269691,22.415552,0.161551,0.096568,0.069284,0.027284000000000003,0.064983,0.092267,0.981262,0.4198571956173828,0.024627698331986636,60.0,0
1564.0,-0.679913,22.189687,-1.263391,22.416734,0.159888,0.096074,0.069263,0.026811,0.063814,0.090625,1.070844,0.42013633158348357,0.02530890719407841,61.0,0
1565.0,-0.6702,22.191787,-1.266804,22.413846,0.16077,0.096237,0.069174,0.027063000000000004,0.064533,0.091596,1.221718,0.41936033718659943,0.02341515531582683,62.0,0
1566.0,-0.672431,22.189162,-1.266279,22.417653,0.160118,0.096221,0.069416,0.026804999999999995,0.06389700000000001,0.090702,1.198144,0.41949669786221777,0.023747932571189345,63.0,0
1567.0,-0.674925,22.193493,-1.260766,22.421985,0.160292,0.095391,0.069111,0.026279999999999998,0.06490099999999999,0.09118099999999998,0.943544,0.4049181843394657,0.011829756490335797,64.0,0
1568.0,-0.657862,22.190737,-1.267198,22.420935,0.160752,0.096363,0.069605,0.026758000000000004,0.064389,0.091147,0.967118,0.4155614225811462,0.014144209934929819,65.0,0
1569.0,-0.658912,22.183386,-1.264179,22.421328,0.161569,0.096646,0.06888,0.027766,0.064923,0.092689,1.504606,0.4276692748444335,0.04369244901663283,66.0,0
1570.0,-0.646574,22.178661,-1.26116,22.426448,0.160733,0.09567,0.069059,0.02661100000000001,0.06506299999999998,0.09167399999999999,1.042555,0.40899729497110565,0.0018750152560146338,67.0,0
1571.0,-0.64723,22.178661,-1.259323,22.424216,0.161,0.095916,0.06909,0.026826000000000003,0.065084,0.09191,1.150995,0.412168702466006,0.005864549519561724,68.0,0
1572.0,-0.650512,22.184305,-1.257091,22.423429,0.162314,0.097292,0.069673,0.027619000000000005,0.06502200000000001,0.09264100000000002,1.316014,0.4247573935376713,0.036586237018106926,69.0,0
1573.0,-0.640274,22.181811,-1.257748,22.424479,0.161514,0.096379,0.068796,0.02758300000000001,0.06513499999999998,0.092718,1.193429,0.42346782117415893,0.03343913944195309,70.0,0
1574.0,-0.635811,22.184305,-1.259585,22.423954,0.161174,0.096347,0.069295,0.027052000000000007,0.06482700000000001,0.09187900000000002,1.179284,0.41728882581600546,0.018359798518620574,71.0,0
1575.0,-0.635024,22.183649,-1.255385,22.42251,0.160467,0.096295,0.06982,0.026475000000000012,0.06417199999999999,0.090647,1.16514,0.4125566827170308,0.0068113840998793584,72.0,0
1576.0,-0.631086,22.173804,-1.262473,22.424741,0.161478,0.096358,0.069237,0.027120999999999992,0.06512000000000001,0.092241,1.103847,0.41647087728996773,0.016363660964384685,73.0,0
1577.0,-0.620192,22.176823,-1.259848,22.425398,0.161294,0.096925,0.069426,0.027498999999999996,0.064369,0.09186799999999999,1.231147,0.427202112785459,0.042552377606087655,74.0,0
1578.0,-0.622161,22.174723,-1.266804,22.42868,0.159778,0.095827,0.069573,0.026254,0.06395100000000001,0.09020500000000001,1.198144,0.41052664498373775,0.0018572403769583357,75.0,0
1579.0,-0.616254,22.177217,-1.259979,22.424873,0.159392,0.094803,0.069678,0.025124999999999995,0.06458900000000001,0.089714,1.117992,0.3889921040408731,0.050696073824261556,76.0,0
1580.0,-0.612054,22.172885,-1.25801,22.427629,0.160972,0.096946,0.069752,0.02719400000000001,0.064026,0.09122000000000001,0.915255,0.42472706826807455,0.03651223063805076,77.0,0
1581.0,-0.613629,22.175379,-1.255516,22.427761,0.161156,0.096489,0.069169,0.02732000000000001,0.06466699999999999,0.091987,1.014266,0.42246551617492445,0.030993094750776384,78.0,0
1582.0,-0.608904,22.176561,-1.257354,22.430517,0.159447,0.095171,0.069085,0.026086000000000012,0.064276,0.09036200000000001,1.160425,0.4058372357141748,0.009586885570064152,79.0,0
1583.0,-0.602341,22.183386,-1.257223,22.431961,0.160164,0.096163,0.069468,0.026694999999999997,0.064001,0.090696,0.995407,0.4170963407393518,0.01789005417908429,80.0,0
1584.0,-0.596566,22.176954,-1.258798,22.428417,0.158758,0.094305,0.068271,0.026034,0.06445300000000001,0.09048700000000001,1.075559,0.40391597108015015,0.014275577297623077,81.0,0
1585.0,-0.593154,22.17341,-1.25276,22.426711,0.161321,0.096452,0.069825,0.026626999999999998,0.064869,0.091496,1.075559,0.4104670880221982,0.0017118964051057173,82.0,0
1586.0,-0.598535,22.186668,-1.253679,22.43183,0.16134,0.097171,0.070334,0.026837,0.06416900000000002,0.09100600000000002,1.306584,0.41821723546828726,0.02062550756221082,83.0,0
1587.0,-0.588822,22.178923,-1.257223,22.423429,0.160991,0.096641,0.068996,0.027645000000000003,0.06434999999999999,0.091995,1.259436,0.4295970536588399,0.048397038077191645,84.0,0
1588.0,-0.584885,22.179317,-1.25276,22.433537,0.162801,0.097586,0.06898,0.028606000000000006,0.065215,0.093821,1.278295,0.4386346908734054,0.07045266440485998,85.0,0
1589.0,-0.58961,22.179842,-1.248035,22.433405,0.162102,0.097392,0.069085,0.028307000000000013,0.06470999999999999,0.093017,1.146281,0.4374372208743493,0.06753033523731933,86.0,0
1590.0,-0.581997,22.186537,-1.249348,22.432487,0.161211,0.095974,0.06899,0.026984000000000008,0.06523699999999999,0.092221,1.221718,0.4136239614948345,0.009415992068956935,87.0,0
1591.0,-0.56454,22.185224,-1.251579,22.437344,0.161781,0.096867,0.069867,0.026999999999999996,0.06491400000000001,0.09191400000000001,1.16514,0.41592852191327107,0.015040086313042655,88.0,0
1592.0,-0.562178,22.185486,-1.254073,22.435112,0.160963,0.096289,0.069652,0.026636999999999994,0.064674,0.09131099999999999,1.066129,0.411859296482412,0.005109469115726073,89.0,0
1593.0,-0.56874,22.19415,-1.246723,22.439182,0.160292,0.096379,0.069022,0.027357000000000006,0.06391299999999998,0.09126999999999999,1.018981,0.42802828801201637,0.04456859176090666,90.0,0
1594.0,-0.56244,22.195856,-1.245016,22.440626,0.159943,0.095292,0.069725,0.025567000000000006,0.064651,0.090218,1.117992,0.39545567035822565,0.03492226037555635,91.0,0
1595.0,-0.555221,22.192837,-1.249873,22.439969,0.161689,0.096631,0.070061,0.026569999999999996,0.065058,0.091628,0.967118,0.4083985305645644,0.0033362516052342084,92.0,0
1596.0,-0.557715,22.199663,-1.250529,22.44627,0.160687,0.095433,0.069332,0.026101,0.06525399999999999,0.09135499999999999,1.231147,0.39998467550379285,0.02386958778479009,93.0,0
1597.0,-0.547871,22.194018,-1.245935,22.451127,0.161202,0.096552,0.068964,0.027588,0.06465000000000001,0.09223800000000001,1.193429,0.42672193778905193,0.04138054916894096,94.0,0
1598.0,-0.549052,22.191262,-1.24541,22.444695,0.160357,0.095817,0.069484,0.026332999999999995,0.06454,0.090873,1.02841,0.4080042143753582,0.004298548532805646,95.0,0
1599.0,-0.542096,22.200844,-1.24436,22.44732,0.161147,0.096636,0.069662,0.026973999999999998,0.06451100000000001,0.09148500000000001,0.985977,0.4181237599206348,0.020397388010512607,96.0,0
1600.0,-0.536583,22.198088,-1.247641,22.452703,0.161165,0.096893,0.069783,0.02711000000000001,0.064272,0.091382,1.141566,0.4217945326964668,0.029355613568299743,97.0,0
1601.0,-0.536452,22.202025,-1.241079,22.452178,0.161569,0.096883,0.069395,0.027488,0.064686,0.09217399999999999,1.146281,0.42493855024966376,0.03702833539532602,98.0,0
1602.0,-0.53422,22.200582,-1.243966,22.454541,0.161184,0.096725,0.069169,0.02755600000000001,0.06445899999999999,0.092015,0.948259,0.42748991622711785,0.04325473874477259,99.0,0
1603.0,-0.529889,22.200319,-1.24436,22.451521,0.162084,0.097387,0.069767,0.027620000000000006,0.064697,0.09231700000000001,1.316014,0.4269065504343257,0.041831081473220344,100.0,0
1604.0,-0.526608,22.204388,-1.240423,22.45861,0.160182,0.095076,0.068838,0.026237999999999997,0.065106,0.091344,1.306584,0.402998141520881,0.016515466475637952,101.0,0
1605.0,-0.520045,22.204257,-1.241998,22.460054,0.161459,0.096468,0.069321,0.027147000000000004,0.064991,0.092138,1.217003,0.41769756277695724,0.01935728817914062,102.0,0
1606.0,-0.525164,22.203994,-1.244491,22.455197,0.160054,0.095591,0.06887,0.026720999999999995,0.064463,0.091184,1.108562,0.4145104244229336,0.011579333507798495,103.0,0
1607.0,-0.513614,22.20767,-1.23806,22.456247,0.159787,0.096058,0.069731,0.026327000000000003,0.06372900000000001,0.09005600000000001,1.080273,0.41310214969402165,0.008142552361336541,104.0,0
1608.0,-0.506788,22.214101,-1.236748,22.459398,0.160642,0.096053,0.069704,0.026348999999999997,0.06458900000000001,0.090938,1.28301,0.40794240594519265,0.004449387032655405,105.0,0
1609.0,-0.505213,22.219352,-1.238848,22.461367,0.160182,0.095607,0.068822,0.026785000000000003,0.064575,0.09136,1.113277,0.41478258176412297,0.012243511597391343,106.0,0
1610.0,-0.501407,22.219746,-1.236748,22.457035,0.159741,0.095481,0.069143,0.026338,0.06426,0.090598,1.070844,0.40985979054169713,0.0002298357755776692,107.0,0
1611.0,-0.507313,22.230378,-1.235829,22.459266,0.160292,0.096211,0.068896,0.027315000000000006,0.06408099999999999,0.09139599999999999,1.268866,0.4262507412377893,0.04023063190463794,108.0,0
1612.0,-0.499963,22.226965,-1.237535,22.454541,0.160853,0.095906,0.069001,0.026905,0.06494699999999999,0.09185199999999999,1.17457,0.4142544805074829,0.010954722978962161,109.0,0
1613.0,-0.493138,22.223552,-1.240948,22.448633,0.160752,0.09652,0.0695,0.02701999999999999,0.06423200000000001,0.091252,0.750237,0.42065604907134935,0.026577235899489127,110.0,0
1614.0,-0.491563,22.22749,-1.235042,22.454147,0.159741,0.095969,0.069122,0.026846999999999996,0.063772,0.09061899999999999,1.099133,0.420977529675568,0.027361783443266674,111.0,0
1615.0,-0.484344,22.231822,-1.229135,22.450865,0.160936,0.096268,0.068759,0.027509000000000006,0.06466799999999999,0.092177,1.254721,0.42538155839737757,0.03810946112920055,112.0,0
1616.0,-0.480669,22.228278,-1.237535,22.446402,0.161174,0.09672,0.069001,0.027718999999999994,0.06445400000000001,0.092173,1.169855,0.43005197424559755,0.04950723515991129,113.0,0
1617.0,-0.468856,22.227228,-1.231629,22.440757,0.160026,0.095633,0.068796,0.026837,0.064393,0.09123,1.27358,0.4167624312824176,0.017075175020453415,114.0,0
1618.0,-0.476862,22.23996,-1.233992,22.440494,0.16122,0.095853,0.068817,0.02703599999999999,0.06536700000000001,0.092403,1.132136,0.4135968669685471,0.0093498700579564,115.0,0
1619.0,-0.475944,22.230903,-1.235304,22.435637,0.160724,0.096415,0.069442,0.026972999999999997,0.064309,0.091282,1.259436,0.4194215518581868,0.023564544795648512,116.0,0
1620.0,-0.471087,22.234841,-1.235042,22.432224,0.160816,0.095843,0.068975,0.026868000000000003,0.06497299999999999,0.09184099999999999,1.15571,0.4135192538553884,0.00916046150112737,117.0,0
1621.0,-0.4682,22.235628,-1.232285,22.43183,0.160669,0.095323,0.069006,0.026317000000000007,0.065346,0.09166300000000001,1.061414,0.4027269805805929,0.01717721292901553,118.0,0
1622.0,-0.465706,22.238254,-1.229923,22.42868,0.160063,0.095171,0.068712,0.02645900000000001,0.064892,0.09135100000000002,1.014266,0.40773272926201604,0.0049610861044343535,119.0,0
1623.0,-0.459274,22.23576,-1.233335,22.432355,0.161156,0.09547,0.068638,0.026831999999999995,0.065686,0.09251799999999999,1.061414,0.40848265257965805,0.0031309585970300535,120.0,0
1624.0,-0.447068,22.229459,-1.231104,22.426448,0.160311,0.094803,0.06888,0.025923,0.06550800000000001,0.09143100000000001,0.830388,0.3957166190905066,0.034285435994003244,121.0,0
1625.0,-0.45468,22.232741,-1.229923,22.422247,0.161156,0.095827,0.069353,0.026473999999999998,0.065329,0.091803,1.066129,0.40523496096739625,0.01105668862214182,122.0,0
1626.0,-0.449168,22.230903,-1.228479,22.416734,0.159695,0.094441,0.068434,0.026007000000000002,0.065254,0.09126100000000001,1.004836,0.3985441728603172,0.027385018563236718,123.0,0
1627.0,-0.451924,22.230903,-1.22441,22.416603,0.160173,0.095313,0.068539,0.026773999999999992,0.06486000000000001,0.09163400000000001,0.995407,0.4127904287630469,0.007381822514711089,124.0,0
1628.0,-0.433286,22.223946,-1.228348,22.415159,0.159934,0.095481,0.069521,0.025959999999999997,0.064453,0.090413,1.17457,0.4027678654544326,0.017077436684577618,125.0,0
1629.0,-0.434992,22.220927,-1.23176,22.410695,0.161184,0.0963,0.068791,0.027508999999999992,0.064884,0.09239299999999999,1.15571,0.42396547738306223,0.034653629371414585,126.0,0
1630.0,-0.439586,22.227884,-1.224017,22.41529,0.161009,0.096421,0.069636,0.026785000000000003,0.064588,0.09137300000000001,1.000122,0.41469909736952115,0.01203977465068573,127.0,0
1631.0,-0.436174,22.224865,-1.226904,22.40807,0.160908,0.095507,0.069379,0.026128,0.065401,0.091529,1.207573,0.39949848628482304,0.02505609344811288,128.0,0
1632.0,-0.431711,22.220402,-1.225854,22.408464,0.160724,0.095302,0.0692,0.026102,0.06542200000000001,0.09152400000000001,1.127421,0.3989728382984577,0.026338895057861134,129.0,0
1633.0,-0.432367,22.222765,-1.224542,22.405444,0.159695,0.095465,0.069206,0.02625899999999999,0.06423000000000001,0.090489,1.150995,0.4088212856720273,0.0023045517862496645,130.0,0
1634.0,-0.422917,22.227753,-1.226773,22.403213,0.161174,0.096169,0.069531,0.02663800000000001,0.06500500000000001,0.09164300000000002,1.099133,0.4097775589945544,2.9156302274291335e-05,131.0,0
1635.0,-0.427905,22.225652,-1.221917,22.405313,0.161395,0.096457,0.068607,0.02785,0.06493800000000001,0.09278800000000001,1.160425,0.42886401084094294,0.04660810607097443,132.0,0
1636.0,-0.416092,22.224734,-1.222967,22.4019,0.160687,0.095523,0.068654,0.02686899999999999,0.065164,0.09203299999999999,1.245292,0.4123225657945214,0.006240040590811846,133.0,0
1637.0,-0.418717,22.224209,-1.223885,22.399143,0.160632,0.096142,0.069116,0.02702600000000001,0.06448999999999999,0.091516,1.363162,0.4190662262951421,0.022697401353493962,134.0,0
1638.0,-0.414648,22.219089,-1.223098,22.397043,0.160109,0.095654,0.068901,0.026753,0.064455,0.091208,1.386736,0.4150583343676306,0.012916463635347153,135.0,0
1639.0,-0.415698,22.223158,-1.222048,22.395074,0.160779,0.095806,0.069048,0.026758000000000004,0.064973,0.09173100000000001,1.108562,0.41182626896912616,0.0050288681274068825,136.0,0
1640.0,-0.409923,22.219221,-1.220079,22.393761,0.160191,0.096205,0.069473,0.026732000000000006,0.063986,0.09071800000000001,1.193429,0.41777236001062723,0.019539824808682438,137.0,0
1641.0,-0.40756,22.220665,-1.219292,22.393236,0.160531,0.095817,0.068203,0.027614,0.06471400000000001,0.09232800000000001,0.971833,0.4267016920343042,0.04133114103373514,138.0,0
1642.0,-0.399816,22.219089,-1.221785,22.392448,0.160265,0.095675,0.068954,0.026720999999999995,0.06459,0.09131099999999999,1.240577,0.413695406480779,0.009590347807693522,139.0,0
1643.0,-0.396272,22.208326,-1.222048,22.385753,0.160292,0.095985,0.069284,0.026701000000000003,0.06430699999999999,0.09100799999999999,1.136851,0.4152049511724825,0.013274270148752931,140.0,0
1644.0,-0.404016,22.208457,-1.224804,22.382471,0.15976,0.095276,0.069006,0.02627,0.06448400000000001,0.09075400000000002,1.28301,0.4073815616034736,0.005818082515254175,141.0,0
1645.0,-0.394041,22.211607,-1.220473,22.390217,0.161799,0.096295,0.06951,0.026785000000000003,0.06550399999999999,0.092289,1.207573,0.4089000839630563,0.0021122508982039934,142.0,0
1646.0,-0.388134,22.208588,-1.218767,22.384178,0.161083,0.096358,0.06867,0.027688000000000004,0.064725,0.09241300000000001,1.207573,0.4277724561999815,0.04394425481143527,143.0,0
1647.0,-0.385772,22.199006,-1.21916,22.384441,0.160099,0.095706,0.067888,0.027817999999999996,0.06439299999999999,0.09221099999999999,1.179284,0.43199676988539304,0.054253352413420775,144.0,0
1648.0,-0.384722,22.208588,-1.217717,22.388247,0.159456,0.095003,0.068481,0.026522000000000004,0.06445299999999998,0.09097499999999999,1.27358,0.41148726223353105,0.004201549470402188,145.0,0
1649.0,-0.388266,22.204651,-1.217192,22.387854,0.160899,0.095591,0.06877,0.026820999999999998,0.06530799999999999,0.09212899999999999,1.183999,0.41067846698004873,0.002227749741237517,146.0,0
1650.0,-0.381309,22.205176,-1.216535,22.391004,0.160017,0.095628,0.068623,0.027005,0.06438899999999999,0.09139399999999999,1.316014,0.41939742195993174,0.0235056577207855,147.0,0
1651.0,-0.380259,22.198088,-1.219029,22.389166,0.161726,0.096163,0.069032,0.027131000000000002,0.06556300000000001,0.09269400000000001,1.254721,0.4138094076017326,0.009868558369258817,148.0,0
1652.0,-0.374484,22.19205,-1.216404,22.384309,0.160798,0.095974,0.068681,0.027292999999999998,0.06482399999999999,0.09211699999999999,1.367877,0.42102583879676053,0.027479677965910776,149.0,0
1653.0,-0.376584,22.201632,-1.213779,22.390479,0.161119,0.096274,0.069274,0.026999999999999996,0.06484500000000001,0.09184500000000001,0.952974,0.4163710945933441,0.016120149323183508,150.0,0
1654.0,-0.365165,22.194018,-1.21286,22.387985,0.162387,0.098069,0.069683,0.02838600000000001,0.064318,0.09270400000000001,1.023696,0.4413314883626923,0.07703398165548458,151.0,0
1655.0,-0.365034,22.198613,-1.208529,22.390479,0.161827,0.096625,0.069374,0.027250999999999997,0.065202,0.092453,1.221718,0.417940892290232,0.019951114274597392,152.0,0
1656.0,-0.369496,22.197825,-1.209185,22.390217,0.162075,0.096946,0.068896,0.028050000000000005,0.06512899999999999,0.093179,1.066129,0.43067710732381403,0.051032822130362865,153.0,0
1657.0,-0.363721,22.196512,-1.212073,22.388904,0.161634,0.097318,0.070193,0.027124999999999996,0.064316,0.091441,1.193429,0.42173919803473414,0.02922057377934073,154.0,0
1658.0,-0.363459,22.197825,-1.211548,22.389429,0.161983,0.096667,0.07003,0.026637000000000008,0.06531599999999999,0.091953,1.382021,0.407811136457584,0.0047697396533885605,155.0,0
1659.0,-0.369759,22.195987,-1.213648,22.387722,0.160302,0.093423,0.069599,0.023824000000000012,0.066879,0.090703,1.589473,0.3562200956937801,0.13067352290196965,156.0,0
1660.0,-0.358077,22.191262,-1.209842,22.388247,0.161377,0.093948,0.069379,0.024569000000000007,0.06742899999999999,0.091998,1.207573,0.3643630431558655,0.11080131491599932,157.0,0
1661.0,-0.36359,22.196644,-1.210629,22.386147,0.162277,0.093291,0.068996,0.024294999999999997,0.068986,0.093281,1.023696,0.3521677997303839,0.14056282509632445,158.0,0
1662.0,-0.355452,22.198219,-1.211285,22.389035,0.161496,0.093774,0.068733,0.025040999999999994,0.067722,0.092763,1.183999,0.3697562128080562,0.09763971838956054,159.0,0
1663.0,-0.355977,22.199794,-1.206298,22.389035,0.160458,0.092992,0.069704,0.023288000000000003,0.06746599999999998,0.09075399999999999,1.226432,0.3451761601968371,0.15762535873300743,160.0,1
1664.0,-0.340489,22.195069,-1.207479,22.391661,0.160412,0.093344,0.069017,0.024327,0.067068,0.091395,1.103847,0.36271600888637073,0.11482076950732711,161.0,1
1665.0,-0.349021,22.200582,-1.205248,22.393105,0.161459,0.093554,0.068833,0.024720999999999993,0.067905,0.09262599999999999,1.53761,0.36404735958530904,0.11157171526563447,162.0,1
1666.0,-0.340358,22.201369,-1.208267,22.397568,0.162571,0.095061,0.069956,0.025105000000000002,0.06750999999999999,0.09261499999999999,0.976548,0.3718653256506348,0.09249259822591538,163.0,1
1667.0,-0.338783,22.2015,-1.206035,22.3998,0.162167,0.093717,0.068828,0.024888999999999994,0.06845000000000001,0.093339,1.207573,0.3636031613855165,0.11265574522583888,164.0,1
1668.0,-0.342195,22.204388,-1.203017,22.402294,0.161128,0.092971,0.06899,0.023981000000000002,0.068157,0.092138,1.113277,0.3518442442559935,0.14135243619378313,165.0,1
1669.0,-0.326182,22.199531,-1.202886,22.4019,0.160945,0.09305,0.069704,0.023345999999999992,0.06789500000000001,0.091241,1.084988,0.34384941675503694,0.1608631693344187,166.0,1
1670.0,-0.329858,22.199269,-1.208923,22.403344,0.161799,0.093717,0.069164,0.02455299999999999,0.068082,0.092635,1.084988,0.36063334459409824,0.11990334411236991,167.0,1
1671.0,-0.32907,22.201369,-1.207479,22.402031,0.160623,0.092861,0.068891,0.023970000000000005,0.06776199999999999,0.091732,1.084988,0.3537328630668655,0.1367434139704894,168.0,1
1672.0,-0.331433,22.201238,-1.207085,22.404788,0.160421,0.093333,0.069589,0.023744,0.06708800000000001,0.09083200000000001,1.099133,0.3539179299139948,0.1362917732231329,169.0,1
1673.0,-0.33222,22.203338,-1.206167,22.405444,0.161726,0.093732,0.069379,0.024353,0.06799400000000001,0.09234700000000001,1.334873,0.35815868813883367,0.12594254404603222,170.0,1
1674.0,-0.318963,22.192312,-1.207742,22.402162,0.161661,0.094252,0.069857,0.024395,0.067409,0.091804,0.967118,0.3618899273104881,0.11683675511521097,171.0,1
1675.0,-0.329201,22.195331,-1.203279,22.4019,0.161083,0.093911,0.070082,0.02382899999999999,0.06717200000000001,0.091001,1.278295,0.354740744048948,0.13428376154189348,172.0,1
1676.0,-0.320932,22.203601,-1.20446,22.402294,0.161707,0.093827,0.069804,0.02402299999999999,0.06788,0.09190299999999998,1.000122,0.3538987345501685,0.13633861796382396,173.0,1
1677.0,-0.313845,22.19835,-1.202623,22.403344,0.161009,0.092756,0.069316,0.023440000000000003,0.06825300000000001,0.09169300000000001,1.212288,0.3434230960822809,0.16190357062856597,174.0,1
1678.0,-0.316601,22.204651,-1.200129,22.406363,0.16134,0.093144,0.069221,0.023923,0.068196,0.092119,1.061414,0.35079255685733973,0.1439189946567453,175.0,1
1679.0,-0.323426,22.202025,-1.202886,22.402425,0.160825,0.093559,0.069846,0.023712999999999998,0.06726599999999999,0.09097899999999999,1.17457,0.3525205524254092,0.1397019605315224,176.0,1
1680.0,-0.316207,22.193887,-1.199211,22.403738,0.160329,0.092845,0.068975,0.023870000000000002,0.067484,0.091354,1.009551,0.3537082314588427,0.13680352542766594,177.0,1
1681.0,-0.306888,22.194018,-1.205904,22.407151,0.161781,0.093916,0.069584,0.024332000000000006,0.06786500000000001,0.09219700000000002,1.02841,0.35853004449945486,0.12503627873245404,178.0,1
1682.0,-0.306626,22.201369,-1.198292,22.408989,0.160035,0.092845,0.069311,0.023534,0.06719000000000001,0.09072400000000001,1.117992,0.350255242517599,0.14523026706306852,179.0,1
1683.0,-0.310694,22.187062,-1.204592,22.403344,0.161606,0.093769,0.0693,0.024469000000000005,0.067837,0.092306,1.014266,0.36069754414929694,0.11974667026430008,180.0,1
1684.0,-0.310957,22.191524,-1.201836,22.412796,0.161367,0.093433,0.069237,0.024195999999999995,0.06793400000000001,0.09213,0.811529,0.356163980275263,0.1308104680650305,181.0,1
1685.0,-0.299144,22.1931,-1.203542,22.414371,0.161689,0.092929,0.069211,0.023718000000000003,0.06876,0.092478,0.886966,0.34493390148485337,0.1582165716240852,182.0,1
1686.0,-0.300194,22.188374,-1.201573,22.410301,0.160522,0.093066,0.069017,0.024049,0.067456,0.091505,0.976548,0.35650859065775237,0.12996947415872828,183.0,1
1687.0,-0.299538,22.193756,-1.199079,22.413058,0.161707,0.093869,0.0692,0.024668999999999996,0.067838,0.09250699999999999,1.254721,0.36364038384999775,0.1125649067967116,184.0,1
1688.0,-0.287331,22.189818,-1.197504,22.412402,0.161018,0.093092,0.068828,0.024263999999999994,0.067926,0.09219,1.02841,0.3572070016341071,0.12826505837483315,185.0,1
1689.0,-0.280375,22.18378,-1.201048,22.412664,0.160678,0.093444,0.069421,0.024023000000000003,0.06723399999999999,0.09125699999999999,0.905825,0.3572990258050124,0.1280404807912886,186.0,1
1690.0,-0.29245,22.185486,-1.192254,22.419228,0.161882,0.093906,0.069248,0.024658,0.067976,0.092634,1.127421,0.3627403386439531,0.11476139469185942,187.0,1
1691.0,-0.290613,22.187193,-1.191729,22.41529,0.161073,0.093239,0.069442,0.023797,0.06783399999999999,0.09163099999999999,1.042555,0.35080710547652394,0.1438834899224113,188.0,1
1692.0,-0.287462,22.179711,-1.197373,22.414502,0.160439,0.092698,0.068843,0.023855,0.067741,0.091596,1.051984,0.3521449027191403,0.14061870340965132,189.0,1
1693.0,-0.279981,22.177479,-1.195404,22.413583,0.161772,0.094446,0.069983,0.024463,0.067326,0.091789,1.160425,0.36334605730241953,0.1132831870504527,190.0,1
1694.0,-0.286544,22.172623,-1.197111,22.410826,0.161542,0.093753,0.069379,0.024374000000000007,0.06778899999999999,0.092163,1.117992,0.3595515562767371,0.12254336144509714,191.0,1
1695.0,-0.283394,22.180105,-1.196061,22.411614,0.160246,0.09275,0.06877,0.02398,0.067496,0.091476,1.042555,0.35527504926144865,0.13297983266844338,192.0,1
1696.0,-0.277356,22.174723,-1.198292,22.408595,0.159686,0.092724,0.068964,0.023760000000000003,0.066962,0.090722,1.202858,0.35482281259800197,0.13408347985230862,193.0,1
1697.0,-0.281031,22.178661,-1.196848,22.410695,0.162993,0.094803,0.069615,0.025188000000000002,0.06819,0.093378,1.141566,0.36937425759997655,0.0985718493374298,194.0,1
1698.0,-0.277093,22.173935,-1.193829,22.408464,0.160476,0.093638,0.068591,0.025047,0.06683800000000001,0.09188500000000001,1.245292,0.3747363066473166,0.08548620014273056,195.0,1
1699.0,-0.273287,22.178267,-1.191467,22.403869,0.161808,0.094383,0.069552,0.024830999999999992,0.06742500000000001,0.092256,1.179284,0.3682704001423781,0.1012657246309151,196.0,1
1700.0,-0.277225,22.172623,-1.194092,22.406626,0.161762,0.093297,0.069232,0.024065000000000003,0.06846499999999998,0.09252999999999999,1.250006,0.3514883299740018,0.14222101635715123,197.0,1
1701.0,-0.270662,22.178792,-1.193042,22.409645,0.163407,0.095124,0.069636,0.025487999999999997,0.068283,0.093771,1.245292,0.37326460078495693,0.08907777986581689,198.0,1
1702.0,-0.274862,22.179973,-1.194486,22.407938,0.161156,0.093701,0.06887,0.024831000000000006,0.06745499999999999,0.09228599999999999,1.311299,0.368106617647059,0.10166542263051503,199.0,1
1703.0,-0.263968,22.185224,-1.192254,22.407807,0.159502,0.092813,0.068754,0.02405900000000001,0.066689,0.09074800000000001,1.188714,0.36075873444294515,0.11959734027687707,200.0,1
1704.0,-0.256093,22.182205,-1.193698,22.406888,0.159925,0.092866,0.069206,0.02366,0.06705900000000001,0.09071900000000001,1.15571,0.3528183716075156,0.1389751567842814,201.0,1
1705.0,-0.259243,22.190212,-1.190942,22.404657,0.159741,0.092551,0.069353,0.023197999999999996,0.06719,0.090388,1.15571,0.34525457278504557,0.15743399912165634,202.0,1
1706.0,-0.265412,22.190343,-1.192648,22.405838,0.160807,0.093601,0.068723,0.024877999999999997,0.067206,0.092084,0.915255,0.37016977398187684,0.09663045562575767,203.0,1
1707.0,-0.263574,22.188112,-1.195273,22.40702,0.161533,0.094194,0.069615,0.024579000000000004,0.06733900000000001,0.09191800000000001,1.15571,0.364998514998515,0.10925049702295053,204.0,1
1708.0,-0.260162,22.199138,-1.191598,22.405313,0.161514,0.094173,0.069946,0.024227000000000012,0.06734099999999998,0.091568,1.240577,0.3597606248700665,0.12203314636765505,205.0,1
1709.0,-0.258061,22.203338,-1.195798,22.409514,0.161808,0.093885,0.068812,0.025072999999999998,0.06792300000000001,0.09299600000000001,1.094418,0.36913314881337955,0.09916025592814026,206.0,1
1710.0,-0.254649,22.204519,-1.188054,22.406101,0.16111,0.093486,0.069174,0.024312,0.067624,0.091936,1.231147,0.35951201478743067,0.12263985926768928,207.0,1
1711.0,-0.256618,22.21082,-1.192386,22.406494,0.160825,0.093554,0.069064,0.024489999999999998,0.067271,0.091761,1.207573,0.364044476156499,0.1115787520416045,208.0,1
1712.0,-0.25058,22.207145,-1.191073,22.402162,0.160706,0.093265,0.068959,0.024305999999999994,0.06744099999999999,0.09174699999999998,1.15571,0.36039856469262477,0.12047630556824696,209.0,1
1713.0,-0.250711,22.203207,-1.191598,22.402819,0.16122,0.093822,0.069673,0.024149000000000004,0.067398,0.091547,1.311299,0.3582990845561507,0.12559991788782598,210.0,1
1714.0,-0.25268,22.211476,-1.189367,22.397962,0.161753,0.093958,0.068985,0.024972999999999995,0.06779500000000001,0.092768,0.943544,0.36835506519558664,0.10105910638189197,211.0,1
1715.0,-0.250842,22.216333,-1.191598,22.402556,0.160531,0.092866,0.068917,0.023948999999999998,0.067665,0.091614,1.099133,0.3539295953654715,0.13626330462756908,212.0,1
1716.0,-0.248742,22.219089,-1.186742,22.400062,0.160072,0.09254,0.068786,0.023753999999999997,0.067532,0.09128599999999999,0.905825,0.3517391497490116,0.14160891088070104,213.0,1
1717.0,-0.244542,22.214495,-1.187267,22.397305,0.16088,0.093412,0.069652,0.02375999999999999,0.067468,0.09122799999999999,1.04727,0.35216173353688346,0.14057762915339167,214.0,1
1718.0,-0.243755,22.210295,-1.189367,22.400587,0.160311,0.093748,0.068775,0.024972999999999995,0.06656300000000001,0.091536,1.127421,0.3751727660597318,0.08442105607034966,215.0,1
1719.0,-0.240867,22.211476,-1.187529,22.399274,0.159447,0.092126,0.068833,0.023292999999999994,0.067321,0.090614,1.061414,0.3459938801580463,0.15562977897284203,216.0,1
1720.0,-0.236667,22.212001,-1.182542,22.395993,0.160136,0.092824,0.068702,0.024122000000000005,0.067312,0.091434,1.033125,0.35835574109013124,0.12546165217602234,217.0,1
1721.0,-0.234173,22.212658,-1.190417,22.393236,0.15998,0.092824,0.069752,0.02307200000000001,0.06715600000000001,0.09022800000000002,1.146281,0.3435531664606818,0.1615861443373573,218.0,1
1722.0,-0.23693,22.21187,-1.189498,22.394549,0.161698,0.093706,0.069227,0.024479,0.06799200000000001,0.09247100000000001,0.853963,0.36002235524245135,0.12139441445632992,219.0,1
1723.0,-0.234436,22.205044,-1.191992,22.388247,0.161073,0.093297,0.06835,0.02494700000000001,0.06777599999999999,0.092723,0.91054,0.36807471561149085,0.1017432769810358,220.0,1
1724.0,-0.231154,22.211214,-1.184248,22.394549,0.161101,0.093297,0.069557,0.02374000000000001,0.06780399999999999,0.091544,1.014266,0.3501216724430354,0.14555623408112783,221.0,1
1725.0,-0.228267,22.207013,-1.184117,22.393236,0.160798,0.092971,0.068533,0.024438,0.067827,0.092265,1.04727,0.3602936840242968,0.12073225839913837,222.0,1
1726.0,-0.226167,22.207013,-1.184642,22.394417,0.159833,0.092908,0.068318,0.02459,0.066925,0.091515,1.254721,0.3674207333472791,0.1033392680683004,223.0,1
1727.0,-0.228135,22.204126,-1.188711,22.394023,0.161597,0.093648,0.068549,0.025098999999999996,0.067949,0.09304799999999999,1.033125,0.3693745401030169,0.0985711599114939,224.0,1
1728.0,-0.227479,22.201894,-1.185692,22.39468,0.160054,0.093396,0.068796,0.02460000000000001,0.066658,0.091258,0.905825,0.36904243988058644,0.09938162377891469,225.0,1
1729.0,-0.229054,22.210295,-1.185954,22.397305,0.159971,0.09294,0.068912,0.024027999999999994,0.06703100000000001,0.091059,1.226432,0.35845566296694104,0.12521780087677736,226.0,1
1730.0,-0.226298,22.206226,-1.179786,22.396255,0.161946,0.094116,0.070208,0.023908,0.06783,0.091738,1.217003,0.35246421252819504,0.13983945351677873,227.0,1
1731.0,-0.221048,22.196381,-1.182017,22.398093,0.159613,0.093491,0.069017,0.02447400000000001,0.066122,0.09059600000000001,0.915255,0.37012839707817263,0.09673143262948436,228.0,1
1732.0,-0.221179,22.199663,-1.183067,22.39678,0.161524,0.094326,0.069872,0.02445399999999999,0.06719800000000001,0.091652,1.235862,0.3639042247652493,0.1119210242753641,229.0,1
1733.0,-0.226692,22.199269,-1.180573,22.396518,0.161018,0.093654,0.069363,0.024291000000000007,0.067364,0.091655,1.075559,0.36058784235136954,0.1200143886740036,230.0,1
1734.0,-0.219866,22.198088,-1.180442,22.399012,0.160384,0.093412,0.069631,0.023780999999999997,0.066972,0.090753,0.985977,0.3550833918146118,0.13344755724401447,231.0,1
1735.0,-0.217635,22.192837,-1.182804,22.400325,0.16054,0.093675,0.069668,0.024007,0.066865,0.090872,1.150995,0.3590314958274759,0.12381252712019408,232.0,1
1736.0,-0.222229,22.192968,-1.182411,22.390217,0.160311,0.093722,0.069715,0.024007,0.06658900000000001,0.09059600000000001,1.198144,0.36051959753716767,0.12018093465113255,233.0,1
1737.0,-0.217635,22.186799,-1.179917,22.393367,0.160733,0.093444,0.069353,0.024091,0.06728899999999999,0.09137999999999999,1.042555,0.35801753603804437,0.12628701438893963,234.0,1
1738.0,-0.21816,22.18798,-1.184117,22.395993,0.16066,0.094326,0.069431,0.024894999999999987,0.066334,0.09122899999999999,0.877537,0.37529207808849,0.08412988466567706,235.0,1
1739.0,-0.212122,22.179186,-1.182673,22.394023,0.160798,0.094137,0.069416,0.024720999999999993,0.066661,0.09138199999999999,1.03784,0.3708409588671206,0.09499248292622764,236.0,1
1740.0,-0.20451,22.181811,-1.179654,22.390479,0.159227,0.092987,0.068665,0.024321999999999996,0.06624000000000001,0.090562,1.250006,0.3671744085989039,0.1039404037939815,237.0,1
1741.0,-0.208841,22.175248,-1.184642,22.38746,0.159925,0.093438,0.069269,0.024168999999999996,0.06648700000000002,0.09065600000000001,0.934114,0.36350920466851144,0.11288503903262048,238.0,1
1742.0,-0.216191,22.180499,-1.178867,22.393892,0.160458,0.093039,0.06919,0.023848999999999995,0.06741899999999999,0.09126799999999999,1.330158,0.35373776327499257,0.13673145540689446,239.0,1
1743.0,-0.205953,22.174198,-1.176111,22.38851,0.160127,0.093034,0.068402,0.024632,0.06709299999999999,0.09172499999999999,1.099133,0.36712671773929123,0.10405678949899377,240.0,1
1744.0,-0.205822,22.169473,-1.174011,22.387591,0.160219,0.092719,0.068218,0.024500999999999995,0.0675,0.092001,0.967118,0.36297240040888273,0.11419506662947843,241.0,1
1745.0,-0.209235,22.172229,-1.177686,22.389298,0.160265,0.092929,0.068775,0.024153999999999995,0.067336,0.09148999999999999,1.325443,0.3587032389325333,0.12461361165616847,242.0,1
1746.0,-0.203066,22.163828,-1.179129,22.384703,0.16077,0.09305,0.068544,0.024506,0.06772,0.092226,1.207573,0.3618670722523294,0.1168925310454102,243.0,1
1747.0,-0.202278,22.155165,-1.180573,22.380765,0.161018,0.093801,0.068707,0.02509399999999999,0.067217,0.09231099999999999,1.127421,0.37332262191674837,0.08893618396287029,244.0,1
1748.0,-0.198472,22.164485,-1.174404,22.380896,0.160357,0.093801,0.069006,0.024794999999999998,0.066556,0.091351,0.967118,0.3725378247216671,0.09085141836172617,245.0,1
1749.0,-0.20241,22.164747,-1.173354,22.378665,0.161211,0.093601,0.068817,0.024784,0.06760999999999999,0.09239399999999999,1.080273,0.3665675703657689,0.10542134366727007,246.0,1
1750.0,-0.198209,22.161334,-1.175323,22.378139,0.160926,0.093706,0.068796,0.02491,0.06722000000000002,0.09213000000000002,1.240577,0.3705687210841849,0.0956568573274289,247.0,1
1751.0,-0.203066,22.161597,-1.174011,22.377221,0.160375,0.093123,0.06793,0.025192999999999993,0.06725199999999999,0.09244499999999999,0.78324,0.37460038957369923,0.08581789482310831,248.0,1
1752.0,-0.202541,22.167372,-1.175192,22.372626,0.159971,0.09284,0.068649,0.024191000000000004,0.067131,0.091322,0.985977,0.36034975868438307,0.12059541270374796,249.0,1
1753.0,-0.198341,22.154509,-1.175586,22.369607,0.161018,0.092987,0.069421,0.023566000000000004,0.068031,0.091597,1.212288,0.3463958137347132,0.154648892424174,250.0,1
1754.0,-0.18994,22.153852,-1.173223,22.367112,0.161588,0.094205,0.06971,0.024495000000000003,0.06738300000000001,0.09187800000000002,1.113277,0.3635135937314496,0.11287432787772511,251.0,1
1755.0,-0.19926,22.153196,-1.172961,22.361336,0.161579,0.093795,0.068129,0.025666000000000008,0.067784,0.09345,1.150995,0.3786383418160361,0.07596359732570268,252.0,1
1756.0,-0.202016,22.153459,-1.176111,22.368425,0.160357,0.092892,0.068623,0.024269,0.067465,0.091734,1.240577,0.3597219340112056,0.1221275682950983,253.0,1
1757.0,-0.190334,22.147683,-1.175323,22.362649,0.160513,0.09315,0.06846,0.024690000000000004,0.06736299999999999,0.092053,1.27358,0.3665162401282585,0.10554661098116669,254.0,1
1758.0,-0.189415,22.148471,-1.172304,22.365012,0.160219,0.092892,0.068807,0.02408500000000001,0.067327,0.09141200000000001,1.122707,0.35772635456273777,0.12699761934689824,255.0,1
1759.0,-0.188759,22.144139,-1.174404,22.361336,0.160164,0.093223,0.068402,0.024820999999999996,0.066941,0.091762,1.15571,0.37078366346986935,0.09513230773243164,256.0,1
1760.0,-0.189022,22.146502,-1.174536,22.360811,0.161762,0.094231,0.068728,0.025502999999999998,0.067531,0.09303399999999999,1.042555,0.37764319137594027,0.07839218189105734,257.0,1
1761.0,-0.18784,22.138232,-1.172961,22.35963,0.159778,0.092735,0.068192,0.024542999999999995,0.067043,0.091586,1.363162,0.36607302666905306,0.10662823776121422,258.0,1
1762.0,-0.190072,22.141383,-1.173092,22.361336,0.159962,0.093108,0.068371,0.024736999999999995,0.066854,0.09159099999999999,1.415025,0.37000972253384184,0.09702104830471281,259.0,1
1763.0,-0.185347,22.146764,-1.169942,22.364487,0.160531,0.093654,0.068549,0.025105000000000002,0.066877,0.09198200000000001,1.311299,0.3753850294566225,0.08390304433191464,260.0,1
1764.0,-0.182065,22.132194,-1.171648,22.360418,0.160155,0.093108,0.06836,0.024747999999999992,0.067047,0.09179499999999999,1.03784,0.3691086982460326,0.0992199255701165,261.0,1
1765.0,-0.178521,22.131013,-1.174798,22.353329,0.161404,0.09389,0.068765,0.025124999999999995,0.06751399999999999,0.09263899999999999,1.014266,0.37213952455009996,0.09182343787764258,262.0,1
1766.0,-0.179834,22.131801,-1.170205,22.359105,0.161551,0.094142,0.068728,0.025414000000000006,0.067409,0.092823,1.254721,0.37700637887553784,0.07994627155146417,263.0,1
1767.0,-0.174846,22.123137,-1.176373,22.352935,0.160127,0.09306,0.068948,0.02411200000000001,0.06706699999999999,0.091179,0.967118,0.3595157153933323,0.12263082823678872,264.0,1
1768.0,-0.17839,22.118281,-1.171517,22.349784,0.161377,0.094578,0.068775,0.025802999999999993,0.066799,0.09260199999999999,1.198144,0.3862724550898203,0.057333158228378145,265.0,1
1769.0,-0.18994,22.128256,-1.168105,22.355167,0.160219,0.093396,0.068255,0.02514100000000001,0.066823,0.091964,1.113277,0.37622710403447884,0.08184802908973421,266.0,1
1770.0,-0.181803,22.12445,-1.168105,22.351885,0.160651,0.0939,0.068255,0.025645,0.06675099999999999,0.09239599999999999,0.91054,0.3841832454458294,0.062431706237559226,267.0,1
1771.0,-0.177471,22.114474,-1.169286,22.34834,0.161569,0.094614,0.068297,0.026317000000000007,0.06695499999999999,0.093272,1.132136,0.3930491666168829,0.04079513909541144,268.0,1
1772.0,-0.174715,22.118806,-1.169942,22.350572,0.159456,0.092976,0.067888,0.025088,0.06647999999999998,0.09156799999999998,1.089703,0.3773709781742153,0.07905649630379219,269.0,1
1773.0,-0.181146,22.120118,-1.175979,22.348209,0.160136,0.093333,0.068087,0.025246000000000005,0.066803,0.092049,1.04727,0.3779115023052512,0.07773739066011764,270.0,1
1774.0,-0.178784,22.115262,-1.170861,22.34519,0.161046,0.09369,0.068596,0.02509399999999999,0.067356,0.09244999999999999,1.240577,0.3725522217438424,0.09081628358769267,271.0,1
