elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
2046.0,-0.032042,22.118412,-1.242129,22.294387,0.161349,0.094126,0.069032,0.025094000000000005,0.06722299999999999,0.092317,1.264151,0.37328930143996203,0.0890174999050366,543.0,1
2047.0,-0.020229,22.115918,-1.240554,22.296094,0.162176,0.094588,0.069626,0.024962000000000012,0.06758799999999998,0.09255,1.433884,0.3693204515527677,0.09870315866565715,544.0,1
2048.0,-0.034667,22.119199,-1.242129,22.301607,0.161138,0.094704,0.068155,0.026549000000000003,0.066434,0.09298300000000001,1.04727,0.3996236923308497,0.024750538168611502,545.0,1
2049.0,-0.027579,22.118674,-1.238454,22.299244,0.161818,0.094725,0.068507,0.026218000000000005,0.06709299999999999,0.09331099999999999,1.462173,0.39076519509941293,0.04636898778355847,546.0,1
2050.0,-0.024035,22.117493,-1.246198,22.299113,0.161413,0.094231,0.06867,0.025561,0.067182,0.092743,1.02841,0.380468273223881,0.07149779698668879,547.0,1
2051.0,-0.029941,22.121956,-1.242523,22.300951,0.161937,0.094882,0.068744,0.026137999999999995,0.067055,0.093193,0.839818,0.38979360534478635,0.048740074392047195,548.0,1
2052.0,-0.024429,22.120118,-1.241604,22.300557,0.161854,0.095097,0.068875,0.026221999999999995,0.066757,0.09297899999999999,1.160425,0.3927918751310704,0.04142303826127147,549.0,1
2053.0,-0.028629,22.123269,-1.24016,22.295568,0.161569,0.094698,0.068964,0.025734000000000007,0.06687099999999999,0.09260499999999999,1.28301,0.38482473980141185,0.06086619088635292,550.0,1
2054.0,-0.016029,22.124712,-1.240423,22.300688,0.160853,0.094168,0.068523,0.025645,0.066685,0.09233,0.976548,0.3845634765917884,0.06150378272455326,551.0,1
2055.0,-0.016422,22.122481,-1.24751,22.301476,0.16122,0.093927,0.068549,0.025377999999999998,0.067293,0.092671,0.985977,0.3771212886735815,0.07966584343658534,552.0,1
2056.0,-0.018654,22.124712,-1.240029,22.297538,0.160834,0.093286,0.068733,0.02455299999999999,0.06754800000000001,0.092101,1.15571,0.3634842854816502,0.11294585230280962,553.0,1
2057.0,-0.00776,22.127469,-1.242785,22.298194,0.160807,0.093617,0.068344,0.025273000000000004,0.06719,0.092463,1.113277,0.37613668497268987,0.0820686895336501,554.0,1
2058.0,-0.028104,22.132982,-1.245541,22.300163,0.160274,0.093832,0.068675,0.025157,0.066442,0.091599,1.03784,0.37862528784070554,0.07599545450199185,555.0,1
2059.0,-0.009072,22.128256,-1.243573,22.29465,0.161064,0.093286,0.068229,0.025056999999999996,0.06777800000000002,0.09283500000000001,1.113277,0.3696867761401022,0.09780917298985847,556.0,1
2060.0,-0.018916,22.131932,-1.245541,22.304364,0.161037,0.093906,0.06866,0.025246000000000005,0.06713100000000001,0.09237700000000001,0.976548,0.37606506584043375,0.08224347026244572,557.0,1
2061.0,-0.025216,22.128125,-1.24856,22.297144,0.160706,0.093512,0.068497,0.025014999999999996,0.06719399999999999,0.09220899999999999,1.141566,0.3722747228216385,0.09149349737589352,558.0,1
2062.0,-0.010778,22.130488,-1.244229,22.296881,0.161799,0.094126,0.068964,0.025162000000000004,0.067673,0.092835,0.981262,0.3718119218606851,0.09262292587767296,559.0,1
2063.0,-0.02036,22.128913,-1.243835,22.291368,0.161533,0.094809,0.069337,0.02547200000000001,0.066724,0.09219600000000001,1.245292,0.3817459722742601,0.06837967527574418,560.0,1
2064.0,-0.010516,22.126681,-1.245541,22.294781,0.161551,0.094478,0.068586,0.025892000000000012,0.067073,0.092965,1.02841,0.38602140918985023,0.05794581554459666,561.0,1
2065.0,-0.012353,22.12655,-1.248823,22.295568,0.161772,0.095066,0.068623,0.026442999999999994,0.066706,0.093149,1.264151,0.396405174869204,0.03260507102690413,562.0,1
2066.0,-0.01511,22.125106,-1.245279,22.290711,0.161983,0.094068,0.068575,0.025493000000000002,0.06791499999999999,0.09340799999999999,1.113277,0.37536073973732265,0.08396232143717597,563.0,1
2067.0,-0.021672,22.131801,-1.24331,22.295962,0.161055,0.093764,0.068077,0.025687,0.067291,0.092978,1.193429,0.38172442489448966,0.06843225992207091,564.0,1
2068.0,-0.01931,22.129963,-1.243966,22.295962,0.160945,0.09379,0.069337,0.024453000000000003,0.067155,0.09160800000000001,1.141566,0.36412234200964916,0.11138872669316524,565.0,1
2069.0,-0.009203,22.12865,-1.244229,22.289661,0.161422,0.09431,0.069111,0.025199,0.067112,0.092311,0.995407,0.3754712201808889,0.0836927028054516,566.0,1
2070.0,-0.005003,22.131538,-1.248166,22.287561,0.161468,0.09442,0.068497,0.025923,0.067048,0.092971,1.179284,0.38662769019672183,0.05646623553716157,567.0,1
2071.0,-0.012878,22.127863,-1.242391,22.291368,0.160366,0.093501,0.06846,0.025041000000000008,0.06686500000000001,0.09190600000000002,0.981262,0.3744952591750666,0.08607445710071149,568.0,1
2072.0,-0.016685,22.132719,-1.242916,22.287167,0.160991,0.094289,0.06908,0.025208999999999995,0.066702,0.09191099999999999,0.764381,0.37792902867936967,0.07769461895449836,569.0,1
2073.0,-0.016816,22.133376,-1.245279,22.290974,0.160614,0.093533,0.068638,0.024895,0.067081,0.091976,1.023696,0.3711129662204466,0.09432867086994501,570.0,1
2074.0,-0.015241,22.130357,-1.247904,22.289399,0.161,0.094425,0.068838,0.025587,0.06657500000000001,0.09216200000000001,1.03784,0.3843276856524873,0.062079211536886336,571.0,1
2075.0,-0.02246,22.131932,-1.247904,22.28953,0.160274,0.092525,0.067714,0.024811,0.067749,0.09256,0.929399,0.36621402214022136,0.10628414966029232,572.0,1
2076.0,-0.000803,22.126419,-1.250398,22.28336,0.159153,0.091989,0.068155,0.023834000000000008,0.06716399999999999,0.090998,0.976548,0.35485744063128133,0.1339989729237454,573.0,1
2077.0,-0.001328,22.136001,-1.249479,22.28441,0.161496,0.094084,0.068775,0.025308999999999998,0.067412,0.092721,1.198144,0.3754320383308857,0.08378832295726568,574.0,1
2078.0,-0.015897,22.138757,-1.250923,22.279422,0.160779,0.093627,0.068297,0.025330000000000005,0.067152,0.09248200000000001,1.183999,0.37719833812338993,0.0794778104548024,575.0,1
2079.0,-0.02036,22.148077,-1.247248,22.282047,0.159392,0.092735,0.068439,0.024295999999999998,0.06665700000000001,0.090953,1.113277,0.3644873833598367,0.11049787265435651,576.0,1
2080.0,0.002872,22.140726,-1.252366,22.280735,0.161055,0.093606,0.069878,0.023728,0.06744900000000001,0.09117700000000001,0.886966,0.3517865085248331,0.14149333559945698,577.0,1
2081.0,-0.009203,22.138626,-1.252104,22.282835,0.160026,0.093171,0.068728,0.024443000000000006,0.066855,0.091298,1.084988,0.3656066770372144,0.10776632650871376,578.0,1
2082.0,-0.010385,22.146764,-1.248166,22.288611,0.160393,0.092908,0.068476,0.02443200000000001,0.067485,0.09191700000000001,1.160425,0.3620306433927038,0.1164933488405443,579.0,1
2083.0,-0.015897,22.149915,-1.247773,22.285723,0.161533,0.093333,0.068008,0.025325,0.06820000000000001,0.09352500000000001,1.075559,0.37132886614565763,0.09380178447679,580.0,1
2084.0,-0.012353,22.141776,-1.250135,22.279684,0.162167,0.094793,0.069557,0.02523600000000001,0.067374,0.09261000000000001,1.02841,0.3745602968460112,0.08591573789861029,581.0,1
2085.0,-0.007366,22.144927,-1.25381,22.278634,0.161432,0.09357,0.067945,0.025624999999999995,0.06786199999999999,0.09348699999999999,1.202858,0.3775989861927707,0.07850006108321639,582.0,1
2086.0,-0.002247,22.138232,-1.255516,22.282441,0.161827,0.093932,0.068628,0.025304000000000007,0.067895,0.093199,1.150995,0.3726876399198776,0.090485806426716,583.0,1
2087.0,-0.006578,22.144927,-1.250004,22.282047,0.159842,0.093134,0.068744,0.024389999999999995,0.06670800000000002,0.09109800000000001,1.169855,0.3656178326762504,0.10773910206938475,584.0,1
2088.0,-0.00776,22.143614,-1.24961,22.278765,0.161193,0.094042,0.069552,0.024489999999999998,0.067151,0.091641,1.363162,0.3646950202525613,0.10999115152702565,585.0,1
2089.0,-0.002247,22.148602,-1.25171,22.279028,0.160439,0.092908,0.068418,0.024489999999999998,0.067531,0.09202099999999999,1.042555,0.36264289522004384,0.11499919752625154,586.0,1
2090.0,0.002085,22.144927,-1.255385,22.279159,0.161312,0.093491,0.069032,0.02445900000000001,0.067821,0.09228000000000001,1.306584,0.36063519212055095,0.11989883537273982,587.0,1
2091.0,-0.004347,22.154377,-1.250266,22.279028,0.162516,0.095213,0.069878,0.02533500000000001,0.06730299999999999,0.092638,1.221718,0.37642636396053747,0.081361751275424,588.0,1
2092.0,-0.001459,22.150046,-1.249741,22.275877,0.162929,0.094646,0.069862,0.024784,0.068283,0.093067,1.108562,0.36295471852849864,0.11423821783562482,589.0,1
2093.0,-0.009991,22.152277,-1.254073,22.274433,0.161055,0.093533,0.068297,0.02523600000000001,0.067522,0.09275800000000001,1.320729,0.3737393184544527,0.08791926959582452,590.0,1
2094.0,-0.002116,22.155953,-1.248166,22.277847,0.162231,0.094452,0.069206,0.02524599999999999,0.06777899999999999,0.09302499999999998,1.061414,0.37246975508999697,0.09101753681998404,591.0,1
2095.0,-0.006316,22.155034,-1.247379,22.270101,0.16122,0.093622,0.06941,0.024211999999999997,0.067598,0.09181,1.363162,0.358170978860634,0.12591254952856168,592.0,1
2096.0,-0.004741,22.153327,-1.250529,22.271808,0.162001,0.094457,0.069731,0.024725999999999998,0.067544,0.09227,1.127421,0.3660670664001776,0.10664278331775834,593.0,1
2097.0,0.001953,22.15884,-1.245673,22.271939,0.161174,0.093622,0.068355,0.025266999999999998,0.06755200000000001,0.09281900000000001,1.061414,0.3740322413512352,0.08720441483889296,594.0,1
2098.0,0.00156,22.158578,-1.247641,22.271414,0.161625,0.093465,0.069132,0.024333000000000007,0.06815999999999998,0.09249299999999999,1.344303,0.35699300186323574,0.1287873075942353,595.0,1
2099.0,0.005366,22.153327,-1.247904,22.272858,0.161983,0.094362,0.068801,0.025561,0.06762099999999999,0.09318199999999999,1.240577,0.37799828458194085,0.07752560549757026,596.0,1
2100.0,-0.002116,22.161597,-1.245935,22.276009,0.161119,0.093039,0.068586,0.024453000000000003,0.06808000000000002,0.09253300000000002,1.28301,0.3591751002482337,0.1234620720877515,597.0,1
2101.0,0.003791,22.160416,-1.243573,22.277059,0.159374,0.091984,0.068633,0.023350999999999997,0.06738999999999999,0.09074099999999999,1.089703,0.34650027451736876,0.15439396429047614,598.0,1
2102.0,0.00366,22.159759,-1.244491,22.280997,0.16089,0.093748,0.069521,0.024227,0.06714200000000001,0.091369,1.000122,0.36082689185767686,0.11943100759112157,599.0,1
2103.0,-0.00776,22.161991,-1.241735,22.287692,0.16009,0.092567,0.068686,0.023881,0.06752300000000001,0.09140400000000001,1.04727,0.35366684438125695,0.13690452725993185,600.0,1
2104.0,0.000378,22.160547,-1.238848,22.28743,0.160127,0.093123,0.069395,0.023728,0.067004,0.090732,0.91997,0.3541228266547273,0.1357917392162279,601.0,1
2105.0,0.011404,22.15989,-1.24226,22.28848,0.160936,0.092393,0.068854,0.023539000000000004,0.06854299999999999,0.092082,1.02841,0.34341444911297864,0.1619246728612922,602.0,1
2106.0,0.00471,22.168554,-1.23596,22.290318,0.160348,0.093832,0.070004,0.023828000000000002,0.06651599999999999,0.090344,0.91997,0.358224213358991,0.1257826350193123,603.0,1
2107.0,0.011404,22.166585,-1.236879,22.293993,0.160375,0.092724,0.068885,0.023839,0.06765099999999999,0.09148999999999999,0.929399,0.3523768698634187,0.14005260626135507,604.0,1
2108.0,0.001428,22.164878,-1.235829,22.287955,0.160623,0.09275,0.068612,0.024137999999999993,0.06787299999999999,0.09201099999999998,1.033125,0.3556295488699649,0.13211470490184762,605.0,1
2109.0,0.011141,22.169604,-1.236223,22.288217,0.16066,0.092898,0.069106,0.023791999999999994,0.067762,0.091554,0.938829,0.3511060608296562,0.14315391344121398,606.0,1
2110.0,0.003397,22.166847,-1.237142,22.289399,0.160228,0.09242,0.069053,0.023367,0.06780800000000001,0.091175,1.268866,0.34460027429987167,0.1590307619207315,607.0,1
2111.0,0.014685,22.168554,-1.236354,22.293731,0.160393,0.093008,0.069027,0.02398099999999999,0.06738500000000001,0.091366,1.287725,0.3558751075891132,0.1315154386088493,608.0,1
2112.0,0.01626,22.170785,-1.23176,22.293468,0.158924,0.092456,0.069389,0.02306699999999999,0.06646800000000001,0.089535,1.391451,0.3470339556785868,0.15309155836396127,609.0,1
2113.0,0.018098,22.170523,-1.234385,22.293206,0.160283,0.092514,0.068964,0.02355,0.06776900000000001,0.09131900000000001,1.349017,0.34749889331562633,0.15195691547614032,610.0,1
2114.0,0.005628,22.176954,-1.23281,22.296094,0.16043,0.092682,0.069143,0.023539000000000004,0.06774799999999999,0.091287,1.000122,0.34744424271944985,0.15209028585815898,611.0,1
2115.0,0.006285,22.171048,-1.237535,22.29465,0.160632,0.093207,0.069584,0.023623000000000005,0.067425,0.091048,1.15571,0.35035446267018666,0.14498812826531715,612.0,1
2116.0,0.006416,22.182074,-1.230579,22.296356,0.160568,0.09263,0.068822,0.02380800000000001,0.06793799999999998,0.091746,1.17457,0.35043200518111856,0.14479889200754092,613.0,1
2117.0,0.018754,22.183911,-1.231104,22.294124,0.161202,0.093454,0.068938,0.024515999999999996,0.06774800000000002,0.09226400000000001,1.221718,0.3618651197803656,0.11689729589611464,614.0,1
2118.0,0.010485,22.179711,-1.229529,22.291762,0.160384,0.092157,0.069038,0.023119,0.068227,0.091346,1.056699,0.33884915284047606,0.17306591102685354,615.0,1
2119.0,0.006678,22.184568,-1.230448,22.294518,0.160779,0.093375,0.068371,0.025004,0.067404,0.092408,1.631906,0.370951709813812,0.09472220415339483,616.0,1
2120.0,0.006941,22.184174,-1.230579,22.290843,0.162185,0.093606,0.069059,0.024547,0.068579,0.093126,1.193429,0.3579323417906095,0.12649492409388574,617.0,1
2121.0,0.010354,22.188637,-1.226117,22.290318,0.161413,0.093585,0.068681,0.024903999999999996,0.067828,0.092732,0.839818,0.36715858998363526,0.10397900785155789,618.0,1
2122.0,0.014029,22.187193,-1.229923,22.293599,0.161202,0.092819,0.069311,0.023508,0.06838300000000001,0.09189100000000001,1.17457,0.3437646233036967,0.1610701009287494,619.0,1
2123.0,0.019673,22.184174,-1.229529,22.293206,0.161422,0.092929,0.068969,0.023959999999999995,0.06849300000000001,0.09245300000000001,1.02841,0.3498116623353869,0.1463127888011021,620.0,1
2124.0,0.017704,22.178923,-1.226248,22.294256,0.160412,0.093055,0.068828,0.024227,0.067357,0.091584,1.183999,0.3596751685026277,0.12224169575537691,621.0,1
2125.0,0.020723,22.184305,-1.225198,22.292812,0.161,0.092803,0.068544,0.024259000000000003,0.06819700000000001,0.09245600000000001,1.15571,0.35571424381946687,0.13190801369332628,622.0,1
2126.0,0.020985,22.185486,-1.222704,22.295306,0.160871,0.09327,0.068807,0.024463000000000013,0.06760099999999998,0.092064,1.056699,0.36186799207124076,0.11689028630137843,623.0,1
2127.0,0.013766,22.193887,-1.22231,22.293731,0.16156,0.093575,0.068969,0.024606000000000003,0.067985,0.092591,1.212288,0.3619274556526344,0.1167451702162573,624.0,1
2128.0,0.010091,22.191918,-1.221654,22.294256,0.160228,0.092315,0.06867,0.023645,0.06791300000000002,0.09155800000000001,1.15571,0.34816090938539906,0.15034131853291643,625.0,2
2129.0,0.01521,22.186537,-1.218635,22.298588,0.161367,0.092887,0.068954,0.023932999999999996,0.06848000000000001,0.09241300000000001,1.325443,0.3494837984258406,0.1471129142878419,626.0,2
2130.0,0.015866,22.18063,-1.21811,22.292943,0.162902,0.094341,0.069137,0.02520399999999999,0.068561,0.09376499999999999,1.066129,0.3676088795542719,0.10288011239100525,627.0,2
2131.0,0.017179,22.179055,-1.219817,22.295962,0.160724,0.093228,0.068539,0.024689000000000003,0.067496,0.092185,1.042555,0.3657792198171771,0.10734524973941595,628.0,2
2132.0,0.017573,22.180105,-1.216535,22.292943,0.159383,0.091921,0.068996,0.022925,0.067462,0.090387,1.132136,0.33981589908542464,0.17070664461395757,629.0,2
2133.0,0.017048,22.177873,-1.219817,22.294781,0.16111,0.092357,0.068817,0.02353999999999999,0.06875300000000001,0.092293,1.250006,0.3423800797044534,0.16444896816299304,630.0,2
2134.0,0.026104,22.179711,-1.215354,22.297144,0.160403,0.092572,0.068376,0.024195999999999995,0.06783099999999999,0.09202699999999998,1.075559,0.35670480009435074,0.12949064081846073,631.0,2
2135.0,0.018098,22.178398,-1.209579,22.295043,0.160917,0.092819,0.068649,0.024169999999999997,0.068098,0.092268,1.009551,0.35492444822978303,0.13383544627196897,632.0,2
2136.0,0.02046,22.173673,-1.212598,22.297406,0.162231,0.094005,0.069059,0.02494600000000001,0.06822599999999998,0.09317199999999999,0.962403,0.36563237427997736,0.10770361445570964,633.0,2
2137.0,0.01836,22.170916,-1.214567,22.295306,0.161184,0.093633,0.069169,0.024464,0.067551,0.092015,1.306584,0.3621506395073425,0.11620050797933135,634.0,2
2138.0,0.020985,22.170785,-1.21181,22.301607,0.160393,0.092126,0.068796,0.023330000000000004,0.06826700000000001,0.09159700000000001,0.91997,0.34174137223882345,0.16600768233354224,635.0,2
2139.0,0.023479,22.162909,-1.213123,22.30187,0.161367,0.093265,0.068644,0.024621000000000004,0.06810200000000001,0.09272300000000001,1.259436,0.3615259239681071,0.11772507597950033,636.0,2
2140.0,0.025054,22.166716,-1.210892,22.300557,0.160926,0.093097,0.068817,0.024279999999999996,0.06782900000000001,0.09210900000000001,1.240577,0.3579537077989089,0.12644278207003845,637.0,2
2141.0,0.024792,22.163303,-1.207217,22.304495,0.161615,0.093108,0.069001,0.02410699999999999,0.06850700000000001,0.092614,1.056699,0.3518859111344658,0.14125075152997024,638.0,2
2142.0,0.018885,22.173279,-1.208135,22.304233,0.159769,0.092236,0.068323,0.023913000000000004,0.067533,0.091446,1.04727,0.3540883110729411,0.13587597171597154,639.0,2
2143.0,0.027942,22.159628,-1.204723,22.303576,0.161,0.092215,0.068486,0.023729,0.068785,0.092514,0.825674,0.34496845288285405,0.15813225171775247,640.0,2
2144.0,0.025579,22.160416,-1.206298,22.306202,0.161027,0.091979,0.068397,0.023582000000000006,0.069048,0.09263,1.056699,0.3415255832814379,0.16653429791864927,641.0,2
2145.0,0.026498,22.15989,-1.205773,22.306202,0.160403,0.091506,0.068171,0.02333500000000001,0.06889699999999999,0.092232,1.113277,0.33868907660599745,0.17345656419512967,642.0,2
2146.0,0.026235,22.157396,-1.206954,22.307514,0.16043,0.091931,0.068591,0.02334,0.06849899999999999,0.09183899999999999,0.844533,0.3407299270072993,0.16847603302607128,643.0,2
2147.0,0.02466,22.162122,-1.201704,22.308302,0.16066,0.091238,0.068203,0.023035,0.069422,0.092457,1.122707,0.3318064618354148,0.19025303167145335,644.0,2
2148.0,0.025185,22.153196,-1.203542,22.311321,0.162185,0.091564,0.068386,0.023178000000000004,0.07062099999999999,0.093799,1.15571,0.3281980119509502,0.19905916322822825,645.0,2
2149.0,0.02991,22.155296,-1.203279,22.309877,0.160945,0.091569,0.068035,0.023534,0.06937600000000001,0.09291,1.014266,0.3392190495409141,0.17216320789648776,646.0,2
2150.0,0.027548,22.155821,-1.200523,22.307908,0.16054,0.090997,0.068113,0.022883999999999988,0.069543,0.09242699999999998,0.797385,0.32905786264810755,0.1969607667974086,647.0,2
2151.0,0.020985,22.15989,-1.197636,22.312765,0.161193,0.09169,0.068024,0.023665999999999993,0.06950300000000001,0.093169,1.122707,0.34049838858195197,0.1690410839203168,648.0,2
2152.0,0.026892,22.155428,-1.198817,22.316441,0.161854,0.091091,0.068008,0.023083000000000006,0.07076299999999999,0.093846,1.235862,0.3261969362952915,0.20394262733137603,649.0,2
2153.0,0.025973,22.149783,-1.202754,22.307908,0.161404,0.091385,0.06856,0.022824999999999998,0.070019,0.092844,1.023696,0.3259782919165952,0.2044762113424048,650.0,2
2154.0,0.022691,22.160941,-1.198029,22.315128,0.16315,0.093071,0.068859,0.024211999999999997,0.07007899999999999,0.09429099999999999,1.094418,0.3454908675799087,0.15685734069037138,651.0,2
2155.0,0.033717,22.160022,-1.195667,22.308827,0.161744,0.091543,0.06825,0.023292999999999994,0.070201,0.093494,1.363162,0.3317996638272413,0.19026962166333816,652.0,2
2156.0,0.031486,22.163435,-1.198292,22.307121,0.16235,0.091973,0.068948,0.023025000000000004,0.070377,0.093402,1.122707,0.3271618971837791,0.2015877179372485,653.0,2
2157.0,0.036079,22.161072,-1.193698,22.311978,0.161671,0.091259,0.06847,0.022789000000000004,0.070412,0.093201,1.127421,0.32364762188800367,0.21016402398892986,654.0,2
2158.0,0.018229,22.166322,-1.194486,22.309746,0.161,0.091002,0.068581,0.022420999999999996,0.069998,0.092419,0.990692,0.32030457577965393,0.21832245898819003,655.0,2
2159.0,0.033192,22.169341,-1.200654,22.311321,0.16156,0.091884,0.069038,0.02284599999999999,0.06967600000000002,0.09252200000000001,1.325443,0.3278843807856249,0.19982455484806216,656.0,2
2160.0,0.035948,22.166847,-1.198423,22.308039,0.161092,0.091606,0.068749,0.022857000000000002,0.069486,0.09234300000000001,1.051984,0.32893922604228126,0.19725028988676996,657.0,2
2161.0,0.035817,22.167504,-1.193961,22.312109,0.161349,0.090997,0.068591,0.022405999999999995,0.070352,0.092758,1.217003,0.318479666823021,0.2227760024391977,658.0,2
2162.0,0.030698,22.169079,-1.194617,22.310402,0.161303,0.090986,0.068549,0.022437,0.070317,0.092754,1.117992,0.319079040928354,0.2213132781691418,659.0,2
2163.0,0.028992,22.173935,-1.188054,22.311846,0.160743,0.09075,0.067993,0.022757,0.069993,0.09275,1.056699,0.3251278681029802,0.20655160222255808,660.0,2
2164.0,0.041461,22.16711,-1.190286,22.305677,0.162259,0.090965,0.067872,0.023093000000000002,0.07129399999999998,0.09438699999999998,1.217003,0.3239077074128622,0.2095293061956255,661.0,2
2165.0,0.036736,22.174723,-1.190942,22.307383,0.162213,0.092252,0.068786,0.023466,0.069961,0.093427,1.099133,0.3354106514965267,0.18145729684693357,662.0,2
2166.0,0.044611,22.166322,-1.191598,22.30502,0.161083,0.091181,0.067625,0.023555999999999994,0.069902,0.093458,1.254721,0.33698124544010977,0.17762438871953723,663.0,2
2167.0,0.04133,22.17446,-1.189629,22.30502,0.160504,0.090887,0.067856,0.023030999999999996,0.06961700000000001,0.09264800000000001,1.160425,0.33081961561665074,0.19266135045292143,664.0,2
2168.0,0.031617,22.174067,-1.192123,22.300294,0.160752,0.091107,0.067898,0.023208999999999994,0.06964500000000001,0.092854,1.202858,0.3332423972661745,0.1867487468080984,665.0,2
2169.0,0.035554,22.17236,-1.185429,22.300951,0.159897,0.091139,0.067882,0.023257,0.06875800000000001,0.09201500000000001,1.29244,0.3382393577568027,0.17455406685593167,666.0,2
2170.0,0.036998,22.170785,-1.186348,22.304101,0.162084,0.091779,0.068113,0.023665999999999993,0.070305,0.093971,1.301869,0.3366142292265239,0.17852006225354455,667.0,2
2171.0,0.031092,22.173542,-1.182148,22.300557,0.161119,0.091354,0.068308,0.02304600000000001,0.06976500000000001,0.09281100000000002,1.075559,0.33033282687842225,0.19384931919474935,668.0,2
2172.0,0.038573,22.175904,-1.180179,22.300688,0.160403,0.090656,0.06793,0.022725999999999996,0.06974699999999999,0.09247299999999999,1.16514,0.3258301313299306,0.2048377853310902,669.0,2
2173.0,0.026892,22.174329,-1.179917,22.301213,0.160651,0.091002,0.067924,0.023078,0.06964899999999999,0.09272699999999999,1.051984,0.33134242641780337,0.19138547276536522,670.0,2
2174.0,0.039098,22.170916,-1.181361,22.299244,0.161441,0.091548,0.068187,0.023361000000000007,0.069893,0.093254,1.075559,0.33423469825736124,0.18432711609349994,671.0,2
2175.0,0.044611,22.174329,-1.181229,22.302526,0.16235,0.091769,0.068786,0.022983000000000003,0.07058099999999999,0.093564,1.297155,0.3256212632115838,0.20534751116547045,672.0,2
2176.0,0.04238,22.179317,-1.179129,22.304364,0.160522,0.090608,0.06793,0.02267799999999999,0.069914,0.092592,1.245292,0.3243653007223055,0.20841258654827577,673.0,2
2177.0,0.043692,22.17131,-1.181886,22.298982,0.160853,0.090493,0.067977,0.022516000000000008,0.07035999999999999,0.092876,1.202858,0.3200068219610297,0.21904910322111282,674.0,2
2178.0,0.040148,22.174592,-1.181229,22.296619,0.162286,0.091574,0.068077,0.023497000000000004,0.07071200000000001,0.09420900000000001,1.377306,0.3322868496598928,0.1890806838445266,675.0,2
2179.0,0.043823,22.180367,-1.182804,22.297669,0.162497,0.091112,0.067767,0.023345000000000005,0.071385,0.09473000000000001,0.990692,0.3270249068444794,0.20192203183615398,676.0,2
2180.0,0.037129,22.181549,-1.178211,22.293337,0.161992,0.091826,0.068334,0.023492,0.07016599999999999,0.09365799999999999,1.349017,0.33480125985149717,0.1829444681164677,677.0,2
2181.0,0.037786,22.181024,-1.179129,22.292812,0.160008,0.090551,0.066874,0.023677000000000004,0.069457,0.09313400000000001,1.02841,0.3408822597828904,0.16810427714606335,678.0,2
2182.0,0.035554,22.179317,-1.179392,22.297275,0.160522,0.091128,0.068203,0.022925,0.069394,0.092319,0.957688,0.3303552129115931,0.1937946878822887,679.0,2
2183.0,0.043167,22.176954,-1.178342,22.295962,0.161496,0.090929,0.06762,0.023308999999999996,0.070567,0.093876,0.929399,0.33030552091599585,0.19391595719863197,680.0,2
2184.0,0.040673,22.178136,-1.180179,22.290318,0.160853,0.091475,0.067914,0.023561,0.069378,0.092939,1.094418,0.3395984375675637,0.1712373419483072,681.0,2
2185.0,0.047761,22.178398,-1.174011,22.292024,0.159833,0.090257,0.06762,0.022637000000000004,0.069576,0.092213,1.113277,0.3253517685442029,0.2060051912139098,682.0,2
2186.0,0.041986,22.181155,-1.172961,22.290711,0.161863,0.090902,0.068213,0.022689,0.07096100000000001,0.09365000000000001,0.962403,0.3197345057918322,0.21971366891767807,683.0,2
2187.0,0.047367,22.176823,-1.173748,22.290318,0.16122,0.090761,0.067641,0.023119999999999988,0.07045900000000001,0.093579,1.141566,0.328129435140505,0.1992265194154721,684.0,2
2188.0,0.041592,22.170785,-1.172829,22.288217,0.161083,0.090593,0.067672,0.02292100000000001,0.07049,0.09341100000000001,1.183999,0.32516207742832437,0.20646811711701563,685.0,2
2189.0,0.04343,22.173542,-1.176767,22.287955,0.161377,0.090682,0.067919,0.022763000000000005,0.070695,0.093458,1.103847,0.32198427068009516,0.21422329875536772,686.0,2
2190.0,0.047892,22.170654,-1.175717,22.292418,0.160228,0.090461,0.067515,0.022945999999999994,0.06976700000000001,0.092713,0.858677,0.3288900355463822,0.1973703353334575,687.0,2
2191.0,0.054193,22.165535,-1.176111,22.291893,0.160531,0.090199,0.067993,0.022206000000000004,0.070332,0.09253800000000001,1.160425,0.31572661481807973,0.22949460430825297,688.0,2
2192.0,0.05498,22.174067,-1.168761,22.295962,0.160274,0.089957,0.067258,0.022698999999999997,0.070317,0.093016,1.108562,0.3228049716999914,0.21222044396137407,689.0,2
2193.0,0.042773,22.17026,-1.170992,22.299113,0.160963,0.091186,0.068176,0.023010000000000003,0.06977699999999999,0.092787,1.122707,0.32976009630542585,0.1952470220682484,690.0,2
2194.0,0.040017,22.176167,-1.172698,22.295831,0.159273,0.089254,0.06763,0.021624000000000004,0.070019,0.091643,1.122707,0.30882604970008576,0.24633487816289834,691.0,2
2195.0,0.049599,22.173148,-1.167186,22.302001,0.160054,0.090115,0.068129,0.021986000000000006,0.069939,0.091925,1.051984,0.31435516156705756,0.23284152560109495,692.0,2
2196.0,0.040936,22.173017,-1.167711,22.299375,0.160054,0.089584,0.067394,0.02219,0.07047,0.09266,0.886966,0.3148812986902414,0.23155753029230397,693.0,2
2197.0,0.044086,22.167897,-1.170729,22.300819,0.161073,0.089774,0.067856,0.021918000000000007,0.07129899999999999,0.093217,1.103847,0.30740532959326805,0.24980203125261025,694.0,2
2198.0,0.049992,22.161203,-1.171648,22.298588,0.161606,0.090913,0.067746,0.023166999999999993,0.070693,0.09386,1.198144,0.32770815062098607,0.20025463038292346,695.0,2
2199.0,0.048286,22.166322,-1.170073,22.297275,0.160329,0.09011,0.067284,0.022826,0.070219,0.093045,1.231147,0.3250640843064654,0.2067072614450176,696.0,2
2200.0,0.036342,22.162647,-1.170467,22.29465,0.161156,0.09022,0.067772,0.022447999999999996,0.070936,0.093384,0.967118,0.31644980757573615,0.22772971058137936,697.0,2
2201.0,0.048549,22.159365,-1.170861,22.301213,0.160421,0.090283,0.06836,0.021922999999999998,0.070138,0.092061,0.985977,0.3125650494019019,0.23721015028273806,698.0,2
2202.0,0.053405,22.166322,-1.166136,22.300294,0.160384,0.089453,0.066874,0.022579000000000002,0.070931,0.09351,1.169855,0.3183189533637851,0.22316821070321402,699.0,2
2203.0,0.041592,22.161466,-1.165611,22.301082,0.160632,0.089584,0.066822,0.02276199999999999,0.071048,0.09380999999999999,1.207573,0.3203704485636672,0.2181617017598496,700.0,2
2204.0,0.05078,22.161728,-1.171517,22.299113,0.159475,0.088996,0.066995,0.022001000000000007,0.070479,0.09248,0.929399,0.3121594778660614,0.2381999149780082,701.0,2
2205.0,0.04553,22.156871,-1.16548,22.29675,0.160348,0.089784,0.067284,0.022500000000000006,0.07056399999999999,0.093064,1.226432,0.3188549564231561,0.22186013837110918,702.0,2
2206.0,0.048286,22.155953,-1.170336,22.297406,0.160449,0.090383,0.068066,0.022317000000000004,0.070066,0.092383,1.070844,0.3185094266915952,0.2227033758748369,703.0,2
2207.0,0.055374,22.160941,-1.162198,22.293731,0.160733,0.090178,0.067027,0.02315099999999999,0.07055499999999999,0.09370599999999998,1.17457,0.32812234253642486,0.1992438283449598,704.0,2
2208.0,0.050649,22.150571,-1.165742,22.295175,0.160357,0.089915,0.066769,0.023146,0.070442,0.093588,1.113277,0.32857771531592916,0.19813252772223156,705.0,2
2209.0,0.041723,22.156084,-1.162855,22.294912,0.159861,0.089233,0.068029,0.021204,0.070628,0.091832,1.202858,0.30021662489912077,0.26734548655512436,706.0,2
2210.0,0.056161,22.15779,-1.166136,22.292549,0.161156,0.090204,0.067478,0.02272600000000001,0.07095199999999999,0.093678,1.504606,0.3202965343255396,0.2183420835098283,707.0,2
2211.0,0.051436,22.152934,-1.166136,22.296094,0.159567,0.089721,0.067168,0.02255299999999999,0.06984599999999999,0.09239899999999998,1.014266,0.32289146276862274,0.21200936946865834,708.0,2
2212.0,0.051174,22.154377,-1.16023,22.294518,0.160393,0.089464,0.067368,0.022096000000000005,0.070929,0.09302500000000001,1.250006,0.31151839842097845,0.23976441777352986,709.0,2
2213.0,0.062724,22.154377,-1.161411,22.296356,0.161358,0.089863,0.067121,0.022742,0.071495,0.094237,1.325443,0.318087725187423,0.2237325044597781,710.0,2
2214.0,0.05288,22.154246,-1.161017,22.294124,0.160283,0.089038,0.066958,0.022080000000000002,0.071245,0.093325,1.367877,0.30991213541812873,0.2436843733696359,711.0,2
2215.0,0.047892,22.15884,-1.159836,22.294518,0.160127,0.089842,0.066953,0.022889000000000007,0.07028499999999999,0.09317399999999999,1.080273,0.325655180263495,0.20526473932972078,712.0,2
2216.0,0.052224,22.161334,-1.158261,22.292418,0.160623,0.089779,0.067436,0.022343000000000002,0.07084399999999999,0.09318699999999999,1.02841,0.31537864351753836,0.23034380026459478,713.0,2
2217.0,0.054324,22.153984,-1.158917,22.294912,0.16032,0.08991,0.067394,0.022516000000000008,0.07040999999999999,0.092926,1.108562,0.319779579895187,0.21960366919573238,714.0,2
2218.0,0.052092,22.151752,-1.156948,22.293731,0.160265,0.089711,0.067625,0.022085999999999995,0.07055399999999999,0.09263999999999999,0.967118,0.31303238608178013,0.23606965272392966,715.0,2
2219.0,0.055374,22.165403,-1.15288,22.295962,0.160476,0.089936,0.067557,0.022378999999999996,0.07054,0.092919,1.03784,0.3172481252037821,0.22578148065391612,716.0,2
2220.0,0.056424,22.153327,-1.157211,22.293599,0.160623,0.08991,0.067578,0.022332000000000005,0.07071299999999998,0.09304499999999999,0.91054,0.3158073365952995,0.2292976093069493,717.0,2
2221.0,0.057736,22.157003,-1.152748,22.300951,0.161716,0.090892,0.067646,0.023246000000000003,0.070824,0.09407,1.250006,0.32821743734557013,0.19901175711589691,718.0,2
2222.0,0.059968,22.159365,-1.152748,22.302001,0.162396,0.09137,0.067851,0.023519000000000012,0.071026,0.09454500000000002,0.943544,0.3311275993636224,0.19190974090310953,719.0,2
2223.0,0.049599,22.156215,-1.156292,22.300819,0.161671,0.091018,0.067126,0.023891999999999997,0.07065300000000001,0.094545,0.915255,0.33815495230277115,0.17476005157405428,720.0,2
2224.0,0.057343,22.155296,-1.153536,22.303445,0.161781,0.090703,0.067767,0.022936000000000012,0.071078,0.09401400000000001,1.051984,0.3226832116377553,0.21251758959474654,721.0,2
2225.0,0.046711,22.156084,-1.149336,22.309352,0.160605,0.090703,0.067247,0.023456000000000005,0.06990199999999999,0.093358,1.132136,0.3355506916727466,0.1811155400664568,722.0,2
2226.0,0.053799,22.156084,-1.155505,22.309615,0.161542,0.091086,0.068208,0.022877999999999996,0.07045599999999999,0.09333399999999999,0.952974,0.32470868756830407,0.2075745785843165,723.0,2
2227.0,0.051174,22.163697,-1.14763,22.313422,0.160531,0.090304,0.06689,0.02341399999999999,0.07022700000000001,0.093641,1.193429,0.3333997835621118,0.18636465821836223,724.0,2
2228.0,0.050255,22.159628,-1.149336,22.310402,0.16122,0.08991,0.067006,0.022904000000000008,0.07131,0.094214,1.02841,0.3211846699667654,0.21617465994921115,725.0,2
2229.0,0.062987,22.15569,-1.150648,22.314209,0.160706,0.090141,0.067347,0.022793999999999995,0.07056499999999999,0.09335899999999998,0.844533,0.32301675027633703,0.21170361538846383,726.0,2
2230.0,0.053405,22.158184,-1.149073,22.311978,0.161321,0.091464,0.067783,0.023681000000000008,0.06985699999999999,0.093538,1.113277,0.33898766068310016,0.1727278937832044,727.0,2
2231.0,0.059311,22.154246,-1.15393,22.31329,0.160651,0.09012,0.067279,0.022841,0.07053099999999998,0.09337199999999998,1.033125,0.32383882493052807,0.20969740835051554,728.0,2
2232.0,0.060493,22.15464,-1.145792,22.315128,0.160375,0.089926,0.067042,0.022884,0.07044899999999998,0.09333299999999999,1.136851,0.32482611781405263,0.20728799951964438,729.0,2
2233.0,0.057736,22.155428,-1.148023,22.315391,0.159907,0.089569,0.067126,0.02244299999999999,0.070338,0.09278099999999999,1.311299,0.3190690797423903,0.22133758764187017,730.0,2
2234.0,0.055243,22.151358,-1.145923,22.313422,0.162093,0.091291,0.067956,0.023334999999999995,0.07080199999999999,0.09413699999999998,1.415025,0.3295764303772439,0.1956952439856514,731.0,2
2235.0,0.059574,22.153196,-1.144348,22.314603,0.159227,0.089474,0.066817,0.022656999999999997,0.06975300000000001,0.09241,1.278295,0.3248129139547552,0.20732022247569282,732.0,2
2236.0,0.058786,22.15359,-1.146711,22.312109,0.161174,0.089905,0.066906,0.022999000000000006,0.07126900000000001,0.09426800000000002,1.250006,0.32270239932650485,0.2124707635844627,733.0,2
2237.0,0.050386,22.150046,-1.14553,22.317229,0.159769,0.089164,0.067153,0.02201099999999999,0.070605,0.09261599999999999,1.04727,0.3117440444154886,0.23921374688255514,734.0,2
2238.0,0.053405,22.154509,-1.140673,22.314997,0.160375,0.090099,0.067268,0.022831000000000004,0.07027599999999999,0.093107,1.084988,0.3248715796064147,0.2071770536738753,735.0,2
2239.0,0.052486,22.155165,-1.142117,22.317754,0.159567,0.089338,0.067126,0.022211999999999996,0.07022899999999999,0.09244099999999998,1.113277,0.3162750961127723,0.2281560798470188,736.0,2
2240.0,0.056818,22.148077,-1.141198,22.317754,0.160136,0.090388,0.067111,0.023276999999999992,0.069748,0.093025,1.268866,0.3337252146984185,0.18557046971893887,737.0,2
2241.0,0.068762,22.151358,-1.143561,22.318673,0.160798,0.090031,0.067431,0.022599999999999995,0.070767,0.09336699999999999,1.023696,0.31935338005878355,0.22064377559848536,738.0,2
2242.0,0.064824,22.147814,-1.143823,22.318016,0.160614,0.090398,0.067016,0.023382,0.070216,0.093598,0.769096,0.33299628295142203,0.18734936898745758,739.0,2
2243.0,0.059574,22.153196,-1.142905,22.325105,0.159613,0.08949,0.067174,0.022316000000000003,0.070123,0.09243900000000001,1.127421,0.3182362671838458,0.22336999967127136,740.0,2
2244.0,0.05918,22.144533,-1.144611,22.31736,0.160458,0.089999,0.067641,0.02235799999999999,0.070459,0.09281699999999998,1.089703,0.31731478853250056,0.22561879416484087,741.0,2
2245.0,0.064037,22.148077,-1.138048,22.32051,0.160173,0.089999,0.067032,0.022967,0.07017400000000001,0.09314100000000002,1.108562,0.3272817955112219,0.20129511571781789,742.0,2
2246.0,0.059443,22.140595,-1.144873,22.320117,0.160127,0.089689,0.067011,0.022678000000000004,0.07043799999999999,0.09311599999999999,1.099133,0.32195232754581987,0.214301253403976,743.0,2
2247.0,0.065612,22.142301,-1.146186,22.31736,0.160752,0.090283,0.067137,0.023146,0.070469,0.093615,1.287725,0.3284518234709805,0.19843975663881308,744.0,2
2248.0,0.061674,22.144664,-1.14133,22.32051,0.160834,0.089485,0.066633,0.022851999999999997,0.07134900000000001,0.09420100000000001,1.443314,0.320280308339173,0.2183816817237867,745.0,2
2249.0,0.064693,22.143877,-1.137523,22.313422,0.160403,0.090125,0.067657,0.022468000000000002,0.070278,0.092746,1.306584,0.3196972068469956,0.21980469399095803,746.0,2
2250.0,0.050649,22.140333,-1.137917,22.323792,0.161321,0.090356,0.067898,0.022458000000000006,0.07096499999999999,0.09342299999999999,1.094418,0.31646140405264506,0.22770141031269764,747.0,2
2251.0,0.064037,22.13902,-1.140148,22.312765,0.161441,0.090482,0.06699,0.023492000000000013,0.070959,0.09445100000000001,1.221718,0.3310597519729427,0.19207531700011504,748.0,2
2252.0,0.06443,22.137182,-1.135817,22.314341,0.161037,0.089427,0.067546,0.02188100000000001,0.07161000000000001,0.09349100000000002,0.830388,0.3055536160645712,0.2543209891046697,749.0,2
2253.0,0.067187,22.137051,-1.140542,22.313947,0.16089,0.089742,0.067142,0.02260000000000001,0.071148,0.09374800000000001,1.023696,0.3176432557028209,0.22481719646872877,750.0,2
2254.0,0.063774,22.141776,-1.136605,22.312765,0.160844,0.090257,0.06763,0.022627000000000008,0.07058699999999998,0.09321399999999999,1.160425,0.32055023516745074,0.21772294702145634,751.0,2
2255.0,0.061149,22.135082,-1.134505,22.315128,0.160099,0.089642,0.067489,0.022153000000000006,0.07045699999999999,0.09261,1.183999,0.3144142609781715,0.23269729824423524,752.0,2
2256.0,0.063512,22.144008,-1.132799,22.309352,0.159861,0.08949,0.067347,0.022142999999999996,0.070371,0.092514,1.367877,0.31465639743079626,0.23210638371728431,753.0,2
2257.0,0.064693,22.134163,-1.130305,22.306333,0.160752,0.090141,0.066712,0.023429000000000005,0.07061100000000001,0.09404000000000001,1.146281,0.3317991276270323,0.19027093021679808,754.0,2
2258.0,0.05708,22.140595,-1.138048,22.305545,0.160412,0.089711,0.066659,0.023052000000000003,0.070701,0.093753,1.051984,0.3260445249073577,0.20431457505848016,755.0,2
2259.0,0.064824,22.144139,-1.133061,22.305808,0.160329,0.089753,0.067405,0.022347999999999993,0.070576,0.09292399999999999,1.004836,0.3166470663247232,0.2272483164786695,756.0,2
2260.0,0.068762,22.146239,-1.134899,22.303445,0.159659,0.089217,0.066995,0.022222000000000006,0.07044199999999999,0.092664,0.938829,0.3154607271127012,0.23014348185619204,757.0,2
2261.0,0.071124,22.145977,-1.135161,22.302395,0.159952,0.089542,0.066943,0.022598999999999994,0.07041000000000001,0.09300900000000001,1.17457,0.3209583729814942,0.2167269195307504,758.0,2
2262.0,0.066268,22.149652,-1.133455,22.297012,0.160531,0.089374,0.066927,0.022446999999999995,0.07115700000000001,0.093604,1.066129,0.31545293572050914,0.23016249612183248,759.0,2
2263.0,0.064299,22.150702,-1.125449,22.30187,0.160063,0.089017,0.066717,0.0223,0.07104600000000001,0.09334600000000001,0.952974,0.3138767294889298,0.23400910058644064,760.0,2
2264.0,0.062068,22.153065,-1.130567,22.2978,0.160678,0.08991,0.0671,0.022809999999999997,0.07076799999999998,0.09357799999999998,1.179284,0.32231626842261446,0.21341308498192324,761.0,2
2265.0,0.065087,22.151884,-1.127942,22.293993,0.160504,0.08907,0.066586,0.02248399999999999,0.07143400000000001,0.093918,0.952974,0.314747672709456,0.23188363374499865,762.0,2
2266.0,0.058261,22.146764,-1.129124,22.293599,0.160623,0.089254,0.067305,0.021948999999999996,0.07136899999999999,0.09331799999999998,1.278295,0.3075381813086731,0.24947781733226826,763.0,2
2267.0,0.069549,22.149783,-1.132011,22.288217,0.160945,0.08949,0.067111,0.022378999999999996,0.071455,0.093834,1.169855,0.3131857366771159,0.2356954129367428,764.0,2
2268.0,0.071256,22.151096,-1.130305,22.290449,0.161285,0.090073,0.066638,0.023434999999999997,0.07121200000000001,0.09464700000000001,1.169855,0.3290831730161627,0.1968989988809957,765.0,2
2269.0,0.066793,22.152409,-1.130042,22.287036,0.160338,0.089395,0.067384,0.022011000000000003,0.070943,0.09295400000000001,1.094418,0.3102587956698241,0.24283837692249743,766.0,2
2270.0,0.06863,22.15044,-1.128599,22.285329,0.160219,0.089091,0.066906,0.02218500000000001,0.071128,0.09331300000000001,1.481032,0.31189810063405937,0.2388377850786475,767.0,2
2271.0,0.061149,22.145845,-1.128205,22.281128,0.159952,0.088666,0.066444,0.022221999999999992,0.07128600000000002,0.09350800000000001,0.886966,0.3117258406161009,0.23925817179002895,768.0,2
2272.0,0.067187,22.140858,-1.127286,22.281522,0.161,0.088975,0.06646,0.022514999999999993,0.072025,0.09454,0.924685,0.31259545164246233,0.23713595606123905,769.0,2
2273.0,0.065743,22.142039,-1.126236,22.281128,0.16088,0.089774,0.067709,0.022065,0.07110599999999999,0.09317099999999999,1.448028,0.3103070021235603,0.24272073295151853,770.0,2
2274.0,0.076374,22.13797,-1.129386,22.282179,0.159723,0.089852,0.067893,0.021959000000000006,0.069871,0.09183000000000001,1.330158,0.31427467368903145,0.23303794979023917,771.0,2
2275.0,0.060493,22.142564,-1.132667,22.28231,0.160155,0.089516,0.066953,0.022563,0.070639,0.093202,1.127421,0.3194082672706682,0.22050982777487238,772.0,2
2276.0,0.078606,22.134557,-1.130042,22.28126,0.160201,0.089605,0.067856,0.021749000000000004,0.070596,0.09234500000000001,1.202858,0.3080725809878607,0.24817365792047064,773.0,2
2277.0,0.072437,22.132719,-1.13293,22.280735,0.160348,0.0897,0.067819,0.021880999999999998,0.07064799999999999,0.09252899999999999,1.297155,0.3097142210080822,0.24416736756039759,774.0,2
2278.0,0.072437,22.134557,-1.127417,22.279816,0.160908,0.089884,0.068035,0.021849000000000007,0.07102399999999999,0.092873,1.042555,0.3076240760295672,0.24926819817821477,775.0,2
2279.0,0.070599,22.136132,-1.125974,22.282179,0.160908,0.089889,0.067951,0.021938,0.071019,0.092957,1.29244,0.30889890171782597,0.24615708867629393,776.0,2
2280.0,0.070337,22.132851,-1.132799,22.274171,0.16009,0.089317,0.067247,0.022069999999999992,0.07077300000000002,0.09284300000000001,0.858677,0.31183768050413974,0.23898523554346918,777.0,2
2281.0,0.06863,22.134032,-1.127155,22.282835,0.159907,0.089637,0.06721,0.02242699999999999,0.07027,0.09269699999999999,0.967118,0.31915014728693186,0.22113974882324294,778.0,2
2282.0,0.069681,22.136395,-1.128074,22.278503,0.160044,0.088939,0.067084,0.021855,0.07110499999999999,0.09295999999999999,1.014266,0.30735802885832425,0.24991746488976307,779.0,2
2283.0,0.075849,22.136526,-1.130305,22.284673,0.158777,0.088802,0.066507,0.02229500000000001,0.069975,0.09227,1.240577,0.31860923745284114,0.22245979574418362,780.0,2
2284.0,0.072831,22.139282,-1.133192,22.281654,0.160329,0.089789,0.067378,0.022411,0.07054,0.092951,1.396165,0.3177017620958024,0.2246744163248987,781.0,2
2285.0,0.072699,22.128913,-1.127942,22.281916,0.160329,0.089206,0.066712,0.022494,0.071123,0.093617,1.217003,0.3162645520499409,0.22818181178383634,782.0,2
2286.0,0.071256,22.132457,-1.129255,22.287561,0.160642,0.089879,0.067,0.022878999999999997,0.070763,0.093642,1.132136,0.32331411452150804,0.21097792187820308,783.0,2
2287.0,0.072306,22.132326,-1.13398,22.291105,0.160008,0.089285,0.066733,0.022552000000000003,0.07072300000000001,0.09327500000000001,1.179284,0.3188733668910129,0.22181520910586794,784.0,2
2288.0,0.076112,22.138889,-1.128205,22.288217,0.159695,0.089007,0.066512,0.022495,0.070688,0.093183,1.297155,0.31822490062103015,0.22339773885311054,785.0,2
2289.0,0.075456,22.128519,-1.125974,22.279947,0.160761,0.089837,0.0673,0.022537,0.07092399999999999,0.09346099999999999,1.179284,0.3177581952767008,0.2245366956883179,786.0,2
2290.0,0.074274,22.140201,-1.125186,22.287823,0.160743,0.090052,0.067168,0.022883999999999988,0.070691,0.09357499999999999,1.306584,0.3237141402138854,0.2100016913676087,787.0,2
2291.0,0.0853,22.129832,-1.128599,22.285067,0.161211,0.090104,0.067609,0.022495,0.07110699999999999,0.09360199999999999,1.094418,0.31634977780277895,0.2279738251924892,788.0,2
2292.0,0.085169,22.132719,-1.13083,22.283098,0.160605,0.088844,0.066727,0.02211700000000001,0.07176099999999999,0.093878,1.27358,0.30819932554834056,0.2478643480202566,789.0,2
2293.0,0.0832,22.134163,-1.128074,22.285198,0.160743,0.089448,0.067179,0.022268999999999997,0.071295,0.093564,0.797385,0.3123457136445242,0.23774542154780076,790.0,2
2294.0,0.078212,22.127338,-1.130305,22.288086,0.160458,0.089521,0.066696,0.022824999999999998,0.07093699999999999,0.09376199999999998,0.863392,0.32175984662663176,0.2147709875975523,791.0,2
2295.0,0.083856,22.124581,-1.13083,22.29058,0.161119,0.089437,0.067016,0.022420999999999996,0.07168200000000001,0.094103,0.957688,0.31277987807429924,0.23668587819586684,792.0,2
2296.0,0.081231,22.126813,-1.129255,22.287561,0.160201,0.089054,0.067231,0.021822999999999995,0.07114700000000002,0.09297000000000001,1.042555,0.30672682296058906,0.251457872087546,793.0,2
2297.0,0.073618,22.134032,-1.124005,22.289924,0.16066,0.089317,0.067473,0.02184399999999999,0.071343,0.09318699999999999,1.089703,0.30617851536218865,0.2527959726569571,794.0,2
2298.0,0.074143,22.13075,-1.125974,22.290055,0.160421,0.088996,0.067289,0.021707000000000004,0.071425,0.093132,1.29244,0.303908940721866,0.25833468692499983,795.0,2
2299.0,0.073093,22.122612,-1.132142,22.293074,0.159061,0.088597,0.066454,0.022142999999999996,0.07046400000000001,0.09260700000000001,1.15571,0.3142411126090966,0.23311985290502713,796.0,2
2300.0,0.078343,22.133901,-1.128205,22.298325,0.161524,0.089999,0.067567,0.022431999999999994,0.071525,0.093957,1.108562,0.3136202220171685,0.23463508642910147,797.0,2
2301.0,0.078737,22.140201,-1.132405,22.299638,0.161551,0.090687,0.06772,0.022967,0.070864,0.093831,1.40088,0.32409511042122346,0.20907196423478236,798.0,2
2302.0,0.083856,22.1297,-1.127286,22.298194,0.15987,0.089317,0.066864,0.022452999999999987,0.07055300000000002,0.093006,1.250006,0.31823851234515377,0.22336452053577627,799.0,2
2303.0,0.081887,22.133244,-1.128861,22.307121,0.160733,0.089306,0.0672,0.022106,0.07142699999999999,0.09353299999999999,0.981262,0.30948647589180717,0.24472316118911486,800.0,2
2304.0,0.080575,22.132851,-1.128336,22.308696,0.15964,0.089285,0.066916,0.022369,0.070355,0.092724,1.080273,0.3179401898914094,0.22409255247694948,801.0,2
2305.0,0.079656,22.139807,-1.130174,22.31119,0.161147,0.088755,0.066496,0.022259,0.07239200000000001,0.09465100000000001,1.405595,0.3074744795767546,0.2496332762826845,802.0,2
2306.0,0.079262,22.129307,-1.129911,22.311715,0.158859,0.088177,0.066575,0.02160200000000001,0.070682,0.092284,1.287725,0.3056180411131391,0.2541637649581787,803.0,2
2307.0,0.086744,22.137839,-1.127024,22.315785,0.159172,0.088524,0.066769,0.02175500000000001,0.070648,0.09240300000000001,1.108562,0.30793075627397426,0.2485197697215138,804.0,2
2308.0,0.080443,22.144664,-1.128074,22.321823,0.161027,0.089395,0.066475,0.022919999999999996,0.071632,0.094552,0.985977,0.3199642622813507,0.2191529666944233,805.0,2
2309.0,0.077556,22.137707,-1.129124,22.318147,0.160403,0.089348,0.06688,0.022468000000000002,0.071055,0.093523,1.127421,0.31620130601215946,0.22833615864938273,806.0,2
2310.0,0.086612,22.138364,-1.130567,22.319329,0.161478,0.089264,0.067042,0.022221999999999992,0.07221400000000001,0.094436,1.499891,0.30772000276950756,0.24903409668899512,807.0,2
2311.0,0.087137,22.137839,-1.132536,22.320117,0.159493,0.088309,0.067126,0.021182999999999994,0.071184,0.09236699999999999,1.382021,0.2975767366720516,0.27378792133102037,808.0,2
2312.0,0.087794,22.147027,-1.127155,22.327862,0.15919,0.087442,0.066271,0.02117100000000001,0.07174799999999999,0.092919,0.948259,0.2950703145688443,0.2799046427721793,809.0,2
2313.0,0.091994,22.139939,-1.129255,22.326286,0.159659,0.088135,0.067205,0.020930000000000004,0.07152399999999999,0.092454,1.353732,0.29262495630898294,0.2858723428177019,810.0,2
2314.0,0.091994,22.140726,-1.134111,22.325105,0.161083,0.089521,0.067048,0.022473000000000007,0.071562,0.09403500000000001,1.254721,0.3140309936699133,0.2336326312670003,811.0,2
2315.0,0.083462,22.141908,-1.128074,22.33495,0.160733,0.088944,0.067704,0.021239999999999995,0.07178899999999999,0.09302899999999999,1.188714,0.2958629335562056,0.2779703199187148,812.0,2
2316.0,0.0853,22.142301,-1.127286,22.332981,0.161046,0.088823,0.067184,0.021639000000000005,0.072223,0.093862,1.268866,0.29960954807266293,0.2688270086962169,813.0,2
2317.0,0.078081,22.147289,-1.129517,22.329831,0.160302,0.088807,0.067247,0.021559999999999996,0.071495,0.093055,1.042555,0.30155533176681204,0.26407848017557023,814.0,2
2318.0,0.091337,22.147946,-1.127286,22.328518,0.161248,0.089679,0.067084,0.02259499999999999,0.07156900000000001,0.094164,1.202858,0.3157049042895066,0.22954758710610335,815.0,2
2319.0,0.09055,22.144795,-1.127417,22.33797,0.160724,0.088865,0.066958,0.021906999999999996,0.071859,0.093766,1.330158,0.3048566657389367,0.2560218402880263,816.0,2
