elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
2320.0,0.086744,22.145189,-1.130174,22.331931,0.160384,0.088755,0.06762,0.021135,0.071629,0.092764,1.150995,0.2950579366187352,0.27993485016331787,817.0,2
2321.0,0.077162,22.144533,-1.130042,22.331406,0.159833,0.088162,0.067783,0.020379000000000008,0.071671,0.09205,1.259436,0.28433697957361326,0.3060984830740423,818.0,2
2322.0,0.080312,22.147814,-1.132274,22.331537,0.160366,0.088986,0.067594,0.021391999999999994,0.07138000000000001,0.09277200000000001,1.490462,0.2996875919362294,0.26863654892768196,819.0,2
2323.0,0.087925,22.145452,-1.130436,22.324186,0.161845,0.089348,0.067599,0.02174899999999999,0.07249699999999999,0.09424599999999998,1.150995,0.29999448260641665,0.2678876069437983,820.0,2
2324.0,0.08005,22.152671,-1.125842,22.328649,0.159704,0.087931,0.066601,0.021330000000000002,0.07177300000000002,0.09310300000000002,0.924685,0.29718282386379463,0.27474923383984695,821.0,2
2325.0,0.077818,22.148865,-1.134767,22.327993,0.159484,0.087873,0.067441,0.020432000000000006,0.07161099999999998,0.09204299999999999,1.160425,0.2853153102831929,0.30371094570746204,822.0,2
2326.0,0.077162,22.148733,-1.127286,22.330618,0.160485,0.088046,0.067473,0.020572999999999994,0.07243899999999999,0.09301199999999998,0.934114,0.28400055218111536,0.30691950705178794,823.0,2
2327.0,0.079,22.148996,-1.131617,22.326812,0.160302,0.087952,0.066979,0.020973000000000006,0.07235,0.093323,1.127421,0.2898785089356057,0.29257482661492606,824.0,2
2328.0,0.071912,22.147421,-1.134242,22.323924,0.160265,0.088125,0.067006,0.021119,0.07214,0.093259,1.094418,0.29274614990088854,0.28557657960958494,825.0,2
2329.0,0.070206,22.145189,-1.133192,22.327074,0.159263,0.087736,0.067394,0.020342,0.071527,0.09186899999999999,1.27358,0.28439212616038473,0.30596390226689085,826.0,2
2330.0,0.082412,22.147683,-1.129911,22.32668,0.159098,0.08686,0.066549,0.02031100000000001,0.07223799999999998,0.09254899999999999,1.231147,0.2811639142291562,0.31384209369804805,827.0,2
2331.0,0.071518,22.155821,-1.129386,22.3297,0.161432,0.089411,0.067562,0.021849000000000007,0.07202099999999999,0.09387,1.231147,0.3033656382771932,0.25966057281952326,828.0,2
2332.0,0.065612,22.146764,-1.126892,22.328912,0.160687,0.088461,0.066958,0.021502999999999994,0.072226,0.09372899999999999,1.15571,0.29771415121768857,0.2734525721906863,829.0,2
2333.0,0.069681,22.153852,-1.126892,22.329831,0.161266,0.088403,0.067011,0.021391999999999994,0.072863,0.09425499999999999,1.056699,0.2935880544576196,0.28352197929027856,830.0,2
2334.0,0.080706,22.147946,-1.131749,22.333506,0.161046,0.088781,0.066701,0.022080000000000002,0.072265,0.094345,1.122707,0.30553787396562704,0.25435940643031396,831.0,2
2335.0,0.0853,22.149258,-1.126499,22.332194,0.160642,0.088624,0.067625,0.02099899999999999,0.07201800000000001,0.093017,1.014266,0.2915758341548756,0.288432641007784,832.0,2
2336.0,0.073749,22.151621,-1.133455,22.334032,0.159567,0.087857,0.067305,0.020552,0.07170999999999998,0.09226199999999998,1.146281,0.2865948041444131,0.3005884439050953,833.0,2
2337.0,0.069812,22.157396,-1.133717,22.333244,0.158602,0.086907,0.066691,0.020215999999999998,0.071695,0.09191099999999999,0.938829,0.2819683106449453,0.3118790289782817,834.0,2
2338.0,0.067974,22.156609,-1.132142,22.329831,0.15908,0.087794,0.067378,0.020416000000000004,0.071286,0.091702,1.490462,0.2863916282071065,0.3010842784297192,835.0,2
2339.0,0.070599,22.162778,-1.135817,22.333769,0.158777,0.087332,0.06637,0.02096200000000001,0.071445,0.092407,1.207573,0.29339641127564886,0.2839896690535919,836.0,2
2340.0,0.064824,22.164878,-1.132536,22.332719,0.161266,0.088975,0.067709,0.021265999999999993,0.072291,0.09355699999999999,1.221718,0.2941680960548884,0.28210643445038974,837.0,2
2341.0,0.068499,22.170129,-1.134767,22.33495,0.16088,0.08887,0.067032,0.02183800000000001,0.07200999999999999,0.093848,1.117992,0.3032592242851788,0.25992026760347875,838.0,2
2342.0,0.070206,22.168685,-1.132142,22.327337,0.160678,0.088267,0.066817,0.021449999999999997,0.07241099999999999,0.09386099999999999,1.094418,0.29622162072584657,0.2770949727461839,839.0,2
2343.0,0.062593,22.174198,-1.135686,22.327862,0.161762,0.08897,0.067788,0.021181999999999993,0.072792,0.09397399999999999,0.924685,0.290989518222906,0.2898634978565895,840.0,2
2344.0,0.057736,22.179186,-1.13293,22.335869,0.159778,0.087915,0.066654,0.021260999999999988,0.07186300000000001,0.093124,1.16514,0.29585049538016234,0.2780006742863991,841.0,2
2345.0,0.066924,22.177873,-1.135424,22.331275,0.159861,0.088141,0.066911,0.02123,0.07172,0.09295,1.320729,0.2960081426639338,0.27761594877685636,842.0,2
2346.0,0.072174,22.177742,-1.131749,22.328124,0.160743,0.088608,0.067315,0.021293000000000006,0.07213499999999999,0.093428,1.306584,0.295178551624709,0.27964049894760623,843.0,2
2347.0,0.071124,22.177217,-1.135292,22.32563,0.159815,0.0876,0.067252,0.02034799999999999,0.07221500000000002,0.092563,1.16514,0.2817658136701006,0.3123732065496563,844.0,2
2348.0,0.063643,22.179842,-1.137523,22.32563,0.159787,0.087311,0.066906,0.020405000000000006,0.07247600000000001,0.09288100000000002,1.363162,0.2815375912358404,0.31293016503450477,845.0,2
2349.0,0.058918,22.183124,-1.137786,22.32773,0.160926,0.088062,0.067063,0.020999000000000004,0.07286400000000001,0.09386300000000002,0.811529,0.2881904892609621,0.2966943027892617,846.0,2
2350.0,0.05708,22.175117,-1.135686,22.322611,0.159622,0.087521,0.066565,0.020956000000000002,0.07210100000000001,0.09305700000000001,1.122707,0.2906438101578319,0.2907071705689048,847.0,2
2351.0,0.054586,22.17958,-1.133586,22.325105,0.15885,0.087327,0.066654,0.020672999999999997,0.07152299999999999,0.09219599999999999,1.15571,0.2890358481069291,0.2946312725550553,848.0,2
2352.0,0.06653,22.178005,-1.141855,22.324449,0.159594,0.087941,0.067179,0.020762000000000003,0.07165300000000001,0.09241500000000001,1.198144,0.289753537834594,0.2928798085300254,849.0,2
2353.0,0.067055,22.174854,-1.139361,22.320773,0.158988,0.087899,0.067305,0.020594,0.07108899999999999,0.09168299999999999,1.278295,0.2896891264594177,0.29303699930770455,850.0,2
2354.0,0.069287,22.177348,-1.136999,22.321167,0.160495,0.088162,0.067137,0.021025000000000002,0.072333,0.093358,1.29244,0.290665523820057,0.290654180123629,851.0,2
2355.0,0.061805,22.182861,-1.137786,22.319066,0.160743,0.088886,0.067447,0.021439000000000014,0.07185699999999999,0.093296,1.358447,0.29835230593670875,0.2718952069537566,852.0,2
2356.0,0.064299,22.182467,-1.138048,22.317622,0.158648,0.087642,0.066838,0.020804000000000003,0.07100600000000001,0.09181000000000002,1.084988,0.29298519864238737,0.28499320039315645,853.0,2
2357.0,0.061937,22.180367,-1.142511,22.317885,0.160155,0.088104,0.067352,0.020752000000000007,0.07205099999999999,0.092803,1.188714,0.28801421195803045,0.2971244933613333,854.0,2
2358.0,0.061018,22.179317,-1.138573,22.314734,0.160219,0.088277,0.067415,0.02086199999999999,0.071942,0.092804,0.981262,0.28997956715733275,0.2923282021573568,855.0,2
2359.0,0.059705,22.178923,-1.144217,22.318279,0.160155,0.088146,0.067919,0.02022700000000001,0.07200899999999999,0.092236,0.967118,0.2808915428412722,0.31450679415137406,856.0,2
2360.0,0.06023,22.17853,-1.143823,22.313684,0.158979,0.087022,0.066843,0.020179000000000002,0.07195700000000001,0.09213600000000001,0.863392,0.2804274715806443,0.31563932271728323,857.0,2
2361.0,0.065087,22.183255,-1.142117,22.31631,0.158519,0.086781,0.066538,0.020242999999999997,0.071738,0.091981,1.306584,0.2821756645618143,0.3113729984307543,858.0,2
2362.0,0.068499,22.184174,-1.142773,22.315391,0.159309,0.087127,0.067006,0.020121,0.07218200000000001,0.09230300000000001,1.160425,0.2787498441461285,0.31973343746589167,859.0,2
2363.0,0.055768,22.18483,-1.14028,22.314997,0.158786,0.087526,0.067279,0.020247,0.07126,0.091507,0.957688,0.284124556208866,0.30661688520115804,860.0,2
2364.0,0.054586,22.184436,-1.143167,22.312109,0.159291,0.08719,0.066738,0.020451999999999998,0.07210099999999998,0.09255299999999998,1.136851,0.28365371279576157,0.30776594066020424,861.0,2
2365.0,0.062199,22.189162,-1.146448,22.317229,0.158924,0.0876,0.066638,0.020961999999999995,0.07132400000000001,0.092286,1.259436,0.2938941465124429,0.28277498626292286,862.0,2
2366.0,0.059311,22.188768,-1.143955,22.319723,0.16043,0.087306,0.066192,0.021113999999999994,0.073124,0.09423799999999999,1.226432,0.2887384615384615,0.295357020543525,863.0,2
2367.0,0.068105,22.186537,-1.148811,22.316178,0.159539,0.087448,0.066391,0.021056999999999992,0.07209099999999999,0.09314799999999998,0.990692,0.29208511346612653,0.2871897858324003,864.0,2
2368.0,0.059836,22.19415,-1.140673,22.316966,0.159208,0.086991,0.067342,0.019649,0.07221699999999999,0.09186599999999999,1.29244,0.2720789830790108,0.3360131370695687,865.0,2
2369.0,0.065743,22.189162,-1.147105,22.315391,0.159888,0.087794,0.066974,0.02081999999999999,0.072094,0.092914,1.217003,0.2887856300714334,0.2952419095346458,866.0,2
2370.0,0.066005,22.184568,-1.143298,22.31224,0.16043,0.087616,0.066874,0.020741999999999997,0.07281399999999999,0.09355599999999999,1.056699,0.28485888896518574,0.30482480520402644,867.0,2
2371.0,0.060886,22.194937,-1.149992,22.315653,0.160201,0.088004,0.067226,0.020778000000000005,0.07219700000000001,0.09297500000000002,1.042555,0.28779190559295276,0.2976670141554313,868.0,2
2372.0,0.053274,22.187587,-1.151042,22.31329,0.158795,0.086781,0.0671,0.01968099999999999,0.072014,0.09169499999999998,1.051984,0.27329028674581674,0.3330570479491348,869.0,2
2373.0,0.058655,22.183911,-1.151436,22.317754,0.160375,0.087453,0.067373,0.02008,0.07292199999999999,0.09300199999999999,0.967118,0.2753589402520467,0.32800866553992525,870.0,2
2374.0,0.059049,22.186274,-1.149073,22.319723,0.15976,0.087001,0.066906,0.020095000000000002,0.07275900000000002,0.09285400000000002,1.150995,0.2761819681143485,0.32600013227429125,871.0,2
2375.0,0.060886,22.191393,-1.155898,22.316703,0.160044,0.086749,0.067006,0.01974300000000001,0.07329499999999999,0.093038,0.868107,0.2693598559266538,0.34264894806595936,872.0,2
2376.0,0.058918,22.186537,-1.153011,22.317097,0.159512,0.086523,0.067084,0.019438999999999998,0.07298899999999998,0.09242799999999998,1.466888,0.2663241539936978,0.3500573343383748,873.0,2
2377.0,0.059049,22.182599,-1.155373,22.314603,0.161294,0.088156,0.067363,0.020792999999999992,0.073138,0.09393099999999999,1.023696,0.2842942889566441,0.3062026660892724,874.0,2
2378.0,0.053274,22.188243,-1.156686,22.318541,0.159208,0.087232,0.067158,0.02007400000000001,0.07197599999999998,0.09204999999999999,1.169855,0.27889464690109356,0.31938005799525093,875.0,2
2379.0,0.065218,22.189949,-1.154717,22.317229,0.160632,0.088156,0.067767,0.020389000000000004,0.072476,0.092865,1.04727,0.2813168315465597,0.31346891129078736,876.0,2
2380.0,0.06338,22.184174,-1.158392,22.314078,0.160099,0.087925,0.067541,0.020384,0.07217399999999999,0.09255799999999999,1.023696,0.28242466227918256,0.31076533953935004,877.0,2
2381.0,0.059443,22.182074,-1.15603,22.314472,0.160384,0.087579,0.067289,0.020290000000000002,0.072805,0.093095,1.183999,0.2786858225970388,0.3198896769043774,878.0,2
2382.0,0.064693,22.180367,-1.15708,22.316835,0.160044,0.08698,0.066685,0.020295000000000007,0.07306399999999999,0.093359,1.179284,0.2777663724081299,0.3221335210986095,879.0,2
2383.0,0.066924,22.181024,-1.162198,22.310009,0.160035,0.08792,0.067741,0.020179000000000002,0.07211500000000001,0.09229400000000001,1.02841,0.27981307892839313,0.3171386985424909,880.0,2
2384.0,0.060099,22.174592,-1.161148,22.309221,0.159769,0.087668,0.067252,0.02041599999999999,0.072101,0.09251699999999999,0.929399,0.2831544201270421,0.30898442423815453,881.0,2
2385.0,0.066662,22.176429,-1.163511,22.30397,0.160366,0.08718,0.067326,0.019853999999999997,0.07318600000000001,0.09304000000000001,1.056699,0.2712776859278286,0.337968638283472,882.0,2
2386.0,0.067055,22.175379,-1.162198,22.305545,0.160017,0.087495,0.067373,0.020122,0.07252199999999999,0.09264399999999999,1.245292,0.27745680680611673,0.3228889910383519,883.0,2
2387.0,0.060755,22.169998,-1.16443,22.307252,0.158749,0.086502,0.067195,0.01930699999999999,0.072247,0.091554,1.132136,0.2672323109290221,0.347841050420703,884.0,2
2388.0,0.06758,22.169341,-1.163642,22.305283,0.159493,0.086954,0.067153,0.019801,0.07253899999999999,0.09233999999999999,0.981262,0.27296663909567137,0.33384688399410567,885.0,2
2389.0,0.057605,22.168948,-1.164036,22.305939,0.15941,0.086492,0.067672,0.018820000000000003,0.072918,0.091738,1.132136,0.2580945981157175,0.37014090319361426,886.0,2
2390.0,0.064955,22.166979,-1.172436,22.301082,0.160559,0.087385,0.067562,0.019823000000000007,0.073174,0.09299700000000001,0.976548,0.2708985309190298,0.3388939355703394,887.0,2
2391.0,0.065087,22.165928,-1.165873,22.304364,0.160246,0.087043,0.068035,0.019007999999999997,0.073203,0.092211,0.934114,0.2596579421889514,0.3663256877913793,888.0,2
2392.0,0.069156,22.168685,-1.165611,22.303182,0.1593,0.086608,0.06752,0.019088000000000008,0.07269199999999999,0.09178,1.146281,0.26258374258869505,0.35918550736655674,889.0,2
2393.0,0.062199,22.176298,-1.166661,22.301607,0.158822,0.086613,0.067735,0.018877999999999992,0.072209,0.09108699999999999,1.235862,0.261431934635092,0.36199640198677485,890.0,2
2394.0,0.072962,22.170523,-1.167055,22.299244,0.159208,0.086823,0.06783,0.018992999999999996,0.07238499999999999,0.09137799999999999,1.061414,0.2623849915729561,0.35967054322618586,891.0,2
2395.0,0.070337,22.178923,-1.170205,22.299507,0.158455,0.086571,0.068203,0.018367999999999995,0.07188400000000002,0.09025200000000001,1.221718,0.2555192321068372,0.3764258766883789,892.0,2
2396.0,0.060361,22.175773,-1.168236,22.297669,0.159521,0.087427,0.067137,0.020290000000000002,0.07209399999999999,0.092384,1.117992,0.2814342187391637,0.31318243729384976,893.0,2
2397.0,0.062462,22.180499,-1.167317,22.295175,0.159567,0.087164,0.067777,0.019387,0.07240299999999998,0.09178999999999998,1.03784,0.26776144964366616,0.3465497299695034,894.0,2
2398.0,0.065743,22.180892,-1.170205,22.298588,0.158602,0.085925,0.06668,0.019244999999999998,0.07267699999999999,0.09192199999999999,1.122707,0.2647981507471312,0.3537814224580925,895.0,2
2399.0,0.062987,22.186143,-1.167448,22.294781,0.158749,0.086324,0.066796,0.019528000000000004,0.072425,0.09195300000000001,1.250006,0.26962692955568446,0.3419971763667833,896.0,2
2400.0,0.069681,22.186011,-1.170598,22.295437,0.160403,0.087259,0.067772,0.019487000000000004,0.07314399999999999,0.09263099999999999,1.358447,0.2664160229680772,0.34983313549946227,897.0,2
2401.0,0.070731,22.189162,-1.171648,22.296356,0.158804,0.08593,0.066932,0.018998,0.072874,0.091872,1.202858,0.2606929674099486,0.36379979203211654,898.0,2
2402.0,0.076637,22.191656,-1.170205,22.2957,0.158253,0.085689,0.067279,0.018409999999999996,0.072564,0.090974,1.02841,0.25370357610418237,0.3808568390498248,899.0,2
2403.0,0.066268,22.194018,-1.171517,22.295831,0.160605,0.086781,0.067546,0.019235000000000002,0.073824,0.093059,1.018981,0.26054859464950897,0.36415212213572135,900.0,2
2404.0,0.065612,22.185224,-1.174142,22.28953,0.158933,0.086004,0.066538,0.019465999999999997,0.072929,0.09239499999999999,1.264151,0.26691347867818455,0.34861913487117746,901.0,2
2405.0,0.069156,22.189687,-1.176373,22.294256,0.160054,0.086902,0.067273,0.019628999999999994,0.07315200000000001,0.092781,1.080273,0.2683280248246824,0.3451670488347832,902.0,2
2406.0,0.066005,22.18588,-1.176242,22.290318,0.160761,0.086986,0.067431,0.01955499999999999,0.073775,0.09332999999999998,1.099133,0.26505909780958564,0.3531446021516166,903.0,2
2407.0,0.067318,22.18798,-1.179654,22.289005,0.15942,0.086266,0.066859,0.019406999999999994,0.07315400000000001,0.092561,1.325443,0.26528603649784693,0.35259077654557036,904.0,2
2408.0,0.063905,22.190212,-1.177292,22.292024,0.15908,0.08613,0.067352,0.018778000000000003,0.07295,0.091728,1.113277,0.2574056558511878,0.37182221134828497,905.0,2
2409.0,0.064299,22.184174,-1.177029,22.287167,0.160504,0.087773,0.067835,0.019937999999999997,0.072731,0.092669,0.995407,0.27412968157069784,0.3310085724284402,906.0,2
2410.0,0.075456,22.181811,-1.178079,22.28848,0.159126,0.085794,0.067116,0.018678,0.073332,0.09201,1.009551,0.25470115773253516,0.3784223213651764,907.0,2
2411.0,0.068368,22.178661,-1.177948,22.285067,0.160044,0.086776,0.068008,0.018768000000000007,0.07326799999999999,0.09203599999999999,1.103847,0.25615198788027693,0.37488168714366366,908.0,2
2412.0,0.074143,22.17341,-1.177292,22.284279,0.160118,0.087259,0.068176,0.019083000000000003,0.07285900000000001,0.09194200000000001,1.231147,0.26191325830359596,0.3608217703078138,909.0,2
2413.0,0.070074,22.174854,-1.185692,22.284935,0.160715,0.087763,0.068549,0.019213999999999995,0.072952,0.092166,1.03784,0.2633750496895261,0.35725438606659654,910.0,2
2414.0,0.073881,22.164485,-1.185036,22.286904,0.16032,0.087148,0.067405,0.019742999999999997,0.07317199999999999,0.09291499999999998,1.254721,0.26981263580828996,0.34154397520181756,911.0,2
2415.0,0.077293,22.167241,-1.184511,22.283098,0.160109,0.087264,0.067462,0.019802,0.07284500000000001,0.09264700000000001,1.28301,0.27183373143343487,0.3366116539742251,912.0,2
2416.0,0.067974,22.171704,-1.181361,22.283754,0.159365,0.086051,0.067604,0.018447000000000005,0.073314,0.09176100000000001,0.976548,0.2516129032258065,0.3859589579647702,913.0,2
2417.0,0.073093,22.170785,-1.181229,22.284148,0.160173,0.086959,0.067494,0.019464999999999996,0.07321400000000002,0.09267900000000001,1.056699,0.2658608208700402,0.3511880615404087,914.0,2
2418.0,0.070337,22.163435,-1.185036,22.28546,0.160899,0.087217,0.067777,0.01944,0.07368199999999998,0.09312199999999998,1.212288,0.26383290582631,0.356137025010273,915.0,2
2419.0,0.069943,22.163697,-1.185561,22.283491,0.160136,0.086466,0.066775,0.019691,0.07367,0.093361,1.127421,0.2672829200092302,0.3477175430331684,916.0,2
2420.0,0.068893,22.165403,-1.187792,22.282572,0.159567,0.086534,0.067147,0.019387,0.07303299999999999,0.09241999999999999,1.136851,0.2654517074239396,0.35218646998263714,917.0,2
2421.0,0.0769,22.163828,-1.186873,22.282179,0.158758,0.086613,0.067441,0.019171999999999995,0.07214500000000001,0.09131700000000001,1.117992,0.265738918304549,0.35148555494150757,918.0,2
2422.0,0.077293,22.164091,-1.187136,22.285854,0.160357,0.086986,0.067688,0.019297999999999996,0.073371,0.092669,0.995407,0.263015864362427,0.35813094895231523,919.0,2
2423.0,0.070074,22.160547,-1.187661,22.279947,0.160605,0.087385,0.067494,0.019891000000000006,0.07322,0.093111,1.061414,0.27165703828136745,0.33704285939264744,920.0,2
2424.0,0.087662,22.159365,-1.190811,22.277321,0.15863,0.086387,0.067389,0.018998,0.07224299999999999,0.09124099999999999,1.018981,0.2629699352195339,0.3582430353294459,921.0,2
2425.0,0.074274,22.158578,-1.188973,22.28231,0.160899,0.087946,0.068339,0.019607,0.07295299999999999,0.09255999999999999,1.29244,0.2687583957014009,0.34411676334380137,922.0,2
2426.0,0.082412,22.158972,-1.190154,22.282179,0.158712,0.085647,0.066838,0.018809000000000006,0.07306499999999999,0.091874,1.183999,0.2574247940218434,0.37177550618292443,923.0,2
2427.0,0.080968,22.16606,-1.189629,22.280997,0.160283,0.087862,0.068124,0.01973799999999999,0.07242100000000001,0.092159,1.226432,0.2725414929165169,0.3348844190311344,924.0,2
2428.0,0.077687,22.156084,-1.196979,22.278372,0.15919,0.086765,0.066895,0.01987,0.072425,0.092295,1.330158,0.27434899069394963,0.3304733661618183,925.0,2
2429.0,0.094094,22.159628,-1.195142,22.277715,0.159401,0.086308,0.066806,0.01950199999999999,0.07309299999999999,0.09259499999999998,1.259436,0.26680712507182525,0.34887868228880126,926.0,2
2430.0,0.076243,22.157003,-1.193304,22.27719,0.161073,0.0877,0.067667,0.020032999999999995,0.073373,0.09340599999999999,1.231147,0.27302586747349195,0.33370234190437675,927.0,2
2431.0,0.071256,22.158447,-1.192648,22.272858,0.159512,0.086334,0.067352,0.018982,0.07317799999999999,0.09215999999999999,1.202858,0.25939135544350156,0.3669762712903578,928.0,2
2432.0,0.074406,22.161859,-1.194223,22.277059,0.159383,0.086823,0.067699,0.019124000000000002,0.07256,0.091684,1.141566,0.2635575584680476,0.3568089880798193,929.0,2
2433.0,0.078737,22.156609,-1.195929,22.277847,0.159907,0.087259,0.067783,0.019476000000000007,0.07264799999999999,0.092124,1.372591,0.26808352489366694,0.34576373124054804,930.0,2
2434.0,0.078475,22.161072,-1.197636,22.271677,0.160706,0.087469,0.067788,0.019681000000000004,0.07323699999999998,0.09291799999999999,1.122707,0.2687266173298016,0.34419431590235805,931.0,2
2435.0,0.078606,22.164091,-1.193173,22.272596,0.161064,0.087479,0.067767,0.019712000000000007,0.07358500000000001,0.09329700000000002,1.051984,0.2678770418286088,0.34626763654431203,932.0,2
2436.0,0.079918,22.157003,-1.197504,22.268657,0.15987,0.08686,0.067599,0.019261,0.07301,0.092271,1.183999,0.2638095629425703,0.35619399143954544,933.0,2
2437.0,0.08005,22.160809,-1.199998,22.269576,0.160623,0.087469,0.068229,0.019240000000000007,0.07315399999999998,0.09239399999999999,1.066129,0.26300321235732366,0.3581618251526131,934.0,2
2438.0,0.078475,22.159103,-1.197111,22.265638,0.159695,0.086424,0.067872,0.018552,0.073271,0.091823,0.915255,0.25319358008516213,0.3821014432928431,935.0,2
2439.0,0.079,22.157003,-1.198423,22.265244,0.159015,0.086224,0.067321,0.01890299999999999,0.072791,0.09169399999999998,1.136851,0.2596851302340915,0.3662593375551446,936.0,2
2440.0,0.080968,22.159103,-1.203936,22.271939,0.159861,0.087621,0.068087,0.01953400000000001,0.07224,0.09177400000000001,1.287725,0.2704004651098408,0.340109425096336,937.0,2
2441.0,0.07795,22.154246,-1.202754,22.26682,0.159273,0.086592,0.067683,0.01890900000000001,0.072681,0.09159,1.306584,0.2601607000357724,0.36509874772512874,938.0,2
2442.0,0.082675,22.156084,-1.202623,22.2638,0.159732,0.086718,0.067021,0.019697000000000006,0.07301400000000001,0.09271100000000002,0.872822,0.26976648633842365,0.34165659926919556,939.0,2
2443.0,0.082412,22.155821,-1.197242,22.266426,0.159374,0.086854,0.067153,0.019700999999999996,0.07251999999999999,0.09222099999999998,0.971833,0.2716592435294604,0.33703747766214165,940.0,2
2444.0,0.077293,22.153196,-1.204592,22.269051,0.160081,0.087437,0.068292,0.019144999999999995,0.072644,0.091789,1.179284,0.26354188175373383,0.35684724583953487,941.0,2
2445.0,0.081756,22.151621,-1.203279,22.266688,0.159006,0.086224,0.067027,0.019196999999999992,0.07278200000000001,0.091979,0.91054,0.2637566464696425,0.3563231298333275,942.0,2
2446.0,0.075062,22.155296,-1.201048,22.272727,0.161321,0.088387,0.067951,0.020435999999999996,0.072934,0.09337,1.202858,0.28019469390553225,0.3162073979008523,943.0,2
2447.0,0.083987,22.148865,-1.203804,22.268657,0.160338,0.087306,0.067914,0.019391999999999993,0.07303200000000001,0.092424,1.070844,0.2655238043076416,0.35201052333988425,944.0,2
2448.0,0.083987,22.14322,-1.204329,22.267082,0.158087,0.085809,0.067095,0.018713999999999995,0.07227800000000001,0.090992,0.858677,0.2589133773295147,0.3681427384127499,945.0,2
2449.0,0.086219,22.147421,-1.205642,22.267213,0.160118,0.086644,0.06805,0.018594,0.07347400000000001,0.09206800000000001,0.962403,0.2530656685947601,0.3824136009916248,946.0,2
2450.0,0.086481,22.149652,-1.205117,22.272596,0.159071,0.086429,0.067662,0.018767000000000006,0.07264199999999998,0.09140899999999999,1.193429,0.25834560797323913,0.3695283338360905,947.0,2
2451.0,0.079131,22.148865,-1.203279,22.266426,0.158933,0.086303,0.067462,0.01884100000000001,0.07262999999999999,0.091471,1.061414,0.25940714020184236,0.3669377498578892,948.0,2
2452.0,0.081493,22.141776,-1.214173,22.269576,0.158565,0.085731,0.067735,0.017995999999999998,0.07283400000000001,0.09083000000000001,0.778526,0.24707901421020106,0.3970235492473404,949.0,2
2453.0,0.079656,22.139282,-1.208267,22.268132,0.160191,0.086697,0.068434,0.018263,0.073494,0.091757,1.287725,0.2484930947683516,0.39357259944183987,950.0,2
2454.0,0.082281,22.139545,-1.212073,22.264457,0.160513,0.087143,0.06794,0.019202999999999998,0.07336999999999999,0.09257299999999999,1.117992,0.2617246596066566,0.36128203025040984,951.0,2
2455.0,0.084775,22.145189,-1.209317,22.2638,0.159769,0.086928,0.068565,0.018363000000000004,0.07284099999999999,0.091204,1.193429,0.25209357238955554,0.3847859235519929,952.0,2
2456.0,0.079656,22.139545,-1.205904,22.262619,0.160825,0.087521,0.067725,0.019796000000000008,0.073304,0.0931,1.198144,0.27004979196507756,0.3409652146860731,953.0,2
2457.0,0.078212,22.134032,-1.212467,22.264719,0.158271,0.086025,0.067279,0.018746,0.07224599999999999,0.09099199999999999,1.061414,0.2594709814940413,0.36678195032183947,954.0,2
2458.0,0.086219,22.140333,-1.207479,22.264325,0.159897,0.086308,0.067462,0.018846,0.07358900000000002,0.09243500000000002,1.198144,0.2560945780676722,0.3750217911713303,955.0,2
2459.0,0.085956,22.141908,-1.21181,22.258812,0.159769,0.086235,0.067972,0.018263,0.07353399999999999,0.09179699999999999,0.844533,0.24835792479771543,0.3939024708775143,956.0,2
2460.0,0.094225,22.144008,-1.210892,22.2596,0.158685,0.086566,0.067998,0.018568,0.07211899999999999,0.09068699999999999,1.382021,0.25745978924015533,0.371690103168838,957.0,2
2461.0,0.081756,22.131144,-1.215223,22.255136,0.160173,0.087285,0.06835,0.018935000000000007,0.07288800000000001,0.09182300000000002,1.245292,0.2597785674107205,0.3660313116448415,958.0,2
2462.0,0.078343,22.134951,-1.212598,22.252905,0.16054,0.087831,0.068213,0.01961800000000001,0.07270899999999998,0.09232699999999999,1.15571,0.26981158025030966,0.34154655120612354,959.0,2
2463.0,0.083987,22.133507,-1.213648,22.256186,0.161073,0.087962,0.067846,0.020115999999999995,0.073111,0.09322699999999999,0.684229,0.2751395119816172,0.3285441625756461,960.0,2
2464.0,0.083856,22.12865,-1.215223,22.256318,0.159576,0.086613,0.067452,0.019160999999999997,0.072963,0.092124,1.080273,0.26260895784222354,0.35912397156949183,961.0,2
2465.0,0.08635,22.127075,-1.212073,22.254086,0.160099,0.087211,0.067993,0.019218,0.072888,0.092106,1.240577,0.2636611834433179,0.3565560996667846,962.0,2
2466.0,0.087794,22.131275,-1.217717,22.249754,0.158832,0.086865,0.067746,0.019118999999999997,0.071967,0.091086,0.967118,0.26565973766118267,0.351678788929663,963.0,2
2467.0,0.088056,22.125762,-1.218242,22.251067,0.160348,0.087463,0.068344,0.019118999999999997,0.07288499999999999,0.09200399999999999,1.297155,0.26231375024010095,0.35984440196594647,964.0,2
2468.0,0.088056,22.117756,-1.224017,22.246604,0.15885,0.085804,0.067189,0.018615000000000007,0.07304599999999999,0.09166099999999999,1.113277,0.2548359275534931,0.37809342646259014,965.0,2
2469.0,0.087531,22.123531,-1.211023,22.246735,0.159475,0.086875,0.067651,0.01922399999999999,0.07260000000000001,0.091824,0.995407,0.26478974118813775,0.3538019453100655,966.0,2
2470.0,0.091731,22.126025,-1.217848,22.247785,0.15885,0.085951,0.06793,0.018020999999999995,0.07289899999999999,0.09091999999999999,1.15571,0.24720164609053494,0.39672427601205895,967.0,2
2471.0,0.09055,22.123925,-1.21811,22.249229,0.159218,0.08645,0.068003,0.018447000000000005,0.072768,0.091215,1.004836,0.25350080391375457,0.3813516882626822,968.0,2
2472.0,0.090944,22.123006,-1.219948,22.239777,0.158189,0.085652,0.067336,0.018316000000000013,0.07253699999999999,0.090853,1.16514,0.252502136811051,0.38378885496013126,969.0,2
2473.0,0.079131,22.127338,-1.21496,22.242928,0.159732,0.087022,0.068449,0.018573000000000006,0.07271000000000001,0.09128300000000002,1.231147,0.2554359037834716,0.3766292327557923,970.0,2
2474.0,0.089369,22.121037,-1.222048,22.245553,0.159282,0.086161,0.067688,0.018473000000000003,0.073121,0.09159400000000001,1.17457,0.25263258663603294,0.3834705026600771,971.0,2
2475.0,0.089369,22.122087,-1.223885,22.234526,0.15885,0.085946,0.067672,0.018274,0.072904,0.091178,1.179284,0.250654961936767,0.3882967365913397,972.0,2
2476.0,0.089762,22.128519,-1.218373,22.239383,0.158951,0.086366,0.067756,0.01861,0.07258500000000001,0.09119500000000001,0.938829,0.25638552888986854,0.3743117491037258,973.0,2
2477.0,0.091075,22.133638,-1.222048,22.241878,0.160274,0.087369,0.068575,0.018794000000000005,0.072905,0.091699,1.160425,0.25778399583024725,0.37089890307590767,974.0,2
2478.0,0.093175,22.134557,-1.222967,22.236758,0.158694,0.08593,0.06773,0.018200000000000008,0.072764,0.090964,1.433884,0.25012025012025024,0.3896016577491701,975.0,2
2479.0,0.096194,22.136657,-1.220473,22.237808,0.160109,0.087348,0.067966,0.019381999999999996,0.072761,0.092143,1.169855,0.2663753057914845,0.34993250249226426,976.0,2
2480.0,0.0895,22.136788,-1.222179,22.237677,0.161726,0.087715,0.068712,0.019003000000000006,0.07401100000000001,0.09301400000000001,1.259436,0.25675566124412263,0.3734084708791858,977.0,2
2481.0,0.094094,22.132194,-1.225067,22.238071,0.158777,0.086418,0.067515,0.01890299999999999,0.072359,0.091262,0.868107,0.26123548922056367,0.3624758112121903,978.0,2
2482.0,0.088056,22.139939,-1.224935,22.241484,0.160816,0.087768,0.068255,0.019513000000000003,0.07304799999999999,0.09256099999999999,1.009551,0.26712206874837446,0.3481100875909485,979.0,2
2483.0,0.110238,22.138626,-1.230185,22.239909,0.159107,0.086035,0.068444,0.017590999999999996,0.073072,0.090663,1.179284,0.2407318708688571,0.4125132417921148,980.0,2
2484.0,0.0937,22.139939,-1.226117,22.238333,0.158813,0.086424,0.068234,0.018189999999999998,0.07238900000000001,0.090579,0.938829,0.2512778008012156,0.38677674846496435,981.0,2
2485.0,0.093438,22.141383,-1.228479,22.23899,0.159952,0.087484,0.068329,0.019155000000000005,0.072468,0.09162300000000001,1.311299,0.26431991610205746,0.354948515623958,982.0,2
2486.0,0.095538,22.139414,-1.229792,22.24109,0.160228,0.087117,0.068533,0.018584000000000003,0.07311100000000001,0.09169500000000001,0.971833,0.25418535944851733,0.37968108556899016,983.0,2
2487.0,0.0916,22.139414,-1.226379,22.241746,0.159998,0.086812,0.068098,0.018713999999999995,0.073186,0.0919,1.070844,0.25570114911118086,0.37598192287886034,984.0,2
2488.0,0.093831,22.140201,-1.235698,22.242928,0.159833,0.086361,0.06814,0.018220999999999987,0.07347200000000001,0.091693,0.981262,0.24799586242565275,0.39478605495993957,985.0,2
2489.0,0.097638,22.143089,-1.229004,22.240302,0.15975,0.086366,0.068119,0.018247,0.073384,0.091631,1.108562,0.24864754377597598,0.39319567906785624,986.0,2
2490.0,0.1,22.144139,-1.231235,22.24004,0.159998,0.08686,0.068129,0.01873100000000001,0.073138,0.091869,1.250006,0.2561013959720534,0.37500515262435186,987.0,2
2491.0,0.095144,22.144402,-1.232417,22.24319,0.159374,0.086366,0.067657,0.018709000000000003,0.07300799999999999,0.09171699999999999,0.990692,0.2562560780177787,0.3746276635396363,988.0,2
2492.0,0.09685,22.141908,-1.230579,22.240434,0.159071,0.086009,0.067205,0.018804,0.07306199999999999,0.09186599999999999,1.023696,0.2573669299098039,0.37191671889180233,989.0,2
2493.0,0.097113,22.146502,-1.234648,22.245553,0.160586,0.086917,0.068497,0.018419999999999992,0.07366900000000001,0.092089,1.306584,0.2500339351160579,0.389812302570791,990.0,2
2494.0,0.094881,22.148602,-1.230054,22.243716,0.159181,0.086266,0.067993,0.018272999999999998,0.072915,0.09118799999999999,1.009551,0.25060343408854024,0.388422486158287,991.0,2
2495.0,0.094488,22.142826,-1.237929,22.240434,0.158887,0.086145,0.068071,0.018073999999999993,0.072742,0.090816,1.235862,0.24846376970980016,0.393644164887331,992.0,2
2496.0,0.093044,22.143745,-1.238454,22.24214,0.158795,0.086177,0.067305,0.018872,0.07261799999999999,0.09148999999999999,1.353732,0.25987689172255196,0.36579135907436366,993.0,2
2497.0,0.097113,22.145714,-1.236879,22.24004,0.159208,0.08677,0.068061,0.018709000000000003,0.07243799999999999,0.09114699999999999,1.094418,0.2582724775328208,0.36970680279083523,994.0,2
2498.0,0.101969,22.154115,-1.23491,22.24109,0.160596,0.086881,0.06815,0.018730999999999998,0.07371499999999999,0.09244599999999999,1.226432,0.2540968039502957,0.3798971981359881,995.0,2
2499.0,0.095538,22.147683,-1.238191,22.24319,0.159585,0.086271,0.067809,0.018462000000000006,0.073314,0.09177600000000001,1.179284,0.2518174998295029,0.3854596564181485,996.0,2
2500.0,0.091863,22.152146,-1.236617,22.242928,0.158483,0.085941,0.067604,0.018337000000000006,0.07254200000000001,0.09087900000000002,1.217003,0.2527742166714914,0.38312486595607087,997.0,2
2501.0,0.0937,22.154115,-1.241079,22.243059,0.159851,0.086671,0.067924,0.018747,0.07318,0.091927,1.287725,0.2561730503819297,0.374830285803363,998.0,2
2502.0,0.093438,22.160416,-1.23911,22.252117,0.159199,0.086161,0.067851,0.018310000000000007,0.073038,0.09134800000000001,1.023696,0.2506879886088255,0.3882161376559681,999.0,2
2503.0,0.103282,22.160547,-1.238191,22.251198,0.159677,0.086828,0.068024,0.018804,0.07284900000000001,0.09165300000000001,1.443314,0.25811942347288946,0.3700803189072309,1000.0,2
2504.0,0.106038,22.162778,-1.243966,22.249098,0.158097,0.085725,0.067604,0.018120999999999998,0.07237199999999999,0.09049299999999999,1.250006,0.2503834302847747,0.38895938773679883,1001.0,2
2505.0,0.097506,22.160941,-1.245148,22.248179,0.159659,0.086818,0.068056,0.018762,0.07284099999999999,0.09160299999999999,1.287725,0.2575711814612449,0.37141825941744233,1002.0,2
2506.0,0.1063,22.162384,-1.242391,22.249623,0.160853,0.087736,0.068292,0.01944399999999999,0.073117,0.09256099999999999,1.193429,0.26592631089471797,0.3510282384054244,1003.0,2
2507.0,0.101838,22.160941,-1.24016,22.253824,0.160706,0.087505,0.06793,0.019574999999999995,0.07320099999999999,0.09277599999999998,1.41031,0.26741072648288294,0.3474056416193123,1004.0,2
2508.0,0.100132,22.163697,-1.242654,22.247522,0.159824,0.087033,0.068161,0.018872,0.072791,0.091663,1.042555,0.2592592592592593,0.36729864139769774,1005.0,2
2509.0,0.10525,22.164485,-1.243179,22.250148,0.158253,0.085106,0.066911,0.018195000000000003,0.073147,0.091342,1.113277,0.24874227593372344,0.39296449286034574,1006.0,2
2510.0,0.100788,22.161597,-1.24751,22.251723,0.159116,0.086403,0.068423,0.017979999999999996,0.07271300000000001,0.09069300000000001,1.202858,0.24727012679814056,0.3965571543560613,1007.0,2
2511.0,0.09685,22.162647,-1.243179,22.248048,0.161119,0.087164,0.068082,0.019082000000000002,0.073955,0.09303700000000001,1.198144,0.25801828114013736,0.37032714863098815,1008.0,2
2512.0,0.105775,22.165535,-1.24961,22.252248,0.160237,0.087091,0.068297,0.018794000000000005,0.07314599999999999,0.09194,1.103847,0.25693466580994445,0.37297162464150446,1009.0,2
2513.0,0.115488,22.161334,-1.246854,22.248048,0.158997,0.086203,0.06836,0.017842999999999998,0.072794,0.090637,0.962403,0.24511298852943195,0.40182147670738044,1010.0,2
2514.0,0.107744,22.159365,-1.250398,22.250017,0.158878,0.085867,0.067751,0.018115999999999993,0.07301099999999999,0.09112699999999999,1.268866,0.24812359612118548,0.39447433115522856,1011.0,2
2515.0,0.108532,22.160547,-1.246591,22.253955,0.159732,0.086807,0.068339,0.018468,0.07292500000000002,0.09139300000000002,1.004836,0.2532430134657049,0.3819808051057286,1012.0,2
2516.0,0.110107,22.162516,-1.24436,22.249754,0.157711,0.085594,0.067441,0.018153000000000002,0.07211699999999999,0.09026999999999999,1.042555,0.25171247122771023,0.3857159702687558,1013.0,2
2517.0,0.09685,22.156215,-1.250004,22.24726,0.15885,0.086135,0.067919,0.01821600000000001,0.07271499999999999,0.090931,1.297155,0.2505088288684748,0.3886533625845997,1014.0,2
2518.0,0.105644,22.154246,-1.251316,22.248835,0.158418,0.086298,0.067735,0.018562999999999996,0.07212,0.090683,1.363162,0.25738689147405047,0.3718680043006448,1015.0,2
2519.0,0.099344,22.156871,-1.247773,22.239515,0.159714,0.086151,0.06763,0.01852100000000001,0.07356299999999999,0.092084,1.141566,0.2517671687238325,0.38558248543119367,1016.0,2
2520.0,0.107351,22.152671,-1.250791,22.245685,0.160191,0.086644,0.068675,0.017969,0.073547,0.091516,1.084988,0.24431663675422852,0.4037649091291815,1017.0,2
2521.0,0.100132,22.15044,-1.247248,22.244503,0.159502,0.086308,0.067735,0.018572999999999992,0.07319400000000001,0.091767,1.316014,0.2537468406311905,0.38075125545332933,1018.0,2
2522.0,0.106432,22.148996,-1.253548,22.245947,0.159686,0.086671,0.067599,0.019071999999999992,0.073015,0.09208699999999999,0.872822,0.26120302399474077,0.3625550399832057,1019.0,2
2523.0,0.099475,22.149915,-1.24856,22.251723,0.160917,0.086481,0.067473,0.019007999999999997,0.074436,0.093444,1.27358,0.2553568789714792,0.3768220864500199,1020.0,2
2524.0,0.109976,22.144533,-1.251973,22.243322,0.159153,0.086639,0.067898,0.018740999999999994,0.072514,0.09125499999999999,1.042555,0.2584430807419154,0.3692904593881561,1021.0,2
2525.0,0.112076,22.147683,-1.25276,22.241746,0.160127,0.086896,0.06783,0.019066,0.07323099999999999,0.09229699999999999,1.17457,0.26035066637535503,0.36463515016072146,1022.0,2
2526.0,0.115882,22.139414,-1.25801,22.241615,0.158905,0.085547,0.067588,0.017959000000000003,0.07335799999999999,0.091317,1.061414,0.24480977112556065,0.40256145438042235,1023.0,2
2527.0,0.107613,22.144533,-1.251973,22.243978,0.160182,0.086713,0.067699,0.019014000000000003,0.07346899999999999,0.092483,1.084988,0.25879951000408336,0.36842062245711027,1024.0,2
2528.0,0.104463,22.142039,-1.25381,22.24214,0.15975,0.086413,0.067893,0.01852000000000001,0.073337,0.09185700000000001,1.061414,0.25252938449371415,0.38372235918332087,1025.0,2
2529.0,0.110763,22.137839,-1.256698,22.246341,0.159208,0.086219,0.067457,0.018762,0.07298899999999998,0.09175099999999999,1.103847,0.25704891080970005,0.3726928189133487,1026.0,2
2530.0,0.111682,22.140595,-1.256304,22.245028,0.159162,0.085694,0.067557,0.018137,0.07346799999999999,0.09160499999999999,1.141566,0.24686602512624375,0.3975433319666627,1027.0,2
2531.0,0.102757,22.138495,-1.249216,22.247391,0.159971,0.086303,0.067247,0.019056000000000003,0.073668,0.092724,1.02841,0.2586705398471542,0.3687353637463563,1028.0,2
2532.0,0.099213,22.141251,-1.252629,22.243978,0.159824,0.086597,0.067426,0.019170999999999994,0.073227,0.092398,1.061414,0.2617987654995356,0.3611011807824335,1029.0,2
2533.0,0.111682,22.143483,-1.256173,22.245028,0.159456,0.086655,0.067557,0.01909799999999999,0.07280099999999999,0.09189899999999998,1.349017,0.26232795802313114,0.3598097290148179,1030.0,2
2534.0,0.108926,22.140858,-1.251448,22.244897,0.161487,0.08708,0.067982,0.019098000000000004,0.07440699999999999,0.09350499999999999,1.061414,0.2566659498978605,0.37362740420031104,1031.0,2
2535.0,0.103938,22.146764,-1.254729,22.251723,0.160642,0.086497,0.068182,0.018314999999999998,0.074145,0.09246,1.084988,0.24701265071615458,0.3971855040140275,1032.0,2
2536.0,0.108926,22.151358,-1.259979,22.249098,0.160292,0.087064,0.068108,0.018956,0.07322799999999999,0.09218399999999999,1.339588,0.2588591951276134,0.3682749657162335,1033.0,2
2537.0,0.113126,22.154246,-1.253023,22.253298,0.160412,0.086466,0.067678,0.018788,0.073946,0.092734,0.858677,0.2540738637132,0.37995318193852845,1034.0,2
2538.0,0.105119,22.163041,-1.254598,22.255136,0.160311,0.086245,0.067599,0.018645999999999996,0.074066,0.092712,0.934114,0.25174504165147765,0.3856364847706225,1035.0,2
2539.0,0.115357,22.163697,-1.258798,22.256712,0.159466,0.086844,0.068565,0.018279000000000004,0.07262199999999999,0.090901,1.462173,0.2516971207468709,0.38575343188193023,1036.0,2
2540.0,0.121395,22.167766,-1.257748,22.253692,0.159383,0.086576,0.067662,0.018914,0.072807,0.091721,1.297155,0.2597791451488847,0.3660299017213444,1037.0,2
2541.0,0.117588,22.169604,-1.258666,22.25658,0.160706,0.08782,0.068014,0.01980599999999999,0.07288599999999999,0.09269199999999998,1.146281,0.2717357004678474,0.33685089065680107,1038.0,2
2542.0,0.116407,22.170391,-1.259454,22.258156,0.160623,0.086644,0.067625,0.019018999999999994,0.07397899999999999,0.09299799999999998,1.169855,0.25708299540416324,0.3726096382034837,1039.0,2
2543.0,0.11982,22.182992,-1.259848,22.264194,0.160586,0.086623,0.06752,0.01910300000000001,0.073963,0.09306600000000001,1.080273,0.2582742956032666,0.3697023659362195,1040.0,2
2544.0,0.111419,22.183124,-1.258666,22.266688,0.160733,0.087127,0.067657,0.01947,0.07360599999999999,0.09307599999999999,1.339588,0.26451288600269,0.3544775881105169,1041.0,2
2545.0,0.11562,22.192968,-1.256041,22.270889,0.158795,0.086229,0.068071,0.018157999999999994,0.07256599999999999,0.09072399999999999,1.150995,0.25022393098791457,0.3893486329352456,1042.0,2
2546.0,0.103675,22.194412,-1.254204,22.274959,0.158409,0.086035,0.067389,0.018645999999999996,0.072374,0.09101999999999999,1.141566,0.2576303972366148,0.3712737480829802,1043.0,2
2547.0,0.109451,22.196644,-1.259716,22.273777,0.159943,0.08613,0.067315,0.018815,0.073813,0.092628,0.943544,0.2548974449291462,0.3779432982578558,1044.0,2
2548.0,0.113126,22.198875,-1.252498,22.27509,0.158666,0.085783,0.067888,0.017894999999999994,0.072883,0.090778,0.985977,0.24552713901542167,0.4008107757746532,1045.0,2
2549.0,0.121263,22.192443,-1.258666,22.273908,0.159429,0.086282,0.067961,0.018321000000000004,0.07314699999999999,0.091468,1.080273,0.25046481106797186,0.3887607844844403,1046.0,2
2550.0,0.119951,22.191131,-1.262735,22.270758,0.159328,0.085941,0.067384,0.018557000000000004,0.073387,0.091944,1.084988,0.2528615032430371,0.38291185010251005,1047.0,2
2551.0,0.113126,22.195987,-1.257091,22.273646,0.158731,0.085893,0.067368,0.018525,0.07283800000000001,0.09136300000000001,1.372591,0.2543280385507763,0.37933288870187987,1048.0,2
2552.0,0.116276,22.199925,-1.255385,22.275615,0.158354,0.085248,0.067195,0.018053,0.07310599999999999,0.09115899999999999,1.259436,0.24693941756603338,0.3973642236235365,1049.0,2
2553.0,0.112338,22.196381,-1.26116,22.270364,0.159245,0.085557,0.067368,0.018188999999999997,0.073688,0.091877,1.221718,0.24683467003216214,0.39761985155050017,1050.0,2
2554.0,0.108794,22.20255,-1.254991,22.27719,0.159512,0.085862,0.068014,0.01784799999999999,0.07365,0.09149799999999998,1.084988,0.2423320796730525,0.4086080609806193,1051.0,2
2555.0,0.115357,22.199006,-1.255648,22.273908,0.161459,0.087217,0.068108,0.019109,0.07424199999999999,0.09335099999999999,0.971833,0.25738453456891563,0.3718737561379569,1052.0,2
2556.0,0.11562,22.19625,-1.256435,22.270758,0.160467,0.086466,0.068108,0.018358,0.074001,0.092359,1.15571,0.24807437636820626,0.3945944480014658,1053.0,2
2557.0,0.118376,22.198219,-1.253023,22.272727,0.159907,0.086917,0.067636,0.019280999999999993,0.07299,0.09227099999999999,0.990692,0.26415585483141746,0.3553488939522944,1054.0,2
2558.0,0.125201,22.196119,-1.258404,22.269183,0.159539,0.086198,0.067751,0.01844699999999999,0.07334099999999999,0.09178799999999998,1.254721,0.2515202748766054,0.38618500999682526,1055.0,2
2559.0,0.109713,22.190868,-1.258404,22.269708,0.159475,0.085914,0.067142,0.01877200000000001,0.073561,0.09233300000000001,0.981262,0.2551861015198066,0.37723885507768873,1056.0,2
2560.0,0.125726,22.191262,-1.260241,22.269183,0.15862,0.085584,0.067557,0.018026999999999987,0.07303600000000002,0.091063,1.221718,0.2468201048783491,0.39765539663626526,1057.0,2
2561.0,0.127432,22.193887,-1.256173,22.265769,0.160531,0.086917,0.06805,0.018866999999999995,0.07361400000000001,0.09248100000000001,1.391451,0.25629287509339116,0.3745378632378107,1058.0,2
2562.0,0.121657,22.195725,-1.255385,22.264719,0.159015,0.085473,0.067573,0.0179,0.073542,0.091442,1.02841,0.24339502060019308,0.4060140391870011,1059.0,2
2563.0,0.120213,22.195462,-1.258929,22.266557,0.159659,0.086445,0.067573,0.018872,0.073214,0.092086,1.188714,0.2577613876937786,0.3709540764135931,1060.0,2
2564.0,0.13242,22.188637,-1.25801,22.266163,0.160706,0.086791,0.067972,0.01881899999999999,0.073915,0.09273399999999998,0.985977,0.2545998160073596,0.3786696376900972,1061.0,2
2565.0,0.119951,22.1973,-1.260766,22.261175,0.159897,0.085542,0.066948,0.018594000000000013,0.074355,0.09294900000000002,1.207573,0.25006724406907327,0.38973101475146055,1062.0,2
2566.0,0.119295,22.188899,-1.258666,22.260125,0.159071,0.085416,0.067252,0.018164,0.07365499999999998,0.09181899999999998,1.066129,0.24660584338003697,0.39817828458042426,1063.0,2
2567.0,0.121263,22.187062,-1.26011,22.261831,0.158639,0.08541,0.067504,0.017906000000000005,0.073229,0.09113500000000001,1.231147,0.24451727434111709,0.40327526924448154,1064.0,2
2568.0,0.122707,22.192575,-1.262473,22.2617,0.159107,0.085909,0.067363,0.018545999999999993,0.073198,0.09174399999999999,0.948259,0.2533641169961337,0.38168526168539807,1065.0,2
2569.0,0.131633,22.186668,-1.26221,22.249754,0.160458,0.086592,0.067861,0.018730999999999998,0.07386599999999999,0.09259699999999998,1.235862,0.2535773755533594,0.3811648213382498,1066.0,2
2570.0,0.120738,22.193625,-1.256304,22.258681,0.160789,0.08666,0.068775,0.017884999999999998,0.07412899999999999,0.09201399999999998,1.099133,0.24126534466477811,0.41121134192391984,1067.0,2
2571.0,0.117588,22.190474,-1.258141,22.253824,0.159778,0.08646,0.068266,0.018194000000000002,0.07331800000000001,0.09151200000000001,1.094418,0.24814850175261527,0.39441355096597897,1068.0,2
2572.0,0.124545,22.177611,-1.259585,22.253036,0.159769,0.086082,0.067993,0.018089000000000008,0.07368699999999999,0.091776,0.91054,0.24548094669417014,0.40092350441738844,1069.0,2
2573.0,0.125726,22.18588,-1.259979,22.252642,0.159842,0.086902,0.067877,0.019024999999999986,0.07294000000000002,0.091965,0.835103,0.2608272439368802,0.36347210097390403,1070.0,2
2574.0,0.126776,22.188637,-1.257354,22.2596,0.159116,0.085935,0.067651,0.018283999999999995,0.07318100000000001,0.091465,0.990692,0.2498428575332731,0.3902786120348072,1071.0,2
2575.0,0.123889,22.186405,-1.26221,22.252248,0.159089,0.086639,0.068024,0.018614999999999993,0.07245000000000001,0.09106500000000001,1.278295,0.2569322714662322,0.3729774678446518,1072.0,2
2576.0,0.125726,22.186668,-1.257748,22.255399,0.158565,0.086481,0.068617,0.017864000000000005,0.07208400000000001,0.08994800000000001,1.108562,0.2478185475480336,0.3952187776495383,1073.0,2
2577.0,0.122182,22.185355,-1.256698,22.249754,0.160237,0.086634,0.068528,0.018105999999999997,0.07360299999999999,0.09170899999999998,1.16514,0.24599206564860604,0.39967615974085524,1074.0,2
2578.0,0.120213,22.174329,-1.25906,22.250279,0.158648,0.086271,0.067993,0.018278000000000003,0.07237700000000001,0.09065500000000001,0.929399,0.2525353007820056,0.38370792095785267,1075.0,2
2579.0,0.125464,22.176167,-1.261816,22.241615,0.160586,0.087332,0.068885,0.018447000000000005,0.073254,0.091701,1.141566,0.25181898846495127,0.38545602352313324,1076.0,2
2580.0,0.129139,22.178005,-1.261423,22.247654,0.158786,0.085757,0.067604,0.018153000000000002,0.07302900000000001,0.09118200000000001,1.03784,0.24856908119950705,0.39338716067153423,1077.0,2
2581.0,0.13347,22.181942,-1.261029,22.244634,0.159282,0.0854,0.067205,0.018195000000000003,0.073882,0.092077,1.264151,0.24626774765507628,0.39900337998928814,1078.0,2
2582.0,0.134651,22.177217,-1.262866,22.240959,0.160504,0.086292,0.067683,0.018609,0.07421200000000001,0.09282100000000001,1.070844,0.25075121609421525,0.3880618360660407,1079.0,2
2583.0,0.131501,22.188768,-1.257616,22.24516,0.158933,0.085836,0.067856,0.017979999999999996,0.073097,0.09107699999999999,0.929399,0.2459711620016963,0.39972717340893915,1080.0,2
2584.0,0.133208,22.183649,-1.256173,22.24004,0.159126,0.085872,0.067924,0.017948000000000006,0.07325399999999999,0.09120199999999999,1.17457,0.2450071667462973,0.4020797262532223,1081.0,2
2585.0,0.12717,22.186799,-1.258273,22.24004,0.158694,0.085153,0.067793,0.01736,0.073541,0.090901,1.014266,0.2360555872834571,0.42392533556321343,1082.0,2
2586.0,0.129532,22.190999,-1.257223,22.233739,0.159319,0.086298,0.067851,0.018447000000000005,0.07302099999999999,0.091468,0.938829,0.25262249732957204,0.38349512480056847,1083.0,2
2587.0,0.140558,22.185486,-1.259585,22.231376,0.15885,0.086035,0.06815,0.017884999999999998,0.07281499999999999,0.09069999999999999,0.905825,0.24561909470446056,0.40058636531559255,1084.0,2
2588.0,0.138589,22.189949,-1.256698,22.233082,0.160348,0.086492,0.06814,0.018351999999999993,0.07385599999999999,0.09220799999999998,1.089703,0.2484801711415302,0.39360413851308207,1085.0,2
2589.0,0.12717,22.195462,-1.252366,22.232951,0.158455,0.085106,0.067279,0.017826999999999996,0.07334900000000001,0.09117600000000001,1.202858,0.24304021813224258,0.40687990605767377,1086.0,2
2590.0,0.132683,22.1952,-1.254204,22.229407,0.160605,0.086665,0.068707,0.017958000000000002,0.07393999999999999,0.091898,1.245292,0.24286931472390152,0.4072969820724557,1087.0,2
