elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
2591.0,0.126776,22.197694,-1.254466,22.234133,0.160201,0.087143,0.068187,0.018956,0.07305800000000001,0.09201400000000001,1.240577,0.2594615310913097,0.36680501326919457,1088.0,2
2592.0,0.133208,22.192706,-1.258404,22.232032,0.159962,0.086208,0.067084,0.019124000000000002,0.07375399999999999,0.09287799999999999,1.367877,0.25929089553250634,0.36722143561873455,1089.0,2
2593.0,0.138458,22.191262,-1.25801,22.229801,0.160357,0.086014,0.067667,0.01834699999999999,0.074343,0.09269,1.193429,0.24678521467771422,0.397740543363162,1090.0,2
2594.0,0.135701,22.189031,-1.25381,22.229013,0.15908,0.085867,0.067725,0.018142000000000005,0.073213,0.091355,1.146281,0.24779413773322048,0.3952783478382351,1091.0,2
2595.0,0.136489,22.192443,-1.258141,22.229932,0.159962,0.086214,0.068071,0.018142999999999992,0.073748,0.09189099999999999,1.391451,0.24601011539139506,0.39963211079611294,1092.0,2
2596.0,0.133995,22.188768,-1.258666,22.226387,0.160219,0.08665,0.067741,0.01890900000000001,0.073569,0.092478,1.28301,0.2570205246703821,0.372762093002009,1093.0,2
2597.0,0.135964,22.19205,-1.25801,22.226125,0.160991,0.087122,0.067924,0.019198000000000007,0.07386899999999999,0.093067,1.075559,0.25988899417896316,0.36576182400342483,1094.0,2
2598.0,0.133864,22.179711,-1.260635,22.224681,0.160017,0.086839,0.06793,0.018908999999999995,0.07317799999999999,0.09208699999999999,1.03784,0.2583938015004304,0.3694107214113044,1095.0,2
2599.0,0.131239,22.182205,-1.25696,22.222449,0.159576,0.086618,0.068119,0.018499,0.072958,0.091457,1.301869,0.2535533655888924,0.3812234157243546,1096.0,2
2600.0,0.13347,22.184305,-1.255123,22.224287,0.160219,0.087253,0.068339,0.018914,0.072966,0.09188,1.009551,0.25921306892156726,0.3674113651997156,1097.0,2
2601.0,0.141345,22.180761,-1.257616,22.220743,0.159613,0.086413,0.06772,0.018693,0.0732,0.091893,1.250006,0.25536536386114944,0.3768013797595924,1098.0,2
2602.0,0.140033,22.184043,-1.254991,22.222712,0.159649,0.086271,0.068134,0.018137,0.07337800000000001,0.09151500000000001,1.004836,0.24716880851469764,0.3968044134733201,1099.0,2
2603.0,0.13767,22.180105,-1.258929,22.220874,0.15885,0.085683,0.067798,0.017884999999999998,0.073167,0.091052,1.136851,0.24443745899846925,0.40347005216515675,1100.0,2
2604.0,0.137802,22.179711,-1.260241,22.223368,0.158565,0.085253,0.067557,0.01769599999999999,0.07331200000000002,0.091008,1.051984,0.24137601789587093,0.41094125280975136,1101.0,2
2605.0,0.134914,22.173279,-1.259191,22.218117,0.15851,0.085568,0.067027,0.018541000000000002,0.072942,0.09148300000000001,1.113277,0.2541847744128977,0.3796825133013396,1102.0,2
2606.0,0.137933,22.175117,-1.256829,22.221399,0.157977,0.08508,0.067462,0.01761800000000001,0.072897,0.09051500000000001,1.160425,0.24168015583417937,0.4101990286464946,1103.0,2
2607.0,0.135964,22.172098,-1.257616,22.218248,0.159144,0.085458,0.067426,0.018032000000000006,0.073686,0.09171800000000001,1.202858,0.24471073595071052,0.4028031417548912,1104.0,2
2608.0,0.149352,22.176429,-1.258798,22.21838,0.158988,0.085353,0.067604,0.017749,0.07363499999999999,0.09138399999999999,0.896396,0.241036992775273,0.41176861633387574,1105.0,2
2609.0,0.14502,22.171048,-1.260504,22.227438,0.159429,0.085788,0.067147,0.018641000000000005,0.07364099999999998,0.09228199999999999,1.009551,0.2531300073327722,0.3822565874790995,1106.0,2
2610.0,0.129139,22.175773,-1.256304,22.222187,0.159686,0.085783,0.067431,0.018351999999999993,0.073903,0.09225499999999999,1.014266,0.24832214765100663,0.3939897821249284,1107.0,2
2611.0,0.142527,22.175904,-1.256304,22.2256,0.158565,0.085001,0.067305,0.01769599999999999,0.07356400000000002,0.09126000000000001,1.278295,0.24054917419968713,0.4129590983108993,1108.0,2
2612.0,0.142527,22.168685,-1.257223,22.226256,0.158951,0.085111,0.067189,0.017922000000000007,0.07384,0.09176200000000001,1.27358,0.24271068918351602,0.40768409493854074,1109.0,2
2613.0,0.136095,22.166847,-1.257879,22.22258,0.159603,0.085458,0.067867,0.01759100000000001,0.07414499999999999,0.091736,1.259436,0.23724813206376624,0.421015025995673,1110.0,2
2614.0,0.135964,22.174854,-1.25801,22.225075,0.159925,0.085248,0.06721,0.018038,0.07467700000000001,0.092715,1.000122,0.24154369426069253,0.41053205213498567,1111.0,2
2615.0,0.139245,22.171179,-1.259323,22.221662,0.159796,0.085626,0.067536,0.018089999999999995,0.07417,0.09226,1.122707,0.2438958622642272,0.40479177541063915,1112.0,2
2616.0,0.137408,22.165666,-1.261423,22.223368,0.160439,0.086161,0.067877,0.018283999999999995,0.074278,0.09256199999999999,0.853963,0.24615301767659764,0.3992833692689892,1113.0,2
2617.0,0.143314,22.165272,-1.256173,22.221662,0.158832,0.085484,0.067888,0.017596,0.073348,0.090944,1.014266,0.23989420441996484,0.41455749935029795,1114.0,2
2618.0,0.147514,22.166585,-1.257616,22.221136,0.159998,0.085515,0.067583,0.01793199999999999,0.07448300000000001,0.092415,1.117992,0.24074969120885006,0.4124697526864354,1115.0,2
2619.0,0.153815,22.157396,-1.254204,22.216542,0.160926,0.086397,0.067882,0.018515000000000004,0.07452900000000001,0.09304400000000002,0.858677,0.2484234536428284,0.393742553004382,1116.0,2
2620.0,0.146727,22.153065,-1.25276,22.219561,0.16032,0.085809,0.067888,0.017920999999999992,0.074511,0.09243199999999999,0.952974,0.24051159544771303,0.4130508062309809,1117.0,2
2621.0,0.144889,22.164747,-1.252498,22.222187,0.160513,0.086518,0.067777,0.018740999999999994,0.07399499999999999,0.09273599999999999,1.250006,0.2532704470511919,0.3819138556480369,1118.0,2
2622.0,0.143445,22.162384,-1.252629,22.225731,0.159649,0.085668,0.06772,0.017947999999999992,0.07398100000000002,0.09192900000000001,1.278295,0.24259955124219387,0.4079553181406268,1119.0,2
2623.0,0.155127,22.161203,-1.250266,22.221924,0.158437,0.085116,0.067972,0.017143999999999993,0.073321,0.09046499999999999,1.099133,0.23381795368375102,0.4293861002920536,1120.0,2
2624.0,0.153946,22.161466,-1.254204,22.223237,0.159015,0.085473,0.067583,0.01788999999999999,0.073542,0.09143199999999999,1.235862,0.24325904572834928,0.4063458749192992,1121.0,2
2625.0,0.141083,22.15149,-1.251185,22.216148,0.159732,0.085557,0.067636,0.017920999999999992,0.07417500000000002,0.09209600000000001,1.344303,0.24160105694564263,0.4103920631185676,1122.0,2
2626.0,0.157621,22.160284,-1.251054,22.226125,0.160596,0.085594,0.068061,0.017533000000000007,0.07500199999999999,0.09253499999999999,1.103847,0.2337639827740225,0.4295178119539931,1123.0,2
2627.0,0.154077,22.163566,-1.24646,22.229407,0.158749,0.084623,0.067037,0.017586000000000004,0.074126,0.091712,0.929399,0.23724149095471292,0.42103123308788126,1124.0,2
2628.0,0.150402,22.158578,-1.252891,22.230851,0.159778,0.085589,0.067688,0.017901,0.074189,0.09209,0.976548,0.241285887585928,0.41116120857802385,1125.0,2
2629.0,0.160508,22.161072,-1.24646,22.235051,0.161174,0.086277,0.068302,0.017975000000000005,0.074897,0.09287200000000001,1.023696,0.23999305722449202,0.4143162570359262,1126.0,2
2630.0,0.147383,22.16606,-1.24226,22.237414,0.159365,0.08519,0.067342,0.017848000000000003,0.074175,0.09202300000000001,1.240577,0.24061691113028474,0.41279379178283493,1127.0,2
2631.0,0.14187,22.158972,-1.243573,22.23899,0.158979,0.08477,0.067867,0.016903,0.07420900000000001,0.09111200000000001,0.971833,0.2277725373938822,0.4441394522488743,1128.0,2
2632.0,0.140558,22.156871,-1.24541,22.244109,0.160789,0.08635,0.06815,0.018199999999999994,0.07443899999999999,0.09263899999999999,1.066129,0.24449220849005907,0.40333644043684036,1129.0,2
2633.0,0.156046,22.165141,-1.241604,22.250673,0.159355,0.085059,0.067378,0.017681000000000002,0.074296,0.091977,1.042555,0.23797730729369965,0.4192355325266406,1130.0,2
2634.0,0.142264,22.158315,-1.238716,22.250804,0.159613,0.085615,0.067788,0.017826999999999996,0.07399800000000001,0.091825,1.15571,0.2409086609278503,0.4120817998801385,1131.0,2
2635.0,0.146989,22.166979,-1.245016,22.257237,0.159236,0.085363,0.067604,0.017758999999999997,0.073873,0.09163199999999999,1.301869,0.24039580908032593,0.4133333735428014,1132.0,2
2636.0,0.142789,22.169079,-1.241998,22.2596,0.15908,0.085678,0.068061,0.017617000000000008,0.073402,0.091019,1.217003,0.24000381455798822,0.41429000462921406,1133.0,2
2637.0,0.139639,22.166191,-1.24436,22.262619,0.159126,0.085463,0.067462,0.018001000000000003,0.07366299999999999,0.091664,1.075559,0.24436631190269337,0.40364368092690905,1134.0,2
2638.0,0.145546,22.164222,-1.242785,22.270758,0.159172,0.085851,0.067903,0.017947999999999992,0.07332100000000001,0.091269,1.066129,0.24478328468945185,0.40262609239627745,1135.0,2
2639.0,0.148302,22.170391,-1.237273,22.270364,0.159107,0.085594,0.068208,0.017386,0.073513,0.090899,1.268866,0.23649917022607939,0.4228428070886209,1136.0,2
2640.0,0.15539,22.17131,-1.23701,22.27719,0.160366,0.086109,0.068061,0.01804800000000001,0.074257,0.09230500000000001,0.839818,0.24304452045570857,0.40686940658348003,1137.0,2
2641.0,0.147908,22.166322,-1.238585,22.274959,0.159135,0.084707,0.067121,0.017586000000000004,0.074428,0.092014,1.103847,0.23627886979537555,0.423380432561305,1138.0,2
2642.0,0.152108,22.172623,-1.238454,22.285592,0.158969,0.084912,0.067809,0.017103000000000007,0.074057,0.09116,1.136851,0.23094061411326267,0.43640801596291356,1139.0,2
2643.0,0.148039,22.169866,-1.240685,22.28336,0.15953,0.086056,0.067972,0.01808399999999999,0.07347400000000001,0.091558,1.117992,0.24612453215379362,0.39935288589504947,1140.0,2
2644.0,0.145546,22.164878,-1.237666,22.285986,0.159337,0.085946,0.067783,0.018163,0.07339100000000001,0.09155400000000001,1.160425,0.24747928929583599,0.39604671011257064,1141.0,2
2645.0,0.140427,22.169604,-1.233073,22.290711,0.159613,0.085657,0.067877,0.01777999999999999,0.07395600000000001,0.091736,1.316014,0.24040996795435168,0.41329881995016227,1142.0,2
2646.0,0.147777,22.170523,-1.236354,22.289661,0.158675,0.085148,0.068082,0.017065999999999998,0.07352700000000001,0.090593,1.212288,0.23210205635948203,0.4335736096268751,1143.0,2
2647.0,0.141083,22.166979,-1.240291,22.289792,0.159208,0.084843,0.066974,0.017868999999999996,0.07436499999999999,0.09223399999999998,1.075559,0.24028453863324636,0.4136049201145252,1144.0,2
2648.0,0.152239,22.170523,-1.232154,22.2978,0.158951,0.085164,0.067562,0.017602000000000007,0.073787,0.09138900000000001,1.094418,0.23854827343199442,0.4178421356140398,1145.0,2
2649.0,0.148433,22.173935,-1.231367,22.29885,0.160724,0.08529,0.06741,0.017880000000000007,0.075434,0.09331400000000001,1.108562,0.23702525352952883,0.4215589431225605,1146.0,2
2650.0,0.156177,22.17131,-1.237142,22.295568,0.160311,0.08551,0.067436,0.018074000000000007,0.074801,0.09287500000000001,1.15571,0.2416245554931687,0.4103347168043514,1147.0,2
2651.0,0.142264,22.167504,-1.23701,22.298194,0.158336,0.085017,0.067709,0.01730799999999999,0.07331900000000001,0.090627,0.957688,0.23606110201854866,0.4239118772960151,1148.0,2
2652.0,0.154602,22.169473,-1.233467,22.304364,0.160173,0.085972,0.068182,0.01779,0.074201,0.091991,1.240577,0.23975095010916148,0.41490709996757147,1149.0,2
2653.0,0.147252,22.172754,-1.232285,22.304233,0.159971,0.085794,0.067851,0.017943,0.074177,0.09212000000000001,0.745522,0.2418911267491709,0.4096841711061233,1150.0,2
2654.0,0.153815,22.163828,-1.233073,22.301607,0.159438,0.085526,0.067079,0.018447000000000005,0.07391199999999999,0.092359,0.952974,0.24957720563365046,0.39092691411777525,1151.0,2
2655.0,0.152239,22.170391,-1.226904,22.312897,0.158777,0.085248,0.067846,0.017402,0.073529,0.090931,1.080273,0.2366653066775466,0.4224373644484737,1152.0,2
2656.0,0.153027,22.165535,-1.230448,22.309352,0.159135,0.084775,0.067599,0.017175999999999997,0.07436,0.09153599999999999,1.28301,0.23098129395785422,0.4363087400758562,1153.0,2
2657.0,0.152502,22.166454,-1.227954,22.313422,0.158712,0.085295,0.067489,0.017806000000000002,0.073417,0.091223,1.009551,0.24252908006211016,0.408127297384526,1154.0,2
2658.0,0.15854,22.162384,-1.226773,22.316966,0.159952,0.085274,0.068014,0.017259999999999998,0.07467800000000001,0.091938,1.259436,0.23112253779509628,0.43596404585751825,1155.0,2
2659.0,0.152108,22.161334,-1.22651,22.312897,0.160816,0.085951,0.067625,0.018325999999999995,0.07486499999999999,0.09319099999999998,1.169855,0.24478401410520126,0.40262431231583995,1156.0,2
2660.0,0.153158,22.160153,-1.224542,22.318147,0.159374,0.085983,0.068014,0.017969,0.07339099999999998,0.09135999999999998,1.080273,0.2448359494222804,0.4024975683539491,1157.0,2
2661.0,0.154077,22.162384,-1.220867,22.319592,0.15908,0.085179,0.067347,0.017832,0.073901,0.091733,1.250006,0.24129252252983682,0.4111450165313546,1158.0,2
2662.0,0.151583,22.152409,-1.224804,22.318673,0.160467,0.085962,0.067966,0.017995999999999998,0.074505,0.092501,0.901111,0.24153759428770835,0.4105469386281646,1159.0,2
2663.0,0.154733,22.15149,-1.22441,22.316703,0.159888,0.086271,0.068208,0.018062999999999996,0.073617,0.09168,1.160425,0.24536118883968588,0.40121576382386814,1160.0,2
2664.0,0.151583,22.148339,-1.225854,22.318935,0.160081,0.085605,0.067368,0.018237000000000003,0.074476,0.092713,1.146281,0.24486754299985233,0.40242046677034515,1161.0,2
2665.0,0.168252,22.144664,-1.222442,22.312503,0.159714,0.086271,0.067573,0.018698000000000006,0.073443,0.092141,1.160425,0.2545885300364905,0.3786971801937764,1162.0,2
2666.0,0.158146,22.145452,-1.218898,22.327468,0.161018,0.086639,0.067888,0.01875099999999999,0.074379,0.09312999999999999,1.207573,0.2520973379940843,0.3847767338971737,1163.0,2
2667.0,0.155652,22.146502,-1.223229,22.326024,0.159631,0.085531,0.067756,0.017775,0.0741,0.091875,1.306584,0.2398753053265138,0.41460362106698023,1164.0,2
2668.0,0.155258,22.151752,-1.222442,22.32668,0.160375,0.085799,0.068056,0.017742999999999995,0.07457599999999999,0.09231899999999998,1.17457,0.23791517491988143,0.41938716158490563,1165.0,2
2669.0,0.157883,22.146108,-1.222442,22.32773,0.160743,0.085836,0.067651,0.018184999999999993,0.074907,0.093092,1.103847,0.24276445773482128,0.4075528771160486,1166.0,2
2670.0,0.157752,22.145189,-1.221654,22.327993,0.160495,0.086434,0.068455,0.017978999999999995,0.074061,0.09204,1.27358,0.24275606923928592,0.4075733485643471,1167.0,2
2671.0,0.166021,22.14322,-1.225329,22.331144,0.158547,0.084549,0.067142,0.017407000000000006,0.073998,0.091405,1.193429,0.23523290855281836,0.42593301680111983,1168.0,2
2672.0,0.167334,22.141645,-1.220473,22.332456,0.15863,0.084649,0.067111,0.017537999999999998,0.07398099999999999,0.09151899999999999,0.943544,0.23705766267470466,0.4214798512118513,1169.0,2
2673.0,0.166809,22.137576,-1.220735,22.336263,0.15863,0.085132,0.067977,0.017155000000000004,0.073498,0.090653,1.198144,0.2334045361161377,0.43039501259646407,1170.0,2
2674.0,0.157227,22.137182,-1.217717,22.335082,0.158032,0.084885,0.067489,0.01739600000000001,0.073147,0.09054300000000001,1.202858,0.2378192158363866,0.4196213420059671,1171.0,2
2675.0,0.156965,22.134163,-1.217979,22.340858,0.159089,0.08499,0.067541,0.017448999999999992,0.07409900000000001,0.091548,1.136851,0.23547908232118744,0.4253322495299937,1172.0,2
2676.0,0.15959,22.13482,-1.216929,22.337313,0.16032,0.085263,0.067011,0.018252000000000004,0.07505699999999998,0.09330899999999999,1.099133,0.24317194702763206,0.40655843228922195,1173.0,2
2677.0,0.16274,22.12655,-1.213385,22.334819,0.159512,0.085384,0.067735,0.017648999999999998,0.07412799999999999,0.09177699999999998,1.089703,0.23808496000215842,0.418972814754887,1174.0,2
2678.0,0.159458,22.133507,-1.216142,22.342958,0.159557,0.085673,0.067699,0.017974000000000004,0.073884,0.09185800000000001,1.301869,0.24326994653853964,0.406319272369261,1175.0,2
2679.0,0.157096,22.129963,-1.213779,22.342433,0.159126,0.084796,0.066974,0.01782199999999999,0.07433,0.09215199999999998,0.787955,0.2397653738009712,0.41487190010844155,1176.0,2
2680.0,0.156702,22.129963,-1.215223,22.341252,0.158207,0.084576,0.067315,0.017261,0.07363099999999999,0.09089199999999999,1.141566,0.23442253368100827,0.42791067146169537,1177.0,2
2681.0,0.160902,22.131801,-1.211417,22.337051,0.158317,0.084754,0.067289,0.017464999999999994,0.07356300000000002,0.09102800000000001,1.02841,0.23741232124408665,0.4206143355140549,1178.0,2
2682.0,0.157358,22.126944,-1.212467,22.342171,0.158087,0.084108,0.067305,0.016803,0.073979,0.090782,1.235862,0.2271289537712895,0.4457100662880875,1179.0,2
2683.0,0.163265,22.12235,-1.210235,22.343746,0.158207,0.084413,0.067321,0.017091999999999996,0.07379399999999998,0.09088599999999998,1.103847,0.23161460803577477,0.4347631880339845,1180.0,2
2684.0,0.16169,22.119593,-1.217454,22.342564,0.157426,0.08383,0.067489,0.01634100000000001,0.07359600000000001,0.08993700000000002,1.080273,0.222033506800549,0.458145094569371,1181.0,2
2685.0,0.161165,22.12865,-1.216142,22.343352,0.157573,0.08445,0.067326,0.017124,0.073123,0.090247,1.000122,0.2341775614025491,0.4285085065933849,1182.0,2
2686.0,0.157752,22.120775,-1.212467,22.340858,0.158528,0.084838,0.067688,0.01715,0.07369,0.09084,1.169855,0.23272855572593665,0.43204468833992915,1183.0,2
2687.0,0.163527,22.115787,-1.213779,22.339283,0.158519,0.085195,0.067305,0.017890000000000003,0.07332399999999999,0.09121399999999999,1.160425,0.24398227071258105,0.4045809025460618,1184.0,2
2688.0,0.168121,22.124975,-1.213517,22.342564,0.159309,0.086109,0.068119,0.017990000000000006,0.0732,0.09119000000000001,1.198144,0.24576166992254211,0.40023842196945725,1185.0,2
2689.0,0.169434,22.120643,-1.21286,22.338757,0.159291,0.08498,0.067478,0.017502000000000004,0.07431099999999999,0.09181299999999999,1.353732,0.2355205081278933,0.425231153182427,1186.0,2
2690.0,0.162871,22.122218,-1.205773,22.333769,0.158308,0.084292,0.067237,0.017055,0.074016,0.091071,1.29244,0.23042003863977195,0.43767843851319654,1187.0,2
2691.0,0.167727,22.119724,-1.209448,22.34007,0.159089,0.084765,0.067573,0.017192,0.07432400000000002,0.09151600000000001,1.141566,0.2313084426505213,0.43551036001835386,1188.0,2
2692.0,0.164052,22.115393,-1.208398,22.337576,0.158299,0.084775,0.067662,0.017113000000000003,0.07352399999999999,0.090637,1.268866,0.2327507650459028,0.43199048828182374,1189.0,2
2693.0,0.167727,22.114737,-1.205248,22.346371,0.159309,0.085195,0.067326,0.01786900000000001,0.074114,0.09198300000000001,1.212288,0.241098293193011,0.41161901759747366,1190.0,2
2694.0,0.169959,22.115918,-1.202229,22.341252,0.15828,0.084838,0.06773,0.017107999999999998,0.07344200000000001,0.09055,1.075559,0.23294255408956602,0.4315224425547879,1191.0,2
2695.0,0.165234,22.113555,-1.211154,22.342696,0.15772,0.084654,0.067468,0.017185999999999993,0.073066,0.090252,1.099133,0.23520878098183848,0.4259918981964551,1192.0,2
2696.0,0.169434,22.110667,-1.207217,22.34729,0.158611,0.084744,0.067499,0.017244999999999996,0.073867,0.091112,1.226432,0.2334569773108788,0.4302670340808491,1193.0,2
2697.0,0.177572,22.109092,-1.208267,22.346109,0.15862,0.085211,0.067441,0.017769999999999994,0.07340900000000002,0.09117900000000001,1.193429,0.24206511374472128,0.4092595698449055,1194.0,2
2698.0,0.174028,22.11513,-1.207217,22.353329,0.159769,0.085846,0.068371,0.017475000000000004,0.07392299999999999,0.091398,1.02841,0.23639142903522545,0.42310574079453933,1195.0,2
2699.0,0.176259,22.107517,-1.207742,22.353197,0.158189,0.0852,0.067011,0.018188999999999997,0.072989,0.091178,1.207573,0.24919852034525272,0.39185106508980416,1196.0,2
2700.0,0.17429,22.110011,-1.20551,22.352016,0.15896,0.085358,0.067909,0.017449000000000006,0.07360199999999999,0.09105099999999999,1.132136,0.23706914120348369,0.4214518387860887,1197.0,2
2701.0,0.16904,22.119856,-1.205904,22.353066,0.158446,0.084943,0.06762,0.017323000000000005,0.073503,0.090826,0.882251,0.23567424902046155,0.424855960906253,1198.0,2
2702.0,0.16799,22.119856,-1.20446,22.352672,0.159273,0.085258,0.066943,0.018314999999999998,0.074015,0.09233,1.316014,0.2474464980544747,0.39612673449827174,1199.0,2
2703.0,0.177703,22.120381,-1.197242,22.353723,0.158997,0.085741,0.06804,0.017700999999999995,0.073256,0.090957,1.094418,0.24162878632758636,0.41032439179342706,1200.0,2
2704.0,0.174815,22.117756,-1.205642,22.346109,0.159824,0.085458,0.067888,0.017570000000000002,0.07436599999999999,0.09193599999999999,1.17457,0.23626070703403398,0.42342475731872964,1201.0,2
2705.0,0.17849,22.124319,-1.200129,22.352016,0.158832,0.084486,0.067132,0.01735400000000001,0.074346,0.0917,1.415025,0.2334189678130928,0.43035979320142104,1202.0,2
2706.0,0.185316,22.120643,-1.203148,22.352016,0.158777,0.084644,0.067567,0.017076999999999995,0.074133,0.09121,1.231147,0.23035314430625614,0.4378416887508898,1203.0,2
2707.0,0.173896,22.1255,-1.198817,22.354904,0.158473,0.084948,0.067562,0.017386,0.07352500000000001,0.090911,1.099133,0.23646057177053012,0.42293700351321817,1204.0,2
2708.0,0.176784,22.11723,-1.204854,22.347815,0.159447,0.085211,0.067536,0.017674999999999996,0.07423600000000001,0.091911,0.91054,0.2380888236324204,0.4189633858761542,1205.0,2
2709.0,0.177703,22.117756,-1.198948,22.35346,0.159548,0.085358,0.067667,0.017691,0.07418999999999999,0.09188099999999999,1.009551,0.23845210335485437,0.418076830948113,1206.0,2
2710.0,0.174815,22.121168,-1.198817,22.344927,0.158455,0.085568,0.067714,0.01785400000000001,0.07288700000000001,0.09074100000000002,1.150995,0.2449511579409506,0.4022164112354205,1207.0,2
2711.0,0.182428,22.121037,-1.199473,22.349259,0.158363,0.084759,0.067237,0.017521999999999996,0.073604,0.091126,1.226432,0.23805447999456553,0.4190471987605705,1208.0,2
2712.0,0.17744,22.122612,-1.199867,22.347684,0.158721,0.084602,0.067084,0.017517999999999992,0.074119,0.091637,1.023696,0.2363464651915811,0.4232154714365347,1209.0,2
2713.0,0.182034,22.123269,-1.198686,22.34519,0.159337,0.085153,0.06762,0.017533000000000007,0.074184,0.091717,1.231147,0.23634157848621698,0.4232273970477233,1210.0,2
2714.0,0.174815,22.121956,-1.195142,22.345321,0.159438,0.085778,0.068287,0.017490999999999993,0.07366,0.091151,1.367877,0.23745265472909668,0.42051590488968327,1211.0,2
2715.0,0.175865,22.121562,-1.197767,22.345452,0.159254,0.084943,0.067489,0.01745400000000001,0.074311,0.09176500000000001,1.113277,0.23487458283991833,0.42680748186756245,1212.0,2
2716.0,0.179934,22.121037,-1.198161,22.346896,0.158372,0.084077,0.06741,0.016667,0.07429500000000001,0.09096200000000002,0.952974,0.22433240012921285,0.4525348304018225,1213.0,2
2717.0,0.185053,22.116049,-1.196717,22.345977,0.158409,0.084381,0.066769,0.017612000000000003,0.074028,0.09164,1.41974,0.23790676626727367,0.4194076822249173,1214.0,2
2718.0,0.181772,22.12655,-1.194223,22.350178,0.158179,0.084282,0.066969,0.017312999999999995,0.07389699999999999,0.09120999999999999,1.268866,0.2342823892392216,0.42825268269389716,1215.0,2
2719.0,0.182953,22.12235,-1.193961,22.351753,0.158969,0.086046,0.068187,0.017859,0.072923,0.090782,1.004836,0.24489879874938292,0.40234418962888974,1216.0,2
2720.0,0.179278,22.119987,-1.197111,22.342302,0.158731,0.085148,0.06773,0.017418000000000003,0.07358300000000001,0.09100100000000001,1.344303,0.23670906718851925,0.4223305704430267,1217.0,2
2721.0,0.17534,22.128388,-1.195929,22.351753,0.157711,0.084838,0.067216,0.017622,0.072873,0.09049499999999999,1.325443,0.2418146389658863,0.4098708333859543,1218.0,2
2722.0,0.181115,22.133113,-1.195273,22.345977,0.159291,0.085038,0.06794,0.017098000000000002,0.07425299999999999,0.09135099999999999,1.02841,0.2302636894982089,0.4380599960111462,1219.0,2
2723.0,0.183609,22.12865,-1.190548,22.346634,0.159199,0.085452,0.067657,0.017795000000000005,0.07374700000000001,0.09154200000000001,1.03784,0.24129467917774045,0.41113975340569975,1220.0,2
2724.0,0.185316,22.132457,-1.192386,22.345452,0.157803,0.084523,0.06742,0.017103000000000007,0.07328,0.090383,1.150995,0.2333892823514964,0.4304322381815403,1221.0,2
2725.0,0.189384,22.133113,-1.194617,22.351228,0.15919,0.085221,0.067951,0.017270000000000008,0.073969,0.091239,1.132136,0.23347302960659738,0.4302278597449398,1222.0,2
2726.0,0.189384,22.14007,-1.191729,22.345059,0.157885,0.083961,0.067195,0.01676599999999999,0.073924,0.09068999999999999,1.04727,0.22679742982752774,0.44651912379379266,1223.0,2
2727.0,0.194503,22.138364,-1.189236,22.345584,0.157141,0.08435,0.067709,0.01664099999999999,0.07279100000000001,0.089432,1.17457,0.22861028684470802,0.4420949921311519,1224.0,2
2728.0,0.185709,22.139151,-1.193436,22.348997,0.157996,0.083846,0.067058,0.016787999999999997,0.07415,0.09093799999999999,1.344303,0.22640288060848807,0.44748198941191986,1225.0,2
2729.0,0.17849,22.141908,-1.190679,22.344665,0.158675,0.084854,0.067998,0.016855999999999996,0.07382100000000001,0.09067700000000001,1.188714,0.22833301725772795,0.4427716462451944,1226.0,2
2730.0,0.183478,22.139545,-1.192123,22.351097,0.159126,0.085274,0.067268,0.018006000000000008,0.07385199999999999,0.091858,1.099133,0.24380864690669318,0.40500461747213545,1227.0,2
2731.0,0.18269,22.144139,-1.195536,22.352016,0.157885,0.084481,0.067226,0.017255000000000006,0.073404,0.090659,1.27358,0.23506573121721963,0.426340999635226,1228.0,2
2732.0,0.185578,22.141383,-1.191729,22.347553,0.158317,0.084471,0.067772,0.016699000000000006,0.07384600000000001,0.09054500000000001,0.872822,0.2261297005971807,0.4481486632456375,1229.0,2
2733.0,0.190697,22.145452,-1.189761,22.349522,0.157812,0.085452,0.06805,0.017402,0.07236000000000001,0.08976200000000001,1.150995,0.24048866101905722,0.4131067758584911,1230.0,2
2734.0,0.188466,22.147421,-1.194879,22.347028,0.159116,0.084885,0.067814,0.017071000000000003,0.074231,0.09130200000000001,1.169855,0.2299682077810109,0.4387810953633833,1231.0,2
2735.0,0.192797,22.148208,-1.191204,22.349259,0.158528,0.084896,0.067363,0.017532999999999993,0.073632,0.091165,1.188714,0.23811334591827024,0.4189035412109432,1232.0,2
2736.0,0.192272,22.155428,-1.188186,22.343221,0.158032,0.085321,0.067972,0.01734899999999999,0.07271100000000001,0.09006,1.179284,0.23859885575970935,0.41771869351381186,1233.0,2
2737.0,0.192928,22.160547,-1.183723,22.342564,0.157352,0.083888,0.067609,0.016279000000000002,0.07346399999999999,0.08974299999999999,1.367877,0.22158851153610568,0.4592310697017127,1234.0,2
2738.0,0.183084,22.159628,-1.184642,22.348865,0.15795,0.084497,0.067263,0.017234,0.073453,0.090687,1.193429,0.234623029378931,0.4274213778455982,1235.0,2
2739.0,0.186366,22.162253,-1.190286,22.340727,0.159116,0.085027,0.068203,0.016824000000000006,0.074089,0.09091300000000001,1.136851,0.2270751788365502,0.4458412996888367,1236.0,2
2740.0,0.174421,22.164222,-1.187136,22.344402,0.15908,0.08456,0.067447,0.017113000000000003,0.07452,0.091633,1.033125,0.2296399672575516,0.4395821399460701,1237.0,2
2741.0,0.186366,22.171441,-1.188448,22.343746,0.159208,0.08541,0.068092,0.017318,0.07379799999999999,0.09111599999999999,1.349017,0.23466442634724052,0.42732035187581685,1238.0,2
2742.0,0.189384,22.168816,-1.184248,22.341514,0.160201,0.086025,0.068056,0.017969,0.074176,0.092145,1.316014,0.24224490071046278,0.40882081422318295,1239.0,2
2743.0,0.194372,22.171441,-1.185036,22.338101,0.158234,0.085269,0.06773,0.017539,0.07296500000000002,0.09050400000000001,0.990692,0.24037222816106124,0.41339092087861684,1240.0,2
2744.0,0.200279,22.180892,-1.188317,22.338232,0.157977,0.085269,0.067919,0.017350000000000004,0.07270800000000001,0.09005800000000001,0.990692,0.23862245389154027,0.4176611041721138,1241.0,2
2745.0,0.194241,22.177348,-1.181623,22.334294,0.15908,0.085043,0.067536,0.017506999999999995,0.074037,0.091544,0.981262,0.23645965585240003,0.4229392387377071,1242.0,2
2746.0,0.201329,22.176167,-1.185954,22.332194,0.158391,0.085221,0.067877,0.017344,0.07317,0.090514,1.014266,0.2370337975427423,0.42153809214588367,1243.0,2
2747.0,0.200279,22.174198,-1.184379,22.329306,0.158832,0.085484,0.067982,0.017502000000000004,0.073348,0.09085,1.245292,0.2386126600226316,0.4176850053210339,1244.0,2
2748.0,0.196078,22.181942,-1.184379,22.329437,0.159374,0.08572,0.067762,0.017958000000000002,0.07365399999999998,0.09161199999999999,1.306584,0.24381236847464538,0.4049955352850375,1245.0,2
2749.0,0.200804,22.179711,-1.182017,22.331406,0.158528,0.084271,0.06688,0.017391000000000004,0.074257,0.09164800000000001,1.160425,0.23419698887661938,0.42846109540632227,1246.0,2
2750.0,0.199097,22.186274,-1.178079,22.329043,0.159107,0.085983,0.067998,0.017985,0.073124,0.091109,1.080273,0.24594871794871798,0.39978194631407094,1247.0,2
2751.0,0.209991,22.178136,-1.178211,22.328912,0.15874,0.085363,0.067037,0.018325999999999995,0.073377,0.09170299999999999,1.117992,0.24974788083621788,0.3905103950208193,1248.0,2
2752.0,0.20461,22.180236,-1.181754,22.325368,0.158694,0.085206,0.066901,0.018305000000000002,0.073488,0.091793,1.207573,0.24908489705942388,0.3921283535751534,1249.0,2
2753.0,0.187809,22.171179,-1.183461,22.322742,0.157472,0.084098,0.067315,0.016783000000000006,0.073374,0.090157,1.117992,0.2287291311754686,0.4418049621058049,1250.0,2
2754.0,0.192666,22.167897,-1.182411,22.324317,0.159521,0.085631,0.067919,0.017712000000000006,0.07389,0.091602,1.117992,0.23970442949750315,0.4150206297766257,1251.0,2
2755.0,0.207629,22.168948,-1.180179,22.321036,0.158345,0.084817,0.066827,0.017990000000000006,0.07352800000000001,0.09151800000000002,1.212288,0.24466537012607276,0.402913853399152,1252.0,2
2756.0,0.198703,22.169341,-1.182017,22.321036,0.157738,0.084465,0.067279,0.017185999999999993,0.07327299999999999,0.09045899999999998,1.150995,0.23454431312607465,0.42761347852608533,1253.0,2
2757.0,0.200541,22.170916,-1.179129,22.322348,0.158602,0.085211,0.066628,0.01858299999999999,0.073391,0.09197399999999999,1.188714,0.25320198386745135,0.38208093453845193,1254.0,2
2758.0,0.215504,22.168422,-1.180573,22.320773,0.157729,0.084744,0.066932,0.017811999999999995,0.07298500000000001,0.090797,1.240577,0.24404680349656088,0.40442341547996785,1255.0,2
2759.0,0.215373,22.170785,-1.185167,22.317622,0.158694,0.084822,0.067326,0.017495999999999998,0.07387200000000001,0.091368,1.051984,0.23683889919185624,0.4220137258869785,1256.0,2
2760.0,0.203691,22.168554,-1.180836,22.316047,0.159061,0.084849,0.066974,0.017874999999999988,0.07421200000000001,0.092087,1.17457,0.24086076563405312,0.4121986844903265,1257.0,2
2761.0,0.199097,22.172885,-1.175323,22.319592,0.158418,0.084219,0.067084,0.017134999999999997,0.074199,0.091334,0.981262,0.23092991913746627,0.4364341161906776,1258.0,2
2762.0,0.195553,22.171835,-1.177029,22.319592,0.157913,0.084051,0.067247,0.016804,0.073862,0.090666,1.27358,0.2275022677118449,0.4447990236582141,1259.0,2
2763.0,0.206316,22.161203,-1.180967,22.308696,0.158391,0.084497,0.0673,0.017197000000000004,0.073894,0.091091,1.080273,0.23272210569050686,0.43206042913233556,1260.0,2
2764.0,0.203429,22.165403,-1.176504,22.31329,0.157408,0.084318,0.0672,0.017118000000000008,0.07308999999999999,0.090208,1.264151,0.23420120124228716,0.4284508154668958,1261.0,2
2765.0,0.203954,22.170654,-1.182411,22.310665,0.159631,0.085641,0.067363,0.01827799999999999,0.07399,0.09226799999999999,1.000122,0.24703004419456404,0.3971430566296914,1262.0,2
2766.0,0.198835,22.173673,-1.178867,22.31329,0.157619,0.084455,0.066937,0.017518000000000006,0.073164,0.09068200000000001,1.188714,0.23943142212806676,0.41568688229175044,1263.0,2
2767.0,0.197128,22.161334,-1.175323,22.310402,0.157435,0.08372,0.066638,0.017082,0.07371499999999999,0.09079699999999999,1.04727,0.23172716913560154,0.434488491728095,1264.0,2
2768.0,0.206579,22.162516,-1.175979,22.307121,0.158106,0.083625,0.066937,0.01668800000000001,0.07448099999999999,0.091169,1.183999,0.2240541338846971,0.45321391677837586,1265.0,2
2769.0,0.208679,22.169998,-1.176111,22.312503,0.158133,0.084072,0.066916,0.01715599999999999,0.074061,0.09121699999999999,1.136851,0.23164375793254288,0.4346920500567296,1266.0,2
2770.0,0.212091,22.167635,-1.177554,22.311453,0.158574,0.08415,0.066985,0.017165,0.07442399999999999,0.09158899999999999,1.306584,0.23063486731609004,0.4371541664167571,1267.0,2
2771.0,0.208154,22.16711,-1.173486,22.307777,0.158078,0.083478,0.066869,0.016609,0.0746,0.091209,0.943544,0.22263776624978215,0.4566704480106698,1268.0,2
2772.0,0.197522,22.164222,-1.179786,22.309221,0.157849,0.08351,0.06679,0.01672,0.07433899999999999,0.09105899999999999,1.146281,0.22491256389561476,0.45111898741799583,1269.0,2
2773.0,0.199491,22.164485,-1.172567,22.308565,0.158097,0.084413,0.066617,0.017796000000000006,0.07368399999999999,0.09147999999999999,1.316014,0.24151455520119441,0.41060316366475524,1270.0,2
2774.0,0.207366,22.156478,-1.176373,22.304889,0.159218,0.084528,0.066985,0.017543000000000003,0.07468999999999999,0.092233,1.29244,0.23487434898448278,0.42680805257293364,1271.0,2
2775.0,0.20881,22.159628,-1.173748,22.302789,0.157885,0.084014,0.066806,0.017208,0.07387099999999999,0.091079,1.103847,0.2329434697855751,0.43152020787236745,1272.0,2
2776.0,0.210385,22.158709,-1.172304,22.298063,0.159557,0.085332,0.067678,0.017654000000000003,0.074225,0.091879,1.122707,0.23784118772397816,0.4195677213824647,1273.0,2
2777.0,0.220492,22.159365,-1.175848,22.301476,0.156553,0.083263,0.066827,0.016436000000000006,0.07329,0.089726,1.344303,0.22425673002142155,0.4527194972104137,1274.0,2
2778.0,0.202904,22.162909,-1.173223,22.296356,0.158262,0.084439,0.06742,0.017019000000000006,0.07382300000000001,0.09084200000000002,1.056699,0.23053478543563072,0.4373984081920326,1275.0,2
2779.0,0.209466,22.15464,-1.173223,22.298325,0.157601,0.084261,0.066958,0.017303,0.07333999999999999,0.09064299999999999,0.948259,0.23592533507860544,0.4242432055872428,1276.0,2
2780.0,0.208023,22.148865,-1.170467,22.298456,0.158547,0.08414,0.067153,0.016987000000000002,0.07440699999999999,0.09139399999999999,1.202858,0.22829534458660367,0.44286358336740406,1277.0,2
2781.0,0.209335,22.145845,-1.176111,22.293206,0.157665,0.084187,0.066796,0.017391000000000004,0.073478,0.090869,1.193429,0.23667986771730704,0.42240182940272286,1278.0,2
2782.0,0.212879,22.148471,-1.165873,22.294387,0.157968,0.083636,0.066733,0.016903,0.074332,0.091235,1.146281,0.22739563854546435,0.4450592435578943,1279.0,2
2783.0,0.209204,22.144402,-1.16758,22.287561,0.158032,0.084234,0.067195,0.017039,0.073798,0.090837,1.240577,0.23088388731554624,0.43654645314771034,1280.0,2
2784.0,0.212748,22.137576,-1.171517,22.288611,0.158354,0.083946,0.067247,0.016699000000000006,0.07440799999999999,0.091107,1.127421,0.22442177693558585,0.452316713498375,1281.0,2
2785.0,0.211173,22.132194,-1.172961,22.287561,0.157573,0.08403,0.06637,0.017659999999999995,0.073543,0.09120299999999999,1.28301,0.24012835853366685,0.4139860650791176,1282.0,2
2786.0,0.21196,22.136132,-1.169811,22.29058,0.15828,0.08394,0.066302,0.017638,0.07434,0.091978,1.188714,0.23725804065051587,0.4209908448870937,1283.0,2
2787.0,0.211698,22.132982,-1.170205,22.289399,0.157307,0.083883,0.066276,0.017606999999999998,0.073424,0.091031,0.924685,0.23979570990806942,0.4147978672803351,1284.0,2
2788.0,0.209204,22.123137,-1.171648,22.283098,0.159374,0.084885,0.067636,0.017249,0.07448899999999999,0.09173799999999999,1.061414,0.23156128339374418,0.43489332253161483,1285.0,2
2789.0,0.21196,22.126025,-1.16968,22.284016,0.157986,0.084864,0.067179,0.017684999999999992,0.07312199999999999,0.09080699999999998,1.349017,0.24185276862273147,0.40977778102686824,1286.0,2
2790.0,0.211435,22.131013,-1.167842,22.283229,0.158051,0.083547,0.066523,0.017023999999999997,0.074504,0.091528,0.905825,0.22849473189718808,0.4423769946814098,1287.0,2
2791.0,0.216423,22.124712,-1.169417,22.288348,0.157729,0.083074,0.066208,0.016865999999999992,0.07465500000000001,0.091521,1.235862,0.22591620231461623,0.44866968862318335,1288.0,2
2792.0,0.21091,22.118018,-1.173092,22.279947,0.158731,0.084177,0.067373,0.016804,0.07455400000000001,0.09135800000000001,0.948259,0.22539065119710278,0.449952253832294,1289.0,2
2793.0,0.208548,22.123662,-1.16968,22.280603,0.158666,0.084497,0.066496,0.018001000000000003,0.074169,0.09217,0.91054,0.24269920453013352,0.40771212231090515,1290.0,2
2794.0,0.20461,22.123531,-1.167842,22.280078,0.158308,0.084387,0.067699,0.01668800000000001,0.073921,0.09060900000000001,1.193429,0.2257514677633182,0.449071710038784,1291.0,2
2795.0,0.21196,22.114999,-1.167186,22.281916,0.159098,0.085116,0.067294,0.01782199999999999,0.07398199999999999,0.09180399999999998,1.245292,0.24089317816255076,0.41211958432289253,1292.0,2
2796.0,0.220623,22.115787,-1.170467,22.281128,0.157307,0.084198,0.067184,0.017014,0.07310900000000001,0.09012300000000001,1.183999,0.2327178224593079,0.43207088201338806,1293.0,2
2797.0,0.221017,22.113686,-1.167842,22.279422,0.158942,0.084465,0.067478,0.016987000000000002,0.074477,0.091464,0.952974,0.22808077553102932,0.4433872218803111,1294.0,2
2798.0,0.214717,22.118937,-1.168498,22.278765,0.157839,0.084093,0.066922,0.017171000000000006,0.073746,0.09091700000000001,1.179284,0.2328365899629816,0.4317810394783641,1295.0,2
2799.0,0.214717,22.109092,-1.165217,22.283623,0.157601,0.083993,0.06668,0.017312999999999995,0.07360799999999999,0.09092099999999999,1.188714,0.23520221712018907,0.4260079167725904,1296.0,2
2800.0,0.214192,22.115655,-1.167055,22.282047,0.158427,0.083977,0.066775,0.017201999999999995,0.07445000000000002,0.09165200000000001,1.042555,0.23105129548293496,0.4361379069871968,1297.0,2
2801.0,0.223379,22.107123,-1.166136,22.278765,0.158749,0.084581,0.067326,0.017255000000000006,0.074168,0.091423,1.061414,0.23264436624465756,0.4322501459939295,1298.0,2
2802.0,0.220754,22.112899,-1.166661,22.277453,0.159208,0.084334,0.06688,0.01745400000000001,0.07487399999999998,0.092328,1.278295,0.2331085141903174,0.4311174302843711,1299.0,2
2803.0,0.225742,22.117887,-1.169548,22.27719,0.159291,0.084387,0.067321,0.017065999999999998,0.07490399999999998,0.09196999999999998,1.188714,0.22783525799345838,0.4439863876729838,1300.0,2
2804.0,0.218785,22.113161,-1.170205,22.276534,0.158308,0.084376,0.066407,0.017969000000000013,0.073932,0.09190100000000001,1.009551,0.24304437801793533,0.40686975419140314,1301.0,2
2805.0,0.215373,22.112636,-1.169548,22.279291,0.158097,0.083079,0.066302,0.016777,0.07501799999999999,0.09179499999999999,1.278295,0.22363667870806067,0.4542326825426848,1302.0,2
2806.0,0.216948,22.111061,-1.167711,22.275877,0.157904,0.084024,0.066806,0.017217999999999997,0.07387999999999999,0.09109799999999998,1.16514,0.23305044598746633,0.4312591410604508,1303.0,2
2807.0,0.21301,22.111849,-1.162198,22.277978,0.158795,0.084329,0.06689,0.017438999999999996,0.07446599999999999,0.09190499999999999,0.957688,0.2341842695422133,0.4284921359183651,1304.0,2
2808.0,0.216685,22.11618,-1.163773,22.279422,0.158179,0.083179,0.066832,0.016347,0.07499999999999998,0.09134699999999998,1.042555,0.21795709390541465,0.46809325219484776,1305.0,2
2809.0,0.219179,22.114737,-1.162198,22.276534,0.158675,0.083237,0.066391,0.016846,0.075438,0.092284,1.099133,0.22330624743169977,0.4550390734815294,1306.0,2
2810.0,0.228367,22.110667,-1.165348,22.279422,0.158014,0.08362,0.066801,0.016819,0.07439399999999999,0.09121299999999999,1.212288,0.22607702130519527,0.44827722281841653,1307.0,2
2811.0,0.221017,22.103579,-1.169417,22.277847,0.158721,0.08456,0.067021,0.017539,0.074161,0.0917,0.957688,0.23649577950972192,0.42285108185902687,1308.0,2
2812.0,0.219967,22.101348,-1.165611,22.277715,0.158014,0.084234,0.067084,0.01715,0.07377999999999998,0.09092999999999998,1.231147,0.23244466732627644,0.43273749513367543,1309.0,2
2813.0,0.219835,22.105417,-1.162198,22.274171,0.159585,0.084387,0.067363,0.017023999999999997,0.075198,0.092222,1.301869,0.22638598917538794,0.44752321159508024,1310.0,2
2814.0,0.221279,22.100298,-1.162461,22.276796,0.158299,0.084324,0.066864,0.01745999999999999,0.073975,0.09143499999999999,1.080273,0.23602249378176693,0.424006097590923,1311.0,2
2815.0,0.219967,22.100823,-1.166923,22.272858,0.1593,0.084786,0.067216,0.017570000000000002,0.074514,0.092084,1.27358,0.2357914513856271,0.4245699379658052,1312.0,2
2816.0,0.20566,22.104367,-1.164823,22.270233,0.158391,0.084271,0.067252,0.017018999999999992,0.07412,0.091139,1.254721,0.22961104140526964,0.4396527311607863,1313.0,2
2817.0,0.226792,22.100429,-1.161542,22.272202,0.158189,0.083914,0.066895,0.017019000000000006,0.074275,0.091294,1.207573,0.22913188647746255,0.4408220702026038,1314.0,2
2818.0,0.227054,22.093997,-1.164692,22.270364,0.159622,0.08456,0.066544,0.01801599999999999,0.07506200000000002,0.09307800000000001,0.952974,0.24001172348560523,0.41427070352782747,1315.0,2
2819.0,0.224561,22.094654,-1.162592,22.266163,0.159116,0.084602,0.067079,0.017522999999999997,0.07451400000000001,0.09203700000000001,1.080273,0.23516070589814123,0.42610922156942577,1316.0,2
2820.0,0.221017,22.091109,-1.159573,22.268132,0.157536,0.083673,0.066423,0.01725,0.07386300000000001,0.09111300000000001,1.221718,0.23353731181631104,0.43007098418517775,1317.0,2
2821.0,0.220229,22.09216,-1.156948,22.263932,0.159181,0.083988,0.066586,0.017401999999999987,0.075193,0.09259499999999998,1.217003,0.23142803947123425,0.43521849360183396,1318.0,2
2822.0,0.224561,22.076933,-1.159836,22.264851,0.160081,0.085169,0.066475,0.01869399999999999,0.074912,0.093606,1.297155,0.2495428029847955,0.3910108710137883,1319.0,2
2823.0,0.223904,22.088484,-1.159573,22.261569,0.158106,0.083463,0.066202,0.017261,0.074643,0.091904,1.188714,0.23124430630727183,0.4356668796027485,1320.0,2
2824.0,0.218392,22.088747,-1.158655,22.25763,0.158299,0.083431,0.066643,0.01678800000000001,0.07486799999999999,0.091656,1.311299,0.2242316579625748,0.4527806835523813,1321.0,2
2825.0,0.222461,22.077327,-1.163117,22.258812,0.158832,0.083956,0.066775,0.017181000000000002,0.074876,0.092057,1.108562,0.22945630834568695,0.44003034474071534,1322.0,2
2826.0,0.221017,22.074045,-1.161673,22.260387,0.158786,0.084082,0.066906,0.01717600000000001,0.074704,0.09188000000000002,1.179284,0.22991767619302603,0.4389044136373832,1323.0,2
2827.0,0.208285,22.075358,-1.160361,22.257105,0.15942,0.084108,0.066649,0.017459000000000002,0.075312,0.092771,1.179284,0.23181920783928406,0.43426387867847693,1324.0,2
2828.0,0.221936,22.077327,-1.15603,22.257762,0.160357,0.084481,0.066281,0.018199999999999994,0.075876,0.09407599999999999,1.042555,0.23986188172964132,0.4146363802748976,1325.0,2
2829.0,0.240311,22.075358,-1.159967,22.251854,0.159337,0.084891,0.067116,0.017775,0.07444600000000001,0.09222100000000001,1.179284,0.238760460461805,0.4173243102433183,1326.0,2
2830.0,0.224167,22.08389,-1.158786,22.253298,0.159659,0.084749,0.066717,0.018032000000000006,0.07490999999999999,0.092942,1.297155,0.2407123119435064,0.412560973775449,1327.0,2
2831.0,0.221673,22.077196,-1.15813,22.251067,0.159126,0.083909,0.066643,0.017266000000000004,0.07521699999999999,0.092483,0.943544,0.22954611927995966,0.43981116838306455,1328.0,2
2832.0,0.216029,22.073258,-1.160623,22.254349,0.158133,0.084339,0.066664,0.017674999999999996,0.073794,0.091469,0.872822,0.23951487228131982,0.4154832289083008,1329.0,2
2833.0,0.220754,22.078246,-1.16023,22.249098,0.158207,0.083667,0.066255,0.01741200000000001,0.07453999999999998,0.09195199999999999,1.132136,0.23358956815712179,0.4299434567907039,1330.0,2
2834.0,0.228892,22.07247,-1.155636,22.246604,0.158593,0.083473,0.067273,0.016200000000000006,0.07512,0.09132000000000001,1.160425,0.21565208130882182,0.4737184499433351,1331.0,2
2835.0,0.219967,22.081265,-1.159442,22.249623,0.158198,0.083452,0.06584,0.017612000000000003,0.074746,0.09235800000000001,1.132136,0.2356214965149103,0.4249846991508477,1332.0,2
2836.0,0.222461,22.07969,-1.154455,22.243716,0.159962,0.084439,0.06699,0.017449000000000006,0.07552299999999999,0.092972,1.17457,0.23103913987606597,0.4361675717675506,1333.0,2
2837.0,0.214323,22.077721,-1.157211,22.248048,0.159337,0.083631,0.06616,0.017471,0.07570600000000001,0.09317700000000001,1.221718,0.23077126289510874,0.43682130398245467,1334.0,2
2838.0,0.217998,22.074964,-1.154848,22.245816,0.158446,0.083063,0.065725,0.017337999999999992,0.075383,0.092721,1.217003,0.22999575506738817,0.4387138684278188,1335.0,2
2839.0,0.21091,22.064857,-1.152092,22.241484,0.158813,0.083783,0.067137,0.016645999999999994,0.07503000000000001,0.09167600000000001,0.957688,0.2218549666137995,0.4585808075272968,1336.0,2
2840.0,0.232305,22.070633,-1.154192,22.240565,0.159989,0.083174,0.066271,0.016903,0.076815,0.093718,1.160425,0.22004530306186215,0.46299714579500306,1337.0,2
2841.0,0.222854,22.068401,-1.159048,22.237808,0.159576,0.083578,0.066622,0.016956,0.075998,0.092954,1.198144,0.22310819879208937,0.45552239524873983,1338.0,2
2842.0,0.215504,22.079821,-1.154717,22.237414,0.159245,0.083053,0.066155,0.016897999999999996,0.076192,0.09308999999999999,1.160425,0.22177890357381908,0.4587664332552749,1339.0,2
2843.0,0.219048,22.071158,-1.152223,22.23597,0.159925,0.084366,0.067121,0.017244999999999996,0.07555900000000002,0.09280400000000001,1.334873,0.22822922181048164,0.44302495068136805,1340.0,2
2844.0,0.220623,22.074308,-1.152486,22.234658,0.159374,0.084114,0.066916,0.01719799999999999,0.07526,0.09245799999999998,1.103847,0.22851144683169228,0.44233620322886924,1341.0,2
2845.0,0.218129,22.072602,-1.154192,22.231245,0.158675,0.083069,0.066376,0.016693,0.075606,0.092299,1.396165,0.2207864351184414,0.46118847265275476,1342.0,2
2846.0,0.223773,22.071289,-1.155111,22.232557,0.159714,0.084093,0.066271,0.017822000000000005,0.075621,0.093443,1.03784,0.23567215889555956,0.42486106168787563,1343.0,2
2847.0,0.224429,22.075489,-1.157736,22.233345,0.159034,0.084056,0.066617,0.01743900000000001,0.074978,0.09241700000000001,1.349017,0.23258512383467383,0.43239472232802334,1344.0,2
2848.0,0.227448,22.070108,-1.157473,22.225862,0.159236,0.083688,0.066675,0.017013,0.07554799999999999,0.09256099999999999,1.127421,0.22519159750625425,0.4504380283461705,1345.0,2
2849.0,0.223773,22.076933,-1.15498,22.229407,0.15851,0.083615,0.066691,0.016923999999999995,0.07489500000000002,0.09181900000000001,1.287725,0.2259666737876521,0.4485465170548787,1346.0,2
2850.0,0.223773,22.072339,-1.151436,22.224943,0.15885,0.083568,0.066402,0.017166,0.07528199999999999,0.09244799999999999,1.141566,0.22801960601995142,0.4435365011495438,1347.0,2
2851.0,0.224823,22.077983,-1.153667,22.226256,0.158685,0.083562,0.066092,0.01747,0.075123,0.092593,1.264151,0.23254885256376126,0.4324832394457926,1348.0,2
2852.0,0.222854,22.076146,-1.155898,22.221268,0.158988,0.083872,0.066848,0.017023999999999997,0.07511599999999999,0.09213999999999999,1.278295,0.22663311900102506,0.44692011114312913,1349.0,2
2853.0,0.218654,22.07759,-1.15498,22.224812,0.158143,0.083363,0.065982,0.017381000000000008,0.07478,0.092161,1.226432,0.23242534868482645,0.43278464072348644,1350.0,2
2854.0,0.221673,22.077327,-1.153405,22.223762,0.159824,0.084177,0.066475,0.017701999999999996,0.07564699999999999,0.09334899999999999,1.250006,0.2340048646362098,0.428929959154043,1351.0,2
2855.0,0.220885,22.080215,-1.155636,22.221268,0.158988,0.084534,0.066229,0.018305000000000002,0.07445399999999999,0.092759,1.023696,0.24585319991941446,0.4000150503778718,1352.0,2
2856.0,0.216817,22.08389,-1.148942,22.225206,0.158363,0.08309,0.065761,0.017328999999999997,0.075273,0.092602,1.28301,0.2302122910965273,0.43818542967421703,1353.0,2
2857.0,0.217735,22.080084,-1.155636,22.221662,0.158795,0.084486,0.066444,0.018042000000000002,0.07430899999999999,0.09235099999999999,0.971833,0.24279370205894235,0.40748150869643773,1354.0,2
2858.0,0.223511,22.072995,-1.15288,22.222187,0.158124,0.084003,0.066806,0.01719699999999999,0.07412099999999999,0.09131799999999998,1.306584,0.2320093899247186,0.43379975460368003,1355.0,2
2859.0,0.217867,22.07969,-1.14763,22.222712,0.158703,0.084019,0.066601,0.017418000000000003,0.07468400000000001,0.09210200000000002,0.938829,0.23321952199236792,0.4308465246767045,1356.0,2
2860.0,0.233223,22.076408,-1.153667,22.222449,0.158639,0.08341,0.066071,0.017338999999999993,0.075229,0.092568,0.91054,0.23047986175727758,0.43753244500912736,1357.0,2
2861.0,0.225348,22.072339,-1.149598,22.217461,0.158152,0.082953,0.06626,0.016693,0.07519899999999999,0.09189199999999999,1.27358,0.22198138297872344,0.45827229856192575,1358.0,2
2862.0,0.221804,22.079821,-1.150386,22.223499,0.15817,0.082575,0.066496,0.016078999999999996,0.07559500000000001,0.091674,1.136851,0.21269643896502452,0.4809314572311212,1359.0,2
2863.0,0.226004,22.073389,-1.148155,22.219955,0.158804,0.084003,0.066638,0.01736499999999999,0.074801,0.092166,0.915255,0.23214619929948382,0.43346588233415795,1360.0,2
