elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
2864.0,0.226529,22.077852,-1.150255,22.222712,0.159879,0.084565,0.066407,0.018158000000000007,0.07531399999999999,0.093472,1.212288,0.24109407156608922,0.41162932013824516,1361.0,2
2865.0,0.219967,22.075883,-1.150911,22.217592,0.159061,0.084681,0.067121,0.017560000000000006,0.07438,0.09194000000000001,1.226432,0.2360817950820775,0.42386137753972575,1362.0,2
2866.0,0.221279,22.079033,-1.147761,22.217067,0.159989,0.084807,0.066759,0.018047999999999995,0.075182,0.09323,1.127421,0.24005426758708742,0.4141668780718526,1363.0,2
2867.0,0.224036,22.079952,-1.149992,22.215623,0.158547,0.083315,0.066491,0.016824000000000006,0.075232,0.092056,1.056699,0.2236252708253028,0.4542605225625178,1364.0,2
2868.0,0.245036,22.084546,-1.147236,22.221268,0.159502,0.084019,0.066911,0.017107999999999998,0.07548300000000001,0.092591,1.339588,0.2266440570187059,0.4468934177912046,1365.0,2
2869.0,0.230073,22.094391,-1.14448,22.218511,0.159236,0.083421,0.066418,0.01700299999999999,0.075815,0.09281799999999998,1.099133,0.22426664556294174,0.45269529912927664,1366.0,2
2870.0,0.226398,22.090978,-1.149205,22.212079,0.159934,0.084376,0.067709,0.016667,0.07555799999999999,0.09222499999999999,1.254721,0.2205825910877593,0.4616859376054976,1367.0,2
2871.0,0.223117,22.095704,-1.14448,22.216542,0.159649,0.084334,0.066139,0.018195000000000003,0.07531500000000001,0.09351000000000001,1.193429,0.24158213394232303,0.41043824318535993,1368.0,2
2872.0,0.224036,22.096754,-1.149861,22.22048,0.159622,0.084455,0.06657,0.017884999999999998,0.07516700000000001,0.09305200000000001,1.16514,0.23793369518944224,0.419341964357442,1369.0,2
2873.0,0.224429,22.102135,-1.14973,22.212866,0.15908,0.083835,0.066612,0.017223000000000002,0.07524499999999999,0.092468,1.386736,0.22888924328203497,0.4414142213945853,1370.0,2
2874.0,0.236111,22.109749,-1.148023,22.22153,0.159162,0.083751,0.067447,0.016304000000000013,0.07541099999999999,0.091715,1.198144,0.21619901341961512,0.4723837061407383,1371.0,2
2875.0,0.230205,22.118937,-1.145661,22.219692,0.159429,0.083547,0.066523,0.017023999999999997,0.07588199999999999,0.09290599999999999,1.089703,0.22434537379913813,0.45250316920441247,1372.0,2
2876.0,0.225217,22.120512,-1.142773,22.219955,0.158437,0.08456,0.066528,0.018031999999999992,0.073877,0.09190899999999999,1.221718,0.24407807466363454,0.4043471007132393,1373.0,2
2877.0,0.230073,22.123531,-1.146055,22.220874,0.158124,0.083736,0.066664,0.017072000000000004,0.07438799999999998,0.09145999999999999,1.344303,0.2294962964954497,0.4399327568792243,1374.0,2
2878.0,0.234405,22.123794,-1.146711,22.221005,0.159576,0.084691,0.067993,0.016698000000000005,0.074885,0.091583,1.254721,0.22297892797051527,0.4558378702858561,1375.0,2
2879.0,0.239524,22.122875,-1.144348,22.216936,0.158767,0.084108,0.066607,0.017501000000000003,0.07465899999999999,0.09215999999999999,1.29244,0.2344093222609162,0.4279429128692547,1376.0,2
2880.0,0.24543,22.119331,-1.148286,22.219036,0.159475,0.084129,0.066864,0.01726499999999999,0.07534600000000001,0.092611,1.075559,0.22913984631106726,0.4408026448692508,1377.0,2
2881.0,0.232567,22.123531,-1.147761,22.217067,0.157986,0.082801,0.066239,0.016561999999999993,0.07518499999999999,0.09174699999999998,1.113277,0.2202803713457292,0.46242348056510174,1378.0,2
2882.0,0.235717,22.125762,-1.145005,22.212604,0.159153,0.084318,0.067016,0.017301999999999998,0.07483499999999998,0.09213699999999998,1.042555,0.23119888823560855,0.4357777187516705,1379.0,2
2883.0,0.236636,22.123137,-1.146448,22.211554,0.159585,0.084313,0.066706,0.017606999999999998,0.075272,0.092879,1.136851,0.23390857279502605,0.4291649516434658,1380.0,2
2884.0,0.231123,22.114211,-1.150386,22.209059,0.159218,0.083951,0.066533,0.017418000000000003,0.075267,0.092685,1.311299,0.23141308391348253,0.435254991436994,1381.0,2
2885.0,0.238867,22.121037,-1.146842,22.212079,0.159585,0.084413,0.066906,0.01750700000000001,0.075172,0.09267900000000001,1.004836,0.23288946829313728,0.43165199416894784,1382.0,2
2886.0,0.240049,22.109486,-1.150911,22.208272,0.159613,0.083898,0.067,0.016897999999999996,0.075715,0.092613,1.301869,0.2231760790321728,0.45535673898540807,1383.0,2
2887.0,0.246874,22.11513,-1.147892,22.216279,0.160531,0.084455,0.067116,0.017339000000000007,0.076076,0.09341500000000001,1.146281,0.22791382415184624,0.44379465328596834,1384.0,2
2888.0,0.245561,22.113293,-1.151305,22.213129,0.159319,0.084187,0.067237,0.016949999999999993,0.07513199999999999,0.09208199999999998,1.070844,0.22559993611329235,0.4494415108363198,1385.0,2
2889.0,0.242411,22.11618,-1.14763,22.208797,0.15987,0.084702,0.067415,0.017286999999999997,0.07516800000000001,0.09245500000000001,1.089703,0.22997512272346304,0.4387642200028016,1386.0,2
2890.0,0.242542,22.115524,-1.153405,22.212472,0.161174,0.085011,0.067767,0.01724400000000001,0.07616300000000001,0.09340700000000002,1.132136,0.2264061761462109,0.44747394691731235,1387.0,2
2891.0,0.246086,22.115787,-1.150123,22.210897,0.15829,0.08393,0.066754,0.01717600000000001,0.07435999999999998,0.09153599999999999,1.127421,0.23098129395785444,0.43630874007585563,1388.0,2
2892.0,0.242805,22.110667,-1.155242,22.209059,0.159989,0.084544,0.067646,0.016897999999999996,0.075445,0.092343,1.089703,0.22397476340694003,0.45340761404208507,1389.0,2
2893.0,0.237817,22.118149,-1.155898,22.211554,0.159631,0.084534,0.067027,0.017506999999999995,0.075097,0.09260399999999999,1.316014,0.2331220538496364,0.43108438783539316,1390.0,2
2894.0,0.244774,22.117099,-1.151305,22.209584,0.159355,0.08446,0.067142,0.017318,0.074895,0.092213,1.099133,0.2312273018585772,0.4357083775913724,1391.0,2
2895.0,0.243986,22.111849,-1.159442,22.215886,0.158887,0.083683,0.066932,0.016750999999999988,0.07520400000000001,0.091955,0.971833,0.22273784987700268,0.4564262019725641,1392.0,2
2896.0,0.246611,22.115918,-1.16023,22.213523,0.159245,0.083862,0.067111,0.016751000000000002,0.07538299999999999,0.092134,0.971833,0.22220895680781072,0.4577169229458061,1393.0,2
2897.0,0.240967,22.118674,-1.157867,22.211291,0.159567,0.083825,0.066339,0.017486,0.07574199999999999,0.09322799999999999,1.070844,0.23085961739038596,0.4366056819469669,1394.0,2
2898.0,0.235586,22.116312,-1.154323,22.215098,0.159208,0.084817,0.066785,0.018032000000000006,0.07439099999999998,0.09242299999999999,1.018981,0.2423916550166686,0.4084626721487882,1395.0,2
2899.0,0.253174,22.120512,-1.157605,22.218511,0.159539,0.08424,0.066932,0.01730799999999999,0.07529899999999999,0.09260699999999998,1.235862,0.22985391766268248,0.4390600111997851,1396.0,2
2900.0,0.256718,22.112111,-1.155636,22.213654,0.159805,0.085043,0.066717,0.018325999999999995,0.07476200000000001,0.093088,1.245292,0.2451212498160854,0.4018013157021212,1397.0,2
2901.0,0.249368,22.124844,-1.153405,22.220218,0.160632,0.085363,0.067142,0.018221,0.075269,0.09349,1.179284,0.24207519596120633,0.4092349650069297,1398.0,2
2902.0,0.247399,22.119987,-1.160886,22.215623,0.158924,0.084796,0.067378,0.017418000000000003,0.07412800000000001,0.09154600000000002,1.391451,0.23496877065655816,0.42657762408071975,1399.0,2
2903.0,0.257374,22.123006,-1.159836,22.218642,0.158924,0.084276,0.066927,0.017349000000000003,0.074648,0.09199700000000001,1.066129,0.23240766788570513,0.43282778929089805,1400.0,2
2904.0,0.248974,22.115524,-1.159311,22.21838,0.159879,0.084387,0.06773,0.016657000000000005,0.07549199999999999,0.092149,1.330158,0.22064297352072387,0.4615385791370611,1401.0,2
2905.0,0.256587,22.119462,-1.158655,22.220611,0.160936,0.085794,0.068008,0.017785999999999996,0.075142,0.092928,1.136851,0.23669536749930128,0.4223640034320948,1402.0,2
2906.0,0.257505,22.123531,-1.158261,22.219692,0.159907,0.084339,0.066475,0.01786399999999999,0.075568,0.09343199999999999,1.183999,0.23639323002818605,0.423101345616152,1403.0,2
2907.0,0.25488,22.122612,-1.16653,22.222187,0.159438,0.08436,0.067053,0.017307000000000003,0.07507799999999999,0.092385,1.051984,0.23051718856138206,0.4374413519475462,1404.0,2
2908.0,0.255799,22.125762,-1.163642,22.223762,0.160265,0.084135,0.067079,0.017056,0.07612999999999999,0.09318599999999999,1.212288,0.22403488723384699,0.45326088668092124,1405.0,2
2909.0,0.255274,22.123137,-1.163248,22.223368,0.159695,0.084633,0.067168,0.017464999999999994,0.075062,0.092527,1.17457,0.2326712228394814,0.43218460463551855,1406.0,2
2910.0,0.251468,22.126288,-1.166792,22.227438,0.160044,0.085305,0.067468,0.017837000000000006,0.07473899999999999,0.09257599999999999,1.094418,0.23865400053518876,0.41758411712697296,1407.0,2
2911.0,0.260262,22.124712,-1.162855,22.225731,0.158694,0.084224,0.066843,0.017380999999999994,0.07447000000000001,0.091851,1.367877,0.233392864336453,0.43042349663551016,1408.0,2
2912.0,0.250286,22.123269,-1.165611,22.227569,0.159548,0.08477,0.067756,0.017014,0.074778,0.091792,1.03784,0.2275237700423916,0.4447465489508926,1409.0,2
2913.0,0.256718,22.131144,-1.165742,22.23177,0.159107,0.08382,0.067205,0.016615000000000005,0.07528699999999999,0.091902,1.344303,0.2206858994793328,0.4614338217894981,1410.0,2
2914.0,0.262362,22.126813,-1.167711,22.229144,0.159824,0.083993,0.066727,0.017266000000000004,0.075831,0.093097,1.150995,0.22768751978056762,0.44434693089246435,1411.0,2
2915.0,0.260131,22.123794,-1.172304,22.229144,0.159245,0.084245,0.066407,0.017838000000000007,0.075,0.092838,1.226432,0.2378368288422822,0.4195783588824673,1412.0,2
2916.0,0.25698,22.133376,-1.169286,22.232163,0.159346,0.084849,0.066638,0.01821099999999999,0.074497,0.09270799999999998,1.320729,0.24444951542323273,0.40344062943074976,1413.0,2
2917.0,0.264331,22.136001,-1.172567,22.22665,0.159392,0.084287,0.066727,0.017560000000000006,0.075105,0.09266500000000001,1.094418,0.23380289191276335,0.42942285733206864,1414.0,2
2918.0,0.264987,22.141383,-1.174536,22.232295,0.159153,0.084581,0.066964,0.017617000000000008,0.07457199999999999,0.092189,1.240577,0.23623831681707871,0.42347939884137953,1415.0,2
2919.0,0.264331,22.144927,-1.172304,22.22258,0.158354,0.084192,0.067147,0.017045000000000005,0.07416199999999999,0.091207,1.278295,0.22983158717959098,0.43911450694674736,1416.0,2
2920.0,0.25803,22.149783,-1.169942,22.229669,0.159723,0.084996,0.067468,0.017528000000000002,0.074727,0.092255,1.301869,0.23455732790921743,0.42758171699517655,1417.0,2
2921.0,0.261837,22.145583,-1.173092,22.226256,0.15942,0.084507,0.067158,0.017349000000000003,0.07491300000000001,0.09226200000000001,1.183999,0.23158555143230908,0.4348340983364425,1418.0,2
2922.0,0.25908,22.152146,-1.173879,22.227044,0.159824,0.083636,0.066617,0.017019000000000006,0.07618799999999999,0.093207,1.268866,0.22337870296237,0.4548622515897124,1419.0,2
2923.0,0.264987,22.143089,-1.176504,22.221662,0.159971,0.084402,0.067657,0.01674500000000001,0.075569,0.09231400000000001,1.113277,0.22158263861320643,0.4592454020974309,1420.0,2
2924.0,0.257768,22.152934,-1.174798,22.225337,0.159227,0.084423,0.067431,0.016991999999999993,0.07480400000000001,0.091796,1.103847,0.2271505915379987,0.4456572610597106,1421.0,2
2925.0,0.263281,22.155559,-1.177817,22.229275,0.160908,0.084896,0.068029,0.016866999999999993,0.076012,0.09287899999999999,1.259436,0.22189625458803092,0.458480047548792,1422.0,2
2926.0,0.271812,22.156478,-1.178867,22.226256,0.160531,0.085216,0.067027,0.018188999999999997,0.07531500000000001,0.093504,1.042555,0.24150246959477395,0.41063265761464773,1423.0,2
2927.0,0.272993,22.169341,-1.175323,22.227569,0.160375,0.084623,0.068029,0.016593999999999998,0.07575199999999999,0.09234599999999998,1.132136,0.21905403086346417,0.4654162658235915,1424.0,2
2928.0,0.278506,22.169341,-1.182936,22.219824,0.159943,0.084502,0.067641,0.016860999999999987,0.07544100000000001,0.092302,1.207573,0.22349619575302862,0.4545755198892205,1425.0,2
2929.0,0.265381,22.176167,-1.180311,22.222974,0.159107,0.083783,0.066617,0.017166,0.075324,0.09249,1.245292,0.22789246598075008,0.4438467761837519,1426.0,2
2930.0,0.267218,22.172885,-1.178473,22.22153,0.159796,0.08466,0.06784,0.01682,0.075136,0.091956,1.009551,0.22385775317087456,0.4536931681069255,1427.0,2
2931.0,0.267481,22.171573,-1.182804,22.223762,0.159521,0.084093,0.06752,0.016573000000000004,0.075428,0.092001,1.28301,0.2197165546407881,0.46379942986094613,1428.0,2
2932.0,0.27155,22.170785,-1.184379,22.21838,0.159089,0.084413,0.068035,0.016378000000000004,0.074676,0.09105400000000001,1.094418,0.21931786226013367,0.4647724065315776,1429.0,2
2933.0,0.273518,22.178136,-1.181886,22.222318,0.160513,0.085011,0.068166,0.016845,0.07550199999999999,0.09234699999999998,1.075559,0.22310371773307022,0.45553333091266746,1430.0,2
2934.0,0.265643,22.179842,-1.183329,22.224812,0.159649,0.084098,0.066738,0.01736,0.07555100000000001,0.09291100000000001,1.042555,0.22977551884794575,0.43925133719808673,1431.0,2
2935.0,0.272337,22.181549,-1.185167,22.230457,0.159539,0.084224,0.067384,0.016839999999999994,0.075315,0.09215499999999999,1.325443,0.22359126878750857,0.4543435017994759,1432.0,2
2936.0,0.269318,22.181286,-1.185167,22.2277,0.159015,0.083862,0.067011,0.016851000000000005,0.07515299999999998,0.09200399999999999,1.113277,0.22421960241637182,0.45281010414273215,1433.0,2
2937.0,0.27785,22.184305,-1.184773,22.233476,0.159052,0.084166,0.067767,0.01639900000000001,0.074886,0.091285,1.297155,0.21898326812397362,0.4655889565947602,1434.0,2
2938.0,0.270106,22.182205,-1.186873,22.231245,0.159365,0.084124,0.06741,0.016714000000000007,0.075241,0.09195500000000001,1.235862,0.2221365726588874,0.45789357063621416,1435.0,2
2939.0,0.278112,22.17958,-1.191861,22.236233,0.160072,0.085038,0.067599,0.017438999999999996,0.07503399999999999,0.09247299999999999,0.976548,0.23241154128073563,0.4328183365820336,1436.0,2
2940.0,0.275225,22.190474,-1.189892,22.243847,0.160614,0.084628,0.067037,0.017590999999999996,0.07598600000000001,0.09357700000000001,1.094418,0.23150012502138514,0.4350425746177006,1437.0,2
2941.0,0.279425,22.185749,-1.192254,22.241746,0.160485,0.084402,0.06709,0.017312000000000008,0.07608299999999998,0.09339499999999999,1.495176,0.22753798433310565,0.44471186011828534,1438.0,2
2942.0,0.277587,22.185486,-1.185167,22.24004,0.159723,0.084597,0.067237,0.01736,0.075126,0.092486,1.146281,0.23107537902485126,0.4360791330412481,1439.0,2
2943.0,0.268662,22.18378,-1.190548,22.24214,0.159842,0.084843,0.068066,0.016777,0.07499900000000001,0.09177600000000001,1.240577,0.2236933333333333,0.4540944214889291,1440.0,2
2944.0,0.275093,22.183255,-1.193698,22.241615,0.159502,0.084308,0.06783,0.016477999999999993,0.07519400000000001,0.091672,1.080273,0.21913691069884952,0.46521400425500237,1441.0,2
2945.0,0.279425,22.188374,-1.188054,22.246078,0.159557,0.084371,0.067426,0.016945,0.075186,0.092131,1.03784,0.22537140729115407,0.44999921703612844,1442.0,2
2946.0,0.283888,22.187062,-1.191204,22.246735,0.160329,0.084843,0.067872,0.016971,0.075486,0.092457,1.117992,0.2248201677109966,0.4513444728710694,1443.0,2
2947.0,0.274962,22.186274,-1.192648,22.247916,0.16043,0.085064,0.067735,0.017328999999999997,0.07536599999999999,0.09269499999999999,1.254721,0.22992821792030996,0.43887868740028135,1444.0,2
2948.0,0.273518,22.181286,-1.194617,22.244766,0.159879,0.084681,0.067751,0.01693,0.07519799999999999,0.09212799999999999,1.16514,0.22513597255282655,0.4505737765686504,1445.0,2
2949.0,0.283494,22.181942,-1.195798,22.246341,0.159282,0.084313,0.066964,0.017349000000000003,0.07496900000000001,0.09231800000000001,0.995407,0.23141256502601043,0.4352562577401128,1446.0,2
2950.0,0.277456,22.178136,-1.195011,22.249754,0.15964,0.085221,0.068098,0.017123,0.074419,0.091542,1.27358,0.23008599838753022,0.43849363686724974,1447.0,2
2951.0,0.277587,22.182336,-1.198292,22.243716,0.15817,0.08362,0.066591,0.017029000000000002,0.07455,0.09157900000000001,1.443314,0.22842081259808722,0.44255738878228645,1448.0,2
2952.0,0.280869,22.175117,-1.199604,22.244897,0.159466,0.08478,0.067578,0.017201999999999995,0.074686,0.091888,1.108562,0.2303212071712613,0.4379196287587368,1449.0,2
2953.0,0.284019,22.178267,-1.196717,22.244503,0.15896,0.083641,0.066911,0.016729999999999995,0.075319,0.09204899999999999,1.188714,0.22211895910780663,0.4579365550901945,1450.0,2
2954.0,0.280606,22.172754,-1.196454,22.244372,0.158492,0.083126,0.066958,0.016168000000000002,0.07536599999999999,0.09153399999999999,1.132136,0.2145235978611329,0.47647242298388526,1451.0,2
2955.0,0.284938,22.177742,-1.201967,22.244241,0.160145,0.085242,0.067882,0.01736,0.07490300000000001,0.09226300000000001,1.023696,0.23176332372102956,0.43440025937186066,1452.0,2
2956.0,0.282181,22.175511,-1.202886,22.24214,0.159787,0.084639,0.067893,0.01674600000000001,0.075148,0.09189400000000002,0.858677,0.22283729657081278,0.45618351031919013,1453.0,2
2957.0,0.280475,22.18273,-1.201048,22.24109,0.159769,0.083998,0.067179,0.016819,0.07577099999999999,0.09258999999999999,1.089703,0.22196853719051896,0.45830364767428733,1454.0,2
2958.0,0.294257,22.176692,-1.204854,22.243716,0.159704,0.084959,0.068008,0.016951000000000008,0.074745,0.09169600000000001,1.03784,0.22678136622695538,0.4465583257182879,1455.0,2
2959.0,0.2873,22.18273,-1.207479,22.243978,0.159539,0.084119,0.067389,0.016729999999999995,0.07541999999999999,0.09214999999999998,1.212288,0.22182150859840094,0.45866245912137793,1456.0,2
2960.0,0.292944,22.175379,-1.208135,22.239646,0.159346,0.084376,0.067336,0.017040000000000013,0.07496999999999998,0.09201,0.957688,0.22728788464873106,0.44532220827148883,1457.0,2
2961.0,0.275356,22.180761,-1.205117,22.240959,0.15874,0.083872,0.067032,0.016840000000000008,0.07486799999999999,0.091708,1.179284,0.22492620443708358,0.45108569877424964,1458.0,2
2962.0,0.285069,22.178398,-1.21286,22.239909,0.159907,0.085116,0.067699,0.017417000000000002,0.074791,0.092208,1.183999,0.23287249973259175,0.4316934045754319,1459.0,2
2963.0,0.279425,22.170391,-1.21076,22.244241,0.158951,0.084733,0.067741,0.016992000000000007,0.074218,0.09121000000000001,1.188714,0.22894407092523486,0.44128041894355374,1460.0,2
2964.0,0.28205,22.18168,-1.207348,22.243584,0.159952,0.084969,0.068297,0.016672000000000006,0.07498300000000001,0.09165500000000001,1.259436,0.22234076603008648,0.45739525314605245,1461.0,2
2965.0,0.288744,22.177873,-1.207742,22.242272,0.160256,0.08435,0.067935,0.016415,0.07590600000000002,0.09232100000000001,1.122707,0.21625146560923228,0.47225570079301316,1462.0,2
2966.0,0.292682,22.172229,-1.213254,22.238071,0.159649,0.084544,0.068161,0.016382999999999995,0.07510500000000002,0.09148800000000001,1.358447,0.21813170718717534,0.4676671225325335,1463.0,2
2967.0,0.294913,22.172623,-1.214829,22.243978,0.158611,0.083363,0.067804,0.015559000000000003,0.075248,0.090807,1.066129,0.20676686733378521,0.4954020996210353,1464.0,2
2968.0,0.291238,22.171704,-1.209054,22.239121,0.159695,0.085017,0.068402,0.01661499999999999,0.07467800000000001,0.091293,1.202858,0.22248557157969429,0.457041866855311,1465.0,2
2969.0,0.284675,22.165928,-1.21181,22.236889,0.160182,0.085227,0.068418,0.01680899999999999,0.074955,0.09176399999999998,0.995407,0.2242515609157371,0.45273211199685814,1466.0,2
2970.0,0.290056,22.164353,-1.21181,22.239252,0.159144,0.084775,0.067867,0.016908000000000006,0.074369,0.09127700000000001,0.820959,0.22734973779749906,0.44517126063948853,1467.0,2
2971.0,0.284019,22.166847,-1.212073,22.241484,0.159172,0.084628,0.068119,0.016508999999999996,0.07454400000000001,0.09105300000000001,1.268866,0.22146354550942374,0.45953603923331865,1468.0,2
2972.0,0.286381,22.159497,-1.215879,22.238596,0.160403,0.084507,0.067819,0.016687999999999995,0.07589599999999999,0.09258399999999999,0.967118,0.2198769384824169,0.46340802600217434,1469.0,2
2973.0,0.284806,22.164878,-1.214829,22.239121,0.16066,0.085563,0.068402,0.017160999999999996,0.075097,0.09225799999999999,1.193429,0.22851474073876796,0.4423281647137248,1470.0,2
2974.0,0.284281,22.159628,-1.214435,22.239515,0.159631,0.085111,0.067903,0.017208,0.07451999999999999,0.09172799999999999,0.929399,0.2309147757008092,0.4364710725291868,1471.0,2
2975.0,0.279556,22.161072,-1.214042,22.238202,0.160127,0.084843,0.068402,0.016440999999999997,0.07528399999999999,0.09172499999999999,1.127421,0.2183834761240619,0.46705270070290583,1472.0,2
2976.0,0.281919,22.159759,-1.219948,22.238727,0.158914,0.084434,0.067363,0.01707099999999999,0.07448,0.091551,1.051984,0.2291993931338192,0.4406573256402935,1473.0,2
2977.0,0.284281,22.157528,-1.223229,22.237021,0.160403,0.085195,0.068497,0.016698000000000005,0.07520799999999998,0.09190599999999999,1.160425,0.22202130064221048,0.4581748827165182,1474.0,2
2978.0,0.287694,22.16501,-1.223492,22.241615,0.160623,0.085048,0.068124,0.016923999999999995,0.07557499999999999,0.09249899999999998,1.014266,0.2239335238700116,0.45350825581324994,1475.0,2
2979.0,0.2789,22.157659,-1.218898,22.237414,0.160522,0.085116,0.068581,0.016534999999999994,0.075406,0.091941,1.386736,0.21927672497248257,0.4648727987716095,1476.0,2
2980.0,0.285069,22.160678,-1.223229,22.240171,0.159557,0.085132,0.068891,0.016241000000000005,0.074425,0.09066600000000001,1.377306,0.21821675221024917,0.46745957699763174,1477.0,2
2981.0,0.280475,22.164747,-1.219685,22.239121,0.161046,0.085899,0.068817,0.017082,0.07514699999999999,0.09222899999999999,1.132136,0.22731143876084528,0.4452647263563668,1478.0,2
2982.0,0.282837,22.168685,-1.217454,22.242009,0.16055,0.085153,0.068754,0.01639900000000001,0.07539699999999999,0.091796,1.014266,0.2174991379081675,0.4692108569525957,1479.0,2
2983.0,0.289925,22.163041,-1.226379,22.23899,0.161422,0.086812,0.069116,0.017696000000000003,0.07461000000000001,0.09230600000000001,1.094418,0.23717682379273836,0.42118904809265734,1480.0,2
2984.0,0.284938,22.165666,-1.225854,22.23899,0.158574,0.083883,0.067515,0.016367999999999994,0.074691,0.09105899999999999,1.311299,0.2191399346650243,0.4652066245089034,1481.0,2
2985.0,0.290056,22.169341,-1.224935,22.236889,0.160283,0.086256,0.068407,0.017849000000000004,0.07402700000000001,0.09187600000000001,1.127421,0.2411114713351705,0.4115868574020307,1482.0,2
2986.0,0.286906,22.169341,-1.224935,22.236627,0.162084,0.086361,0.068586,0.017775,0.07572300000000001,0.09349800000000001,1.183999,0.23473403412392366,0.42715047969843534,1483.0,2
2987.0,0.292682,22.165403,-1.227823,22.238202,0.160991,0.085867,0.068155,0.017712000000000006,0.075124,0.092836,1.169855,0.23576705490848593,0.424629475604987,1484.0,2
2988.0,0.291107,22.165666,-1.230973,22.240565,0.160283,0.085515,0.068113,0.017401999999999987,0.07476800000000002,0.09217,1.089703,0.2327435166980966,0.43200817729134144,1485.0,2
2989.0,0.286644,22.16606,-1.22756,22.239515,0.161193,0.086114,0.068633,0.017480999999999997,0.075079,0.09256,1.334873,0.23283164624400632,0.4317931042266826,1486.0,2
2990.0,0.292157,22.160547,-1.228479,22.241221,0.161615,0.08645,0.068644,0.017806000000000002,0.07516500000000001,0.09297100000000001,1.193429,0.23688901897134343,0.4218914125984773,1487.0,2
2991.0,0.292813,22.169079,-1.220604,22.247785,0.159282,0.085274,0.068308,0.01696600000000001,0.074008,0.09097400000000001,1.198144,0.22924238943912237,0.4405523966172842,1488.0,2
2992.0,0.306201,22.165403,-1.225329,22.244241,0.160109,0.086308,0.069101,0.017207,0.073801,0.091008,1.02841,0.23315086312024064,0.4310140811288796,1489.0,2
2993.0,0.293863,22.167241,-1.22756,22.243716,0.159438,0.085179,0.06731,0.01786900000000001,0.07425899999999999,0.092128,1.051984,0.24062752491246986,0.4127678897015453,1490.0,3
2994.0,0.288875,22.163566,-1.226904,22.250936,0.159337,0.085437,0.068723,0.016713999999999993,0.07390000000000001,0.090614,1.344303,0.22616744022408344,0.4480565627232387,1491.0,3
2995.0,0.290056,22.166847,-1.230579,22.249098,0.161248,0.086376,0.068313,0.018062999999999996,0.07487200000000001,0.092935,1.04727,0.2412485141506283,0.41125241543928426,1492.0,3
2996.0,0.293863,22.160809,-1.229004,22.246866,0.160256,0.0853,0.067893,0.017407000000000006,0.07495600000000001,0.09236300000000001,1.02841,0.23222647651320094,0.43326997225430686,1493.0,3
2997.0,0.289531,22.172492,-1.229529,22.24936,0.159346,0.085337,0.068155,0.017182000000000003,0.07400899999999999,0.091191,1.198144,0.2321578165112823,0.43343753146364683,1494.0,3
2998.0,0.290975,22.16396,-1.233992,22.246866,0.158758,0.084171,0.0673,0.016870999999999997,0.07458700000000001,0.09145800000000001,1.221718,0.22618919933501358,0.44800346136405556,1495.0,3
2999.0,0.293863,22.17131,-1.234123,22.253561,0.160687,0.085972,0.068744,0.017228000000000007,0.07471499999999999,0.091943,1.29244,0.23057979549226418,0.43728856477095623,1496.0,3
3000.0,0.294125,22.174592,-1.237798,22.248704,0.160081,0.085368,0.067578,0.01779,0.074713,0.092503,1.264151,0.23810798511657788,0.41891662381606853,1497.0,3
3001.0,0.294913,22.17853,-1.240816,22.25553,0.159649,0.086308,0.068681,0.01762699999999999,0.07334100000000002,0.09096800000000001,1.014266,0.24033977802623308,0.413470112821274,1498.0,3
3002.0,0.299769,22.178136,-1.235698,22.253692,0.160761,0.086224,0.06847,0.017753999999999992,0.07453699999999999,0.09229099999999998,1.306584,0.23818723335748201,0.4187232248615619,1499.0,3
3003.0,0.295963,22.18378,-1.23386,22.251198,0.160577,0.086334,0.068817,0.01751699999999999,0.074243,0.09176,1.188714,0.23593825763698062,0.42421166912345765,1500.0,3
3004.0,0.296094,22.195331,-1.237666,22.256843,0.158152,0.084954,0.067851,0.017103000000000007,0.07319799999999999,0.09030099999999999,1.198144,0.23365073293351016,0.4297941890761,1501.0,3
3005.0,0.293075,22.192443,-1.243835,22.254086,0.160504,0.086718,0.06888,0.017838000000000007,0.073786,0.09162400000000001,1.014266,0.24174990174420977,0.41002881936579516,1502.0,3
3006.0,0.299507,22.194018,-1.241079,22.253824,0.15953,0.085683,0.068229,0.017453999999999997,0.07384700000000001,0.09130100000000001,1.28301,0.2363503412414689,0.4232060122487046,1503.0,3
3007.0,0.296488,22.190343,-1.240948,22.253298,0.158749,0.085673,0.068544,0.017129000000000005,0.073076,0.09020500000000001,0.971833,0.23439659537200494,0.42797397181745944,1504.0,3
3008.0,0.301607,22.200056,-1.234123,22.260256,0.160439,0.086587,0.068649,0.017937999999999996,0.073852,0.09179,1.363162,0.24288789893436957,0.40725162880235344,1505.0,3
3009.0,0.2936,22.202025,-1.236485,22.259206,0.159934,0.085694,0.068896,0.016798000000000007,0.07423999999999999,0.091038,0.905825,0.22626311606794103,0.4478230735257185,1506.0,3
3010.0,0.298588,22.199269,-1.242523,22.259206,0.16021,0.086487,0.068843,0.017643999999999993,0.073723,0.09136699999999999,1.160425,0.23932505018718456,0.4159464744533018,1507.0,3
3011.0,0.290713,22.198088,-1.243048,22.25763,0.159732,0.085258,0.068082,0.017175999999999997,0.07447400000000001,0.09165000000000001,1.325443,0.23062772742531043,0.4371715907456294,1508.0,3
3012.0,0.291632,22.195594,-1.239635,22.259731,0.159769,0.085804,0.068066,0.017738000000000004,0.07396499999999999,0.09170299999999999,1.551754,0.2398128870021362,0.41475594796457393,1509.0,3
3013.0,0.293207,22.20255,-1.243966,22.260912,0.159456,0.085563,0.068365,0.017198000000000005,0.07389299999999999,0.09109099999999999,1.268866,0.23273878799361258,0.43201971731409716,1510.0,3
3014.0,0.288481,22.203732,-1.241341,22.263275,0.158574,0.084675,0.067846,0.016828999999999997,0.07389899999999999,0.09072799999999999,1.207573,0.22772665764546682,0.4442514180827569,1511.0,3
3015.0,0.288744,22.202813,-1.240948,22.270627,0.160191,0.085536,0.069227,0.016309000000000004,0.074655,0.090964,1.264151,0.21845531504500648,0.4668773835975032,1512.0,3
3016.0,0.296619,22.203075,-1.238716,22.272071,0.159971,0.08551,0.06826,0.01725,0.074461,0.091711,1.108562,0.23166178722032715,0.4346480510307803,1513.0,3
3017.0,0.287431,22.203601,-1.247116,22.277584,0.161083,0.086208,0.068439,0.017769000000000007,0.074875,0.092644,1.056699,0.23731235642929654,0.42085829159998545,1514.0,3
3018.0,0.285463,22.198481,-1.240816,22.277321,0.15919,0.085631,0.068817,0.016813999999999996,0.073559,0.090373,1.301869,0.22857531266992925,0.442180343790189,1515.0,3
3019.0,0.275225,22.199138,-1.25066,22.274959,0.160292,0.086439,0.06878,0.017659000000000008,0.07385299999999999,0.091512,1.27358,0.2391068865599698,0.4164788852290279,1516.0,3
3020.0,0.268137,22.206226,-1.244491,22.276665,0.159925,0.08571,0.068423,0.017286999999999997,0.07421500000000002,0.09150200000000001,0.929399,0.23292820955050114,0.43155744924801387,1517.0,3
3021.0,0.29045,22.192443,-1.249348,22.279159,0.161468,0.086902,0.068859,0.01804299999999999,0.07456600000000001,0.092609,1.122707,0.24197030858154395,0.4094909342162927,1518.0,3
3022.0,0.278769,22.203338,-1.247904,22.278109,0.16122,0.086629,0.069116,0.017513,0.074591,0.092104,1.245292,0.23478389103389102,0.42702880792184306,1519.0,3
3023.0,0.290975,22.207145,-1.250529,22.278765,0.161478,0.086954,0.069347,0.017606999999999998,0.074524,0.092131,1.207573,0.23625628983562558,0.4234355371359759,1520.0,3
3024.0,0.287431,22.205438,-1.250004,22.278503,0.159567,0.085626,0.068365,0.017261,0.07394099999999999,0.09120199999999999,1.179284,0.23343972302615565,0.4303091417741953,1521.0,3
3025.0,0.281131,22.20662,-1.256173,22.280078,0.16021,0.087269,0.069458,0.017810999999999994,0.07294099999999999,0.09075199999999999,1.325443,0.24418030764168785,0.40409760935739303,1522.0,3
3026.0,0.283494,22.209376,-1.25276,22.282704,0.160191,0.086434,0.068302,0.018131999999999995,0.073757,0.091889,1.136851,0.2458309607093467,0.4000693233803648,1523.0,3
3027.0,0.276931,22.213051,-1.249348,22.276665,0.159493,0.085064,0.068071,0.016992999999999994,0.074429,0.09142199999999999,0.990692,0.22830847776434227,0.4428315329040119,1524.0,3
3028.0,0.283231,22.20872,-1.26011,22.27614,0.15964,0.08624,0.068906,0.017334000000000002,0.0734,0.09073400000000001,1.16514,0.23615482077900846,0.423683164203033,1525.0,3
3029.0,0.274831,22.220927,-1.25486,22.281916,0.161055,0.086518,0.06919,0.017327999999999996,0.074537,0.091865,0.976548,0.23247202769057387,0.4326707243664044,1526.0,3
3030.0,0.276012,22.219746,-1.258273,22.279422,0.159952,0.085946,0.068544,0.017402,0.07400600000000002,0.09140800000000002,1.084988,0.2351399191968327,0.426159949841181,1527.0,3
3031.0,0.283625,22.217908,-1.255516,22.279422,0.161441,0.086466,0.068744,0.017722,0.074975,0.092697,1.221718,0.2363689714041827,0.4231605468358446,1528.0,3
3032.0,0.2873,22.227096,-1.26326,22.278765,0.160155,0.086476,0.069148,0.017327999999999996,0.073679,0.09100699999999999,0.962403,0.2351791530944625,0.4260642026713226,1529.0,3
3033.0,0.277062,22.227753,-1.261423,22.279422,0.159769,0.085347,0.069248,0.016099000000000002,0.07442199999999999,0.09052099999999999,1.452743,0.21631753624551556,0.4720944607221297,1530.0,3
3034.0,0.279162,22.231297,-1.261029,22.282966,0.160256,0.087274,0.069342,0.017932000000000003,0.072982,0.09091400000000001,0.91997,0.24570105367003278,0.4003863510556762,1531.0,3
3035.0,0.279819,22.228015,-1.25801,22.280078,0.160044,0.085673,0.068308,0.017365000000000005,0.07437099999999999,0.091736,0.91997,0.23348840961652245,0.430190326068408,1532.0,3
3036.0,0.287694,22.229459,-1.260373,22.280078,0.159741,0.085836,0.06898,0.016855999999999996,0.073905,0.090761,1.28301,0.22807349876870614,0.443404980233171,1533.0,3
3037.0,0.274962,22.230115,-1.259979,22.282572,0.161331,0.086949,0.069116,0.017833,0.074382,0.092215,1.231147,0.23974564080502267,0.4149200568970616,1534.0,3
3038.0,0.282706,22.223684,-1.258404,22.280603,0.15953,0.085526,0.068197,0.01732900000000001,0.074004,0.09133300000000001,1.056699,0.23415985406391474,0.4285517199283424,1535.0,3
3039.0,0.283625,22.230115,-1.266804,22.281654,0.160201,0.086403,0.069405,0.016998,0.07379800000000002,0.09079600000000002,1.103847,0.2303283242320356,0.4379022601446553,1536.0,3
3040.0,0.289138,22.22854,-1.265491,22.280209,0.159805,0.086371,0.069059,0.017312000000000008,0.073434,0.09074600000000001,1.448028,0.2357458977326889,0.42468110798991787,1537.0,3
3041.0,0.284938,22.230115,-1.264048,22.285067,0.158988,0.085804,0.068969,0.016835000000000003,0.07318399999999999,0.09001899999999999,1.150995,0.23003347680535638,0.43862181156192515,1538.0,3
3042.0,0.286644,22.222896,-1.26641,22.282966,0.160136,0.085941,0.068554,0.017387,0.074195,0.091582,1.240577,0.23433877837080166,0.4281150695561329,1539.0,3
3043.0,0.293075,22.236547,-1.26221,22.282966,0.15975,0.085652,0.068927,0.016725000000000004,0.074098,0.090823,1.15571,0.2257115480640765,0.44916913085228705,1540.0,3
3044.0,0.282837,22.224996,-1.26851,22.284935,0.160283,0.086177,0.068933,0.01724400000000001,0.074106,0.09135000000000001,1.16514,0.23269056904206092,0.4321373917849889,1541.0,3
3045.0,0.287694,22.230509,-1.262735,22.290186,0.160761,0.086539,0.06847,0.018069,0.07422199999999998,0.09229099999999998,1.099133,0.24344205973889502,0.4058992439544249,1542.0,3
3046.0,0.285725,22.222371,-1.263785,22.283754,0.160458,0.086376,0.068875,0.01750099999999999,0.074082,0.09158299999999998,0.929399,0.23623503367844162,0.42348741107701615,1543.0,3
3047.0,0.293469,22.22539,-1.264441,22.281654,0.161266,0.086371,0.069605,0.016766000000000003,0.07489499999999999,0.09166099999999999,1.009551,0.22385708182012398,0.4536948064844061,1544.0,3
3048.0,0.275487,22.232084,-1.26431,22.287298,0.160697,0.08666,0.069405,0.017255000000000006,0.074037,0.09129200000000001,1.245292,0.2330559982711581,0.43124559115891525,1545.0,3
3049.0,0.290188,22.220927,-1.264704,22.282966,0.160687,0.086166,0.069573,0.01659300000000001,0.07452099999999999,0.091114,1.259436,0.22265908053997494,0.45661843220069964,1546.0,3
3050.0,0.295175,22.221583,-1.268116,22.281916,0.160752,0.086303,0.069116,0.017187000000000008,0.074449,0.09163600000000001,1.183999,0.23085292142377445,0.43662202291463137,1547.0,3
3051.0,0.293732,22.218564,-1.267198,22.281128,0.159824,0.085941,0.068875,0.017065999999999998,0.07388299999999999,0.09094899999999999,1.16514,0.23098370418493855,0.4363028581106174,1548.0,3
3052.0,0.290188,22.217777,-1.267723,22.285854,0.161487,0.08707,0.069594,0.01747599999999999,0.074417,0.09189299999999999,1.367877,0.23483565803972148,0.42690247471000997,1549.0,3
3053.0,0.295569,22.227884,-1.266016,22.284148,0.16111,0.08634,0.068355,0.017985,0.07477,0.092755,0.872822,0.24053443179842451,0.4129950759548012,1550.0,3
3054.0,0.28625,22.214758,-1.262735,22.279028,0.160733,0.086812,0.069584,0.017228000000000007,0.07392099999999999,0.091149,1.122707,0.233056464922486,0.43124445233390285,1551.0,3
3055.0,0.298326,22.220796,-1.263391,22.286248,0.160991,0.087259,0.069809,0.017450000000000007,0.07373199999999999,0.091182,1.160425,0.23666472271574476,0.4224387895602574,1552.0,3
3056.0,0.2915,22.21607,-1.264966,22.281654,0.159851,0.085767,0.068465,0.017301999999999998,0.074084,0.091386,1.311299,0.23354255247351013,0.43005819478301976,1553.0,3
3057.0,0.2978,22.219746,-1.266279,22.280735,0.16179,0.086671,0.068964,0.017707,0.07511899999999999,0.09282599999999999,1.202858,0.23571618743343986,0.4247536135843296,1554.0,3
3058.0,0.301476,22.217383,-1.262998,22.280997,0.159502,0.085983,0.069458,0.016524999999999998,0.073519,0.090044,0.981262,0.2247687704026115,0.45146990386603814,1555.0,3
3059.0,0.299113,22.21607,-1.263129,22.279028,0.160706,0.086545,0.068817,0.017727999999999994,0.07416099999999999,0.09188899999999998,1.094418,0.23904425446994412,0.41663173380448304,1556.0,3
3060.0,0.294519,22.217252,-1.264704,22.277584,0.161027,0.087537,0.069725,0.01781200000000001,0.07349,0.09130200000000001,1.066129,0.2423698139908289,0.4085159734147161,1557.0,3
3061.0,0.2957,22.218827,-1.266279,22.277978,0.15941,0.086513,0.069137,0.017376000000000003,0.07289699999999999,0.09027299999999999,1.117992,0.2383604488463333,0.4183005064003571,1558.0,3
3062.0,0.304494,22.216595,-1.264179,22.27614,0.158198,0.085274,0.06878,0.01649400000000001,0.072924,0.08941800000000001,0.877537,0.22617757970517666,0.4480318181355949,1559.0,3
3063.0,0.305413,22.221321,-1.266804,22.277978,0.160789,0.086119,0.069699,0.016420000000000004,0.07466999999999999,0.09108999999999999,0.990692,0.21989795235097973,0.46335674334701604,1560.0,3
3064.0,0.297538,22.219877,-1.267198,22.275746,0.159686,0.086418,0.068996,0.017421999999999993,0.073268,0.09068999999999999,1.103847,0.2377813263453847,0.4197138082596398,1561.0,3
3065.0,0.29465,22.217514,-1.269954,22.274171,0.159805,0.086077,0.069169,0.016908000000000006,0.073728,0.09063600000000001,0.868107,0.2293263166460959,0.4403475790226201,1562.0,3
3066.0,0.298851,22.217252,-1.269166,22.272464,0.160485,0.086198,0.068885,0.017312999999999995,0.07428699999999999,0.09159999999999999,1.245292,0.23305244454016796,0.4312542637534139,1563.0,3
3067.0,0.297275,22.216989,-1.265098,22.272727,0.161156,0.086702,0.07003,0.016672000000000006,0.07445399999999999,0.091126,1.15571,0.22392048888590435,0.45354006664298696,1564.0,3
3068.0,0.290319,22.219352,-1.267723,22.270495,0.160412,0.087148,0.069599,0.01754900000000001,0.073264,0.090813,1.17457,0.2395277417593668,0.4154518219827851,1565.0,3
3069.0,0.308957,22.217252,-1.26536,22.271939,0.160384,0.086765,0.068975,0.01779,0.073619,0.091409,1.188714,0.24164629176854113,0.4102816711735092,1566.0,3
3070.0,0.30817,22.224209,-1.267985,22.275484,0.159512,0.086397,0.068728,0.017669000000000004,0.07311499999999999,0.09078399999999999,1.27358,0.24165709283877684,0.4102553120308039,1567.0,3
3071.0,0.308432,22.221058,-1.267985,22.269445,0.160568,0.086749,0.070271,0.016478000000000007,0.07381899999999998,0.09029699999999999,1.014266,0.22321863993497712,0.4552528725271586,1568.0,3
3072.0,0.294913,22.223946,-1.265885,22.271283,0.16089,0.08676,0.068849,0.01791100000000001,0.07413,0.09204100000000001,1.132136,0.24161282054740946,0.4103633549951192,1569.0,3
3073.0,0.292288,22.222765,-1.263391,22.267345,0.160008,0.086518,0.069106,0.017411999999999997,0.07349000000000001,0.09090200000000001,1.287725,0.2369269706494672,0.4217987945821382,1570.0,3
3074.0,0.29675,22.220402,-1.266148,22.265901,0.160338,0.086397,0.068948,0.017449000000000006,0.073941,0.09139000000000001,1.051984,0.23598225636309547,0.4241042937731262,1571.0,3
3075.0,0.295175,22.21502,-1.267985,22.268657,0.160191,0.086502,0.069137,0.01736499999999999,0.073689,0.091054,1.193429,0.23564934183742692,0.4249167448820692,1572.0,3
3076.0,0.301082,22.218039,-1.268248,22.266951,0.160605,0.086434,0.068954,0.017479999999999996,0.074171,0.091651,1.457458,0.23566844631397285,0.4248701219444718,1573.0,3
3077.0,0.300426,22.215939,-1.272316,22.266426,0.161092,0.087453,0.069925,0.017528000000000002,0.07363900000000001,0.09116700000000001,1.226432,0.23802281368821293,0.41912447783291085,1574.0,3
3078.0,0.302919,22.21502,-1.26746,22.263669,0.159263,0.086292,0.069636,0.01665599999999999,0.072971,0.08962699999999998,0.934114,0.2282519322479854,0.442969527686239,1575.0,3
3079.0,0.309613,22.21397,-1.272447,22.266032,0.158666,0.08604,0.069505,0.016535000000000008,0.072626,0.089161,1.146281,0.22767015021961542,0.44438931990817077,1576.0,3
3080.0,0.299638,22.217777,-1.269429,22.270364,0.160513,0.087857,0.070151,0.017706,0.07265599999999998,0.09036199999999998,1.009551,0.24369296833064955,0.40528692172785663,1577.0,3
3081.0,0.306332,22.215677,-1.273497,22.26892,0.160155,0.086713,0.069074,0.017639000000000002,0.073442,0.091081,1.183999,0.24017265089933695,0.4138779731250819,1578.0,3
3082.0,0.305282,22.214364,-1.26851,22.264063,0.15987,0.086261,0.068838,0.017423000000000008,0.07360900000000001,0.09103200000000002,1.259436,0.2366933840510801,0.42236884387786267,1579.0,3
3083.0,0.30817,22.213445,-1.272316,22.265113,0.159208,0.086177,0.068943,0.017234,0.07303099999999998,0.09026499999999998,1.325443,0.23597874904151608,0.42411285310919267,1580.0,3
3084.0,0.303444,22.216464,-1.271135,22.264588,0.159631,0.086534,0.0695,0.017033999999999994,0.073097,0.09013099999999999,0.938829,0.23302963145366487,0.4313099372551652,1581.0,3
3085.0,0.307776,22.212133,-1.270348,22.261175,0.160099,0.087101,0.070329,0.016771999999999995,0.072998,0.08976999999999999,1.099133,0.22975657200783567,0.43929757543664816,1582.0,3
3086.0,0.303444,22.218171,-1.267591,22.263538,0.160044,0.086665,0.069363,0.017302000000000012,0.07337899999999999,0.090681,1.04727,0.23578631779776527,0.42458246607386185,1583.0,3
3087.0,0.314339,22.216989,-1.271397,22.266032,0.159466,0.085809,0.069148,0.016660999999999995,0.073657,0.090318,1.141566,0.22619403187705334,0.4479916679341014,1584.0,3
3088.0,0.306201,22.213314,-1.271135,22.260256,0.160173,0.086114,0.06919,0.016923999999999995,0.07405900000000001,0.09098300000000001,1.169855,0.2285174183094787,0.44232163031787997,1585.0,3
3089.0,0.308301,22.212658,-1.267854,22.265901,0.160945,0.087222,0.069767,0.017455,0.07372300000000001,0.09117800000000001,1.198144,0.23676143453963425,0.42220277213683877,1586.0,3
3090.0,0.314732,22.218433,-1.272447,22.267345,0.16156,0.086938,0.070004,0.016934000000000005,0.07462200000000001,0.09155600000000001,1.344303,0.2269273548369806,0.4462020522638033,1587.0,3
3091.0,0.314864,22.213576,-1.269954,22.268132,0.160605,0.087185,0.069368,0.017817,0.07342,0.091237,1.150995,0.24266899116056714,0.4077858556079422,1588.0,3
3092.0,0.310663,22.214101,-1.27271,22.265244,0.160393,0.087043,0.069447,0.017596,0.07335000000000001,0.09094600000000001,1.070844,0.2398876634265381,0.4145734621183762,1589.0,3
3093.0,0.320901,22.211476,-1.270741,22.268001,0.161193,0.088125,0.070576,0.017548999999999995,0.07306800000000001,0.090617,1.316014,0.24017025003763556,0.41388383223485725,1590.0,3
3094.0,0.311713,22.209114,-1.275072,22.261831,0.160651,0.087411,0.070235,0.017175999999999997,0.07323999999999999,0.09041599999999998,1.198144,0.23451345557815978,0.4276887838885425,1591.0,3
3095.0,0.318014,22.209507,-1.273104,22.263013,0.160476,0.087033,0.069904,0.017129000000000005,0.07344300000000001,0.09057200000000001,1.16514,0.2332253145253527,0.4308323884661033,1592.0,3
3096.0,0.315651,22.209507,-1.272054,22.267213,0.159714,0.08677,0.069689,0.017081,0.072944,0.090025,1.014266,0.23416272534101035,0.4285447128076536,1593.0,3
3097.0,0.31972,22.210426,-1.272054,22.268264,0.160568,0.087553,0.070749,0.016804,0.07301499999999998,0.08981899999999998,1.033125,0.23014133888462807,0.43835858283755147,1594.0,3
3098.0,0.317095,22.20872,-1.27376,22.270233,0.161257,0.087001,0.070571,0.01643,0.07425600000000002,0.09068600000000002,0.905825,0.22125860188265076,0.4600361876618323,1595.0,3
3099.0,0.310007,22.207932,-1.273235,22.271545,0.159916,0.087091,0.07088,0.016211000000000003,0.072825,0.089036,1.061414,0.22259907176008573,0.45676487879887495,1596.0,3
3100.0,0.311713,22.209639,-1.270348,22.273383,0.161487,0.087841,0.070219,0.017622,0.07364599999999999,0.09126799999999999,1.330158,0.2392765489429305,0.4160648378368166,1597.0,3
3101.0,0.31447,22.212264,-1.27061,22.279291,0.159273,0.086581,0.069815,0.016766000000000003,0.07269199999999999,0.089458,1.160425,0.23064118966062763,0.43713873724369723,1598.0,3
3102.0,0.317751,22.20977,-1.27586,22.274565,0.161037,0.08749,0.070634,0.016855999999999996,0.07354700000000002,0.09040300000000001,1.122707,0.22918366237015272,0.4406957153031046,1599.0,3
3103.0,0.316045,22.20977,-1.272841,22.280341,0.160054,0.086728,0.069909,0.016819,0.073326,0.090145,1.136851,0.22936980921079547,0.4402414389184899,1600.0,3
3104.0,0.30712,22.211345,-1.27376,22.282966,0.161018,0.087038,0.070177,0.016861,0.07397999999999999,0.09084099999999999,1.023696,0.2279098687500845,0.443804306125661,1601.0,3
3105.0,0.30712,22.205307,-1.276385,22.284935,0.161873,0.087668,0.070245,0.017422999999999994,0.074205,0.09162799999999999,1.089703,0.23479233485162918,0.4270082014641605,1602.0,3
3106.0,0.312501,22.209376,-1.26851,22.288217,0.160586,0.087217,0.071111,0.01610600000000001,0.073369,0.08947500000000001,1.146281,0.2195175139702877,0.4642851725997109,1603.0,3
3107.0,0.31972,22.21187,-1.271791,22.285067,0.161459,0.087385,0.070392,0.016993000000000008,0.07407399999999999,0.091067,1.009551,0.2294026324670943,0.4401613364029101,1604.0,3
3108.0,0.326676,22.207013,-1.278485,22.288874,0.160035,0.086203,0.069962,0.016241000000000005,0.07383200000000001,0.09007300000000001,1.424454,0.219969390380995,0.4631824045836651,1605.0,3
3109.0,0.331795,22.21292,-1.27376,22.291762,0.161009,0.087705,0.071027,0.016678,0.07330400000000001,0.089982,1.023696,0.22751517631812287,0.44476752124339947,1606.0,3
3110.0,0.32182,22.210164,-1.271922,22.29268,0.161432,0.087721,0.070124,0.017596999999999988,0.073711,0.09130799999999999,1.311299,0.2387263946168872,0.4174074451964266,1607.0,3
3111.0,0.325889,22.202813,-1.279929,22.295306,0.160008,0.086481,0.070513,0.015967999999999996,0.07352700000000001,0.089495,0.901111,0.21716896964421709,0.4700166060308181,1608.0,3
3112.0,0.318276,22.203732,-1.271791,22.298456,0.160054,0.08634,0.069872,0.016467999999999997,0.073714,0.090182,1.217003,0.22340093603744143,0.4548079935591842,1609.0,3
3113.0,0.317882,22.197431,-1.280847,22.299375,0.16066,0.086749,0.070308,0.01644100000000001,0.07391099999999999,0.090352,1.382021,0.22244019915575297,0.4571525946046411,1610.0,3
3114.0,0.325364,22.199663,-1.278616,22.302132,0.16145,0.087353,0.070644,0.016709,0.07409700000000001,0.09080600000000001,1.240577,0.2254986639315501,0.449688657446088,1611.0,3
3115.0,0.318145,22.195725,-1.278747,22.306989,0.161377,0.087815,0.071153,0.01666200000000001,0.07356199999999999,0.090224,1.160425,0.2264997349210882,0.44724562425626957,1612.0,3
3116.0,0.326151,22.192837,-1.281372,22.307252,0.160219,0.0875,0.06983,0.01766999999999999,0.072719,0.090389,1.198144,0.24298679867986783,0.4070102719323193,1613.0,3
3117.0,0.331795,22.200713,-1.277566,22.317097,0.16179,0.088839,0.071552,0.017286999999999997,0.07295099999999999,0.09023799999999998,1.080273,0.23696403114376577,0.4217083514282073,1614.0,3
3118.0,0.329695,22.202813,-1.277304,22.315653,0.162112,0.087689,0.07109,0.016599000000000003,0.074423,0.091022,1.122707,0.22303289261528542,0.45570617391304336,1615.0,3
3119.0,0.324576,22.193625,-1.279666,22.317491,0.160182,0.087154,0.070775,0.01637899999999999,0.073028,0.08940699999999999,0.825674,0.22428076517547813,0.4526608413511428,1616.0,3
3120.0,0.322608,22.202813,-1.26956,22.318804,0.159741,0.08676,0.070613,0.01614700000000001,0.07298099999999999,0.089128,1.349017,0.22124633471266902,0.4600661247029849,1617.0,3
3121.0,0.321295,22.202944,-1.279404,22.323924,0.160605,0.087542,0.070592,0.016949999999999993,0.073063,0.090013,1.179284,0.2319883937369976,0.4338509941101667,1618.0,3
3122.0,0.331402,22.203469,-1.279797,22.323267,0.159796,0.086749,0.07014,0.016609000000000013,0.07304699999999999,0.089656,1.02841,0.22737104369729513,0.4451192653056064,1619.0,3
3123.0,0.324708,22.205963,-1.276516,22.327074,0.161533,0.087563,0.070928,0.016634999999999997,0.07397000000000001,0.090605,1.061414,0.22488542807316375,0.4511852102089604,1620.0,3
3124.0,0.32917,22.20977,-1.273497,22.326943,0.160256,0.087647,0.071232,0.016415,0.072609,0.089024,1.217003,0.2260707891475003,0.4482924318977447,1621.0,3
3125.0,0.335077,22.204257,-1.272972,22.331012,0.161331,0.087631,0.071111,0.016520000000000007,0.0737,0.09022000000000001,1.334873,0.22414892606613215,0.45298258408788605,1622.0,3
3126.0,0.334814,22.205307,-1.278091,22.33075,0.161266,0.088314,0.071159,0.017155000000000004,0.07295199999999999,0.09010699999999999,1.207573,0.23515139884583233,0.42613193468161015,1623.0,3
3127.0,0.334683,22.20662,-1.274941,22.328124,0.161487,0.087857,0.071663,0.016194,0.07362999999999999,0.08982399999999999,1.240577,0.219934538441689,0.46326745793686774,1624.0,3
3128.0,0.314732,22.208982,-1.278747,22.330225,0.160063,0.087337,0.070466,0.016870999999999997,0.07272600000000001,0.08959700000000001,1.127421,0.2319771199141996,0.433878506967456,1625.0,3
3129.0,0.332977,22.205963,-1.277304,22.333375,0.16089,0.087957,0.070959,0.016998,0.07293300000000001,0.08993100000000001,1.17457,0.23306002687361171,0.4312357596788249,1626.0,3
3130.0,0.334289,22.201894,-1.28321,22.330618,0.160862,0.087568,0.071043,0.016524999999999998,0.07329400000000001,0.08981900000000001,1.113277,0.2254587625349614,0.44978603359343927,1627.0,3
3131.0,0.333502,22.197431,-1.283079,22.334163,0.161873,0.088141,0.072408,0.015732999999999997,0.07373199999999999,0.08946499999999999,1.499891,0.2133779989963788,0.4792681648224375,1628.0,3
3132.0,0.334158,22.1952,-1.283341,22.3318,0.162231,0.088849,0.072319,0.016530000000000003,0.07338199999999999,0.08991199999999999,0.915255,0.22525653080413727,0.45027956385812673,1629.0,3
3133.0,0.328383,22.201238,-1.276385,22.328387,0.160513,0.087736,0.071825,0.015910999999999995,0.072777,0.08868799999999999,1.04727,0.21862375992745053,0.46646630741732564,1630.0,3
3134.0,0.339802,22.198744,-1.279272,22.329831,0.161257,0.088487,0.072114,0.016373,0.07277000000000002,0.08914300000000001,1.169855,0.22499347267455436,0.45092153605404384,1631.0,3
3135.0,0.32182,22.20255,-1.279535,22.325499,0.160265,0.087574,0.071846,0.015728000000000006,0.07269099999999999,0.088419,1.075559,0.2163649369944424,0.47197878300889984,1632.0,3
3136.0,0.332583,22.197562,-1.280979,22.327468,0.161055,0.088335,0.072429,0.015906000000000003,0.07272,0.08862600000000001,1.141566,0.21872636514899413,0.46621590763119725,1633.0,3
3137.0,0.335339,22.1973,-1.28216,22.33075,0.160779,0.088078,0.071054,0.017023999999999997,0.072701,0.089725,1.009551,0.23416137107644902,0.42854801778133256,1634.0,3
3138.0,0.342033,22.195069,-1.279929,22.322217,0.160265,0.08834,0.07202,0.01632,0.07192499999999999,0.08824499999999999,0.962403,0.22689986931012435,0.4462691284802267,1635.0,3
3139.0,0.330483,22.205307,-1.277697,22.327862,0.160761,0.087868,0.072067,0.015800999999999996,0.07289299999999999,0.08869399999999998,1.245292,0.216766812083299,0.47099803919502614,1636.0,3
3140.0,0.337308,22.197825,-1.276779,22.330618,0.163012,0.089422,0.072771,0.016651,0.07358999999999999,0.09024099999999999,0.985977,0.22626408120558222,0.4478207181849736,1637.0,3
3141.0,0.349515,22.204913,-1.278091,22.32353,0.160531,0.087794,0.071227,0.016567,0.07273700000000001,0.08930400000000001,1.169855,0.22776265500838622,0.4441635694154026,1638.0,3
3142.0,0.341508,22.204651,-1.278747,22.325105,0.159824,0.086854,0.071043,0.015811000000000006,0.07297,0.088781,1.254721,0.21667511751243654,0.47122181241619054,1639.0,3
3143.0,0.341508,22.205832,-1.275729,22.323136,0.16156,0.089201,0.072014,0.017187000000000008,0.072359,0.08954600000000001,1.207573,0.23752072968490887,0.42034977343828517,1640.0,3
3144.0,0.339802,22.209245,-1.281635,22.320904,0.16021,0.087185,0.071274,0.015910999999999995,0.07302499999999999,0.08893599999999999,1.254721,0.21788130254977672,0.4682782148990514,1641.0,3
3145.0,0.328777,22.21082,-1.278616,22.321954,0.159649,0.087238,0.071437,0.015800999999999996,0.07241100000000002,0.08821200000000001,1.056699,0.21820968900182278,0.467476814189392,1642.0,3
3146.0,0.327595,22.210689,-1.280322,22.317491,0.16145,0.088382,0.071201,0.017181000000000002,0.07306800000000001,0.09024900000000001,1.349017,0.23513391451915314,0.42617460377383776,1643.0,3
3147.0,0.34794,22.213314,-1.278091,22.319723,0.160017,0.087085,0.070812,0.016272999999999996,0.072932,0.08920499999999999,1.108562,0.22312259196797055,0.45548726986127763,1644.0,3
3148.0,0.336258,22.212264,-1.277304,22.311453,0.161,0.088786,0.072319,0.01646700000000001,0.072214,0.08868100000000001,1.169855,0.22802741812642816,0.4435174363323585,1645.0,3
3149.0,0.337833,22.22539,-1.27691,22.314866,0.160366,0.08803,0.07223,0.015799999999999995,0.07233600000000001,0.088136,1.136851,0.21842210763509673,0.46695842360905604,1646.0,3
3150.0,0.350302,22.218302,-1.277829,22.306464,0.160972,0.08802,0.072167,0.015853000000000006,0.072952,0.08880500000000001,1.193429,0.21730429180431243,0.4696863631890158,1647.0,3
3151.0,0.342164,22.224077,-1.279404,22.308958,0.160743,0.087495,0.071705,0.01579,0.073248,0.08903799999999999,1.15571,0.21556608281341724,0.47392832235073035,1648.0,3
3152.0,0.345315,22.218171,-1.281504,22.299901,0.161873,0.089164,0.072996,0.016167999999999988,0.072709,0.08887699999999998,1.334873,0.22236281116765216,0.45734145376188307,1649.0,3
3153.0,0.336258,22.223815,-1.278879,22.306464,0.161524,0.088933,0.071411,0.017521999999999996,0.072591,0.090113,1.217003,0.2413764602160017,0.41094017336306743,1650.0,3
3154.0,0.343608,22.227096,-1.28006,22.299375,0.160393,0.088156,0.072272,0.015883999999999995,0.07223700000000001,0.088121,1.16514,0.2198842714360862,0.46339013051885625,1651.0,3
3155.0,0.345446,22.222371,-1.278747,22.299507,0.160807,0.088666,0.073049,0.015616999999999992,0.07214100000000001,0.087758,0.985977,0.21647583931690262,0.4717081348156851,1652.0,3
3156.0,0.344265,22.226309,-1.277566,22.297538,0.161441,0.088771,0.072492,0.016279000000000002,0.07267,0.088949,1.141566,0.2240095774105214,0.4533226532679656,1653.0,3
3157.0,0.350565,22.227359,-1.280322,22.298719,0.162249,0.088576,0.073107,0.015468999999999997,0.073673,0.089142,1.29244,0.2099655237940114,0.4875960359384135,1654.0,3
3158.0,0.349383,22.221058,-1.277697,22.299244,0.161092,0.088036,0.072056,0.015980000000000008,0.07305600000000001,0.08903600000000002,1.084988,0.21873331782033215,0.4661989401963058,1655.0,3
3159.0,0.350171,22.221058,-1.279797,22.298719,0.160458,0.088807,0.073332,0.015475000000000003,0.07165099999999999,0.087126,1.268866,0.2159744319767767,0.47293177907902684,1656.0,3
3160.0,0.348202,22.220139,-1.28006,22.295306,0.161312,0.088918,0.073248,0.015670000000000003,0.07239400000000001,0.08806400000000002,1.179284,0.21645141239035845,0.47176774676418454,1657.0,3
3161.0,0.356734,22.227096,-1.276516,22.293993,0.160908,0.088524,0.074398,0.014126,0.07238399999999999,0.08650999999999999,1.113277,0.19515092905988812,0.5237498621978995,1658.0,3
3162.0,0.352009,22.221846,-1.279797,22.293599,0.160871,0.088818,0.074025,0.014793,0.07205299999999999,0.08684599999999999,1.061414,0.2053043550670331,0.4989712431138865,1659.0,3
3163.0,0.355815,22.22224,-1.273891,22.291368,0.162029,0.088729,0.072744,0.015985,0.0733,0.089285,1.250006,0.21807342328208343,0.4678093597125734,1660.0,3
3164.0,0.344396,22.222371,-1.279535,22.286379,0.162543,0.090356,0.074393,0.015963000000000005,0.07218699999999999,0.08814999999999999,1.042555,0.22113093588962165,0.4603477462440315,1661.0,3
3165.0,0.358177,22.222765,-1.277041,22.289924,0.16089,0.089033,0.074246,0.014786999999999995,0.071857,0.086644,1.202858,0.20578084555651416,0.49780840641938573,1662.0,3
3166.0,0.354634,22.218827,-1.274285,22.285854,0.161413,0.089128,0.074624,0.014504000000000003,0.072285,0.086789,1.250006,0.20064742827103454,0.5103360981981684,1663.0,3
3167.0,0.358834,22.219352,-1.274154,22.286379,0.159879,0.088041,0.073836,0.014204999999999995,0.071838,0.086043,0.868107,0.19773382146187998,0.5174465211464249,1664.0,3
3168.0,0.358046,22.223158,-1.275991,22.285592,0.159594,0.086954,0.073758,0.013196,0.07264000000000001,0.08583600000000001,1.268866,0.1816604947619113,0.5566721814734075,1665.0,3
3169.0,0.350171,22.225652,-1.27481,22.285067,0.160917,0.088093,0.074099,0.013994000000000006,0.072824,0.086818,1.056699,0.19215928595949203,0.5310507264350415,1666.0,3
3170.0,0.363428,22.227884,-1.272054,22.288611,0.160044,0.088345,0.073842,0.014503000000000002,0.07169899999999998,0.08620199999999999,1.226432,0.2022733612273362,0.506368139663582,1667.0,3
3171.0,0.369728,22.228803,-1.276779,22.284804,0.160274,0.088246,0.074246,0.013999999999999999,0.072028,0.086028,1.113277,0.1943661580752197,0.525665032632352,1668.0,3
3172.0,0.364478,22.233791,-1.273235,22.284016,0.159989,0.08782,0.075075,0.012744999999999992,0.072169,0.08491399999999999,1.169855,0.17659692392961054,0.569029418604028,1669.0,3
3173.0,0.369072,22.234447,-1.26956,22.281522,0.160724,0.087626,0.075774,0.011852000000000001,0.07309800000000001,0.08495000000000001,1.108562,0.1621362809340757,0.6043194541293879,1670.0,3
3174.0,0.358965,22.237072,-1.274416,22.286379,0.160651,0.086807,0.07496,0.011846999999999996,0.07384399999999999,0.08569099999999999,1.169855,0.16043063172862074,0.6084819537549505,1671.0,3
3175.0,0.366053,22.235497,-1.274679,22.281391,0.161753,0.087563,0.074913,0.012650000000000008,0.07419,0.08684000000000001,1.132136,0.17050585650550615,0.583894178480223,1672.0,3
3176.0,0.362246,22.237466,-1.28006,22.28231,0.159769,0.085552,0.07506,0.010492000000000001,0.07421699999999999,0.08470899999999999,0.938829,0.14136732329084592,0.6550044238973707,1673.0,3
3177.0,0.365265,22.242716,-1.276254,22.280078,0.159787,0.084334,0.074067,0.010267000000000012,0.075453,0.08572000000000002,1.353732,0.1360696583348797,0.667932948898315,1674.0,3
3178.0,0.363953,22.246654,-1.278354,22.281391,0.158106,0.083447,0.075937,0.007509999999999989,0.074659,0.08216899999999999,1.226432,0.10058933833377964,0.7545198146190566,1675.0,3
3179.0,0.38456,22.244554,-1.273366,22.280997,0.157839,0.085347,0.074178,0.011169000000000012,0.072492,0.08366100000000001,1.27358,0.15407004814257944,0.6240044461353189,1676.0,3
