elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label,rel_tot_dp_change,rel_ts_dp_change,rel_p_ts_dp_change,anomaly_score,smooth_score
2128.0,-0.218554,22.005002,-1.728538,22.304495,0.143048,0.087043,0.067767,0.019276,0.056005,0.075281,0.613507,0.344177409563261,0.025732318652035,185.0,0,1.0076496295651824,0.9757776709104304,1.014537385082199,0.22621741124815503,0.21014786680029646
2129.0,-0.22131,22.004477,-1.728538,22.302526,0.142396,0.086481,0.067452,0.019029,0.0559149999999999,0.074944,0.679515,0.34031404249231,0.0366684044433359,186.0,0,1.0031388243797643,0.9632741906907336,1.0129070241383995,0.23190546789644756,0.2047622286141335
2130.0,-0.232729,22.004214,-1.723419,22.303576,0.142726,0.087495,0.067924,0.019571,0.0552309999999999,0.074802,0.721948,0.3543416859791427,0.003039837047686,187.0,0,1.0012381290197363,0.9907109772456959,1.000516280965536,0.26456330081371826,0.209410410581003
2131.0,-0.220654,21.996995,-1.719744,22.299113,0.143489,0.086823,0.067457,0.0193659999999999,0.056666,0.076032,0.580504,0.341750930876877,0.0326009849210485,188.0,0,1.0177018986875832,0.9803335948771165,1.0265114804583144,0.15364398328708928,0.20487602096049745
2132.0,-0.214354,21.992926,-1.724863,22.305283,0.142901,0.086035,0.067657,0.018378,0.056866,0.075244,0.519211,0.3231751279300826,0.0851837633466141,189.0,0,1.007154377957288,0.9303196739983342,1.0301345047778652,0.1710461862011381,0.21153774967110778
2133.0,-0.218029,21.996601,-1.725125,22.302395,0.142432,0.085862,0.066953,0.0189089999999999,0.05657,0.075479,0.608793,0.334252532216153,0.0538268041468843,190.0,0,1.0102998949263482,0.957199625401807,1.02477242878493,0.1722543398062315,0.21287583313621433
2134.0,-0.217766,21.999226,-1.724207,22.300557,0.142901,0.086912,0.067662,0.01925,0.055989,0.075239,0.769096,0.343811394891945,0.0267684013676753,191.0,0,1.0070874520643291,0.9744615150978307,1.014247543136635,0.22881357422538068,0.2136875301721896
2135.0,-0.205428,21.995682,-1.717907,22.305545,0.142772,0.086523,0.067914,0.018609,0.056249,0.074858,0.391911,0.3308266666666666,0.0635244484220951,192.0,0,1.001987699020874,0.9420132121795082,1.0189574747520511,0.21948351303002656,0.2148206883537509
2136.0,-0.206741,21.995157,-1.71725,22.30292,0.142708,0.086518,0.068108,0.0184099999999999,0.05619,0.0746,0.764381,0.327632539018704,0.0725661090629222,193.0,0,0.9985343229442039,0.9319395580753748,1.0178886825777835,0.2236418165646828,0.21185329301792438
2137.0,-0.214485,21.988069,-1.7162,22.300951,0.142267,0.086345,0.067751,0.018594,0.055922,0.074516,0.773811,0.3324928920122311,0.0588078416404755,194.0,0,0.9974099679424973,0.9412538915183929,1.0130338299895856,0.23718873828927373,0.21814640242686273
2138.0,-0.213697,21.991482,-1.715938,22.304233,0.142543,0.086508,0.068124,0.0183839999999999,0.056035,0.074419,0.717233,0.3280748090513241,0.0713141692573514,195.0,0,0.996111605619098,0.9306234022627752,1.0150808387301318,0.2343343816079077,0.2268483610591013
2139.0,-0.21396,21.991876,-1.715675,22.302132,0.142552,0.086765,0.067704,0.0190609999999999,0.055787,0.074848,0.542785,0.3416684591668457,0.032834438713995,196.0,0,1.0018538472349567,0.9648940747677742,1.0105882885738888,0.24323704971206023,0.22933042571690837
2140.0,-0.207529,21.984525,-1.715807,22.296881,0.142625,0.086665,0.067903,0.018762,0.0559599999999999,0.074722,0.750237,0.3352692053394328,0.050948893688544,197.0,0,1.0001673147323968,0.9497582829228831,1.0137222046102983,0.23488934745545337,0.23235295953165375
2141.0,-0.205166,21.990563,-1.714757,22.298719,0.143222,0.08739,0.067468,0.0199219999999999,0.0558319999999999,0.0757539999999999,0.882251,0.3568140705317643,0.0100384496775498,198.0,0,1.0139808190390769,1.0084790807157864,1.011403469045786,0.21657507737647264,0.23655658473656382
2142.0,-0.206872,21.988594,-1.709113,22.298982,0.142451,0.086818,0.068759,0.018059,0.0556329999999999,0.073692,0.53807,0.3246036596325989,0.0811399991980351,199.0,0,0.986380580782899,0.9141714546052844,1.007798559847833,0.25806577252352403,0.23963971912627996
2143.0,-0.18889,21.986232,-1.710163,22.292155,0.142644,0.086151,0.067515,0.018636,0.0564929999999999,0.0751289999999999,0.622937,0.3298757390165328,0.0662162522740712,200.0,0,1.005615082419236,0.9433799893695155,1.0233775644219012,0.19707498638430226,0.2337343506995321
2144.0,-0.195322,21.984,-1.710032,22.293862,0.142065,0.086277,0.068591,0.017686,0.0557879999999999,0.073474,0.835103,0.317015899191597,0.1026187760325152,201.0,0,0.9834626118498986,0.8952896808322199,1.0106064036954847,0.2590389123728339,0.2343729306611358
2145.0,-0.196372,21.985707,-1.71095,22.295962,0.142607,0.087306,0.067604,0.0197019999999999,0.055301,0.075003,0.797385,0.3562619796752376,0.008475638569859,202.0,0,1.0039285499166772,0.9973423776860968,1.0017843394773804,0.2615197650791278,0.23233427435875348
2146.0,-0.194403,21.987675,-1.713313,22.301082,0.142928,0.087589,0.068024,0.019565,0.055339,0.074904,0.264611,0.3535417419588001,0.0007754246131328,203.0,0,1.0026034172360945,0.9904072489812498,1.0024727140980951,0.25447316046184404,0.23391107706545636
2147.0,-0.206216,21.982819,-1.716594,22.299244,0.142708,0.08604,0.067531,0.018509,0.0566679999999999,0.075177,0.632367,0.3266159628721172,0.0754437450080165,204.0,0,1.0062575709916408,0.9369510744387403,1.026547710701508,0.17813505402179503,0.23649518627031468
2148.0,-0.195322,21.988332,-1.710425,22.308696,0.142616,0.088225,0.068849,0.019376,0.0543909999999999,0.073767,0.703089,0.3562288571848802,0.0083818782852373,205.0,0,0.9873844691772801,0.9808398086511984,0.9852995788234227,0.24072018122394456,0.23552858357763115
2149.0,-0.188234,21.987413,-1.709507,22.310009,0.141854,0.085647,0.067252,0.0183949999999999,0.056207,0.074602,0.698374,0.32726658126957,0.0736020306481665,206.0,0,0.9985610933013874,0.9311802374142597,1.0181966396449453,0.2228504866882376,0.235766443508978
2150.0,-0.19926,21.987544,-1.703863,22.315522,0.142276,0.086707,0.06794,0.018767,0.055569,0.074336,0.373052,0.3377181932697499,0.0440165101961269,207.0,0,0.9950006357959831,0.9500113898099215,1.0066391920655784,0.2506573745224817,0.22999029975618557
2151.0,-0.192041,21.989513,-1.70885,22.318147,0.143177,0.087406,0.067977,0.019429,0.055771,0.0752,0.580504,0.3483647708527577,0.0138790980131183,208.0,0,1.0065654300992513,0.9835227416538053,1.0102984466283247,0.24241616942505562,0.2242534200351951
2152.0,-0.194403,21.994895,-1.705569,22.318016,0.143434,0.087836,0.06826,0.0195759999999999,0.055598,0.075174,0.938829,0.3520926635371138,0.0033265014132705,209.0,0,1.0062174154558658,0.9909640841327291,1.0071645305919135,0.24839974559668898,0.22157044309251567
2153.0,-0.176553,21.984,-1.704651,22.325236,0.143425,0.086959,0.068481,0.0184779999999999,0.056466,0.074944,0.585218,0.3272353764145428,0.0736903626563384,210.0,0,1.0031388243797643,0.9353818117390971,1.0228884561387637,0.19945358569777089,0.22921714018382033
2154.0,-0.178653,21.990432,-1.701763,22.325499,0.143011,0.086618,0.067888,0.0187299999999999,0.056393,0.075123,0.886966,0.3321275312976557,0.0598420731918626,211.0,0,1.0055347713476868,0.9481383988458323,1.0215660522621275,0.20127747484490988,0.23130331092703113
2155.0,-0.178128,21.995814,-1.701107,22.330487,0.142855,0.086466,0.067788,0.018678,0.056389,0.075067,0.434345,0.3312289413016491,0.0623857241334009,212.0,0,1.004785201346549,0.945506087220638,1.0214935917757366,0.2041509678692226,0.23092482057911376
2156.0,-0.182065,21.997389,-1.703994,22.330881,0.143213,0.087201,0.068302,0.018899,0.056012,0.074911,0.382482,0.3374038169710602,0.0449064194669992,213.0,0,1.0026971134862368,0.9566934116277351,1.0146641909333833,0.22764339103504988,0.22327841116754713
2157.0,-0.173534,21.985707,-1.706488,22.331012,0.143131,0.087826,0.06793,0.0198959999999999,0.055305,0.075201,0.797385,0.3597439699128484,0.0183321557642268,214.0,0,1.006578815277843,1.0071629249031866,1.0018567999637715,0.25460202493484196,0.2240594560198316
2158.0,-0.165133,21.987282,-1.704519,22.330356,0.143057,0.087836,0.068623,0.0192129999999999,0.0552209999999999,0.0744339999999999,0.651226,0.3479229292673209,0.0151298250074112,215.0,0,0.9963123832979729,0.9725885241337415,1.0003351297495584,0.2615818886560521,0.22061585031337919
2159.0,-0.167627,21.99857,-1.697826,22.333113,0.143498,0.087432,0.068108,0.0193239999999999,0.0560659999999999,0.0753899999999999,0.651226,0.3446590686143364,0.0243688798153987,216.0,0,1.0091086140316814,0.978207497025994,1.0156424074996604,0.21906558320906405,0.216160394526774
2160.0,-0.164215,21.993188,-1.699007,22.327468,0.143002,0.086382,0.067578,0.018804,0.0566199999999999,0.0754239999999999,0.684229,0.3321029300083009,0.0599117123967375,217.0,0,1.0095637101038006,0.9518843807740057,1.0256781848648158,0.1741932804068152,0.21957828523942977
2161.0,-0.174715,21.993845,-1.697957,22.327599,0.143443,0.087747,0.06856,0.019187,0.0556959999999999,0.0748829999999999,0.599363,0.3444889311812129,0.0248504901648113,218.0,0,1.0023223284856664,0.9712723683211468,1.0089398125084914,0.2502266179479003,0.22445162466034843
2162.0,-0.173009,21.991482,-1.696119,22.327337,0.143461,0.087563,0.067746,0.019817,0.055898,0.075715,0.816244,0.3545143920284799,0.0035287184140027,219.0,0,1.013458797074,1.003163836087985,1.0125990670712395,0.21396368853216474,0.2178172309873257
2163.0,-0.175634,21.989907,-1.691132,22.328256,0.14302,0.086114,0.067326,0.018788,0.056906,0.075694,0.585218,0.3301527052910888,0.065432240068082,220.0,0,1.0131777083235733,0.9510744387354827,1.0308591096417752,0.15489902783171927,0.21829451639249667
2164.0,-0.165921,21.985575,-1.688507,22.323661,0.14269,0.086812,0.067762,0.0190499999999999,0.055878,0.074928,0.632367,0.3409151917536103,0.0349667230410198,221.0,0,1.0029246615222964,0.9643372396162898,1.0122367646392842,0.23545638197146768,0.21001179743590934
2165.0,-0.169202,21.987019,-1.691788,22.326418,0.142772,0.087253,0.068077,0.019176,0.055519,0.074695,0.688944,0.3453890489913543,0.0223025144189908,222.0,0,0.9998059149104197,0.9707155331696624,1.0057334359856909,0.2528843620784091,0.21375917008057393
2166.0,-0.160933,21.989776,-1.689688,22.327074,0.142947,0.086156,0.067384,0.0187719999999999,0.0567909999999999,0.0755629999999999,0.344763,0.3305395126074095,0.064337299329007,223.0,0,1.0114242499280532,0.9502644966969548,1.0287758706580317,0.1612994543048223,0.21998654366883513
2167.0,-0.162771,21.987938,-1.690344,22.324317,0.142993,0.087616,0.067956,0.0196599999999999,0.055377,0.075037,0.759666,0.3550146267470835,0.0049447396457333,224.0,0,1.0043836459887967,0.9952162798349743,1.0031610887188098,0.25937487898655204,0.21952107092945808
2168.0,-0.156602,21.9819,-1.689294,22.324055,0.142846,0.086151,0.067615,0.018536,0.0566949999999999,0.075231,0.717233,0.326936644560463,0.074535986984758,225.0,0,1.0069803706355953,0.9383178516287476,1.0270368189846473,0.1787546990901785,0.2122455439409061
2169.0,-0.158833,21.987282,-1.689688,22.318541,0.142818,0.087479,0.068465,0.019014,0.055339,0.074353,0.561644,0.3435851102276834,0.0274089484490613,226.0,0,0.9952281838320428,0.9625148700296183,1.0024727140980951,0.25653930965571015,0.21300765808413863
2170.0,-0.154896,21.990957,-1.686144,22.319198,0.142919,0.087112,0.067609,0.0195029999999999,0.0558069999999999,0.0753099999999999,0.703089,0.3494660263761466,0.0107617590026781,227.0,0,1.008037799744342,0.9872687235819685,1.010950591005842,0.23646701628942707,0.20739080081266176
2171.0,-0.154108,21.993713,-1.683257,22.320773,0.143158,0.087458,0.067998,0.0194599999999999,0.0557,0.07516,0.660655,0.3493653614836356,0.0110467124850822,228.0,0,1.0060300229555814,0.9850920043534384,1.0090122729948843,0.24557189055412976,0.20524247742995447
2172.0,-0.149514,21.989119,-1.693101,22.315916,0.143847,0.087185,0.067594,0.0195909999999999,0.056662,0.076253,0.651226,0.345745901205372,0.0212923679960281,229.0,0,1.020660023156359,0.9917234047938444,1.0264390199719233,0.14120841864664513,0.21276814913978076
2173.0,-0.154108,21.993451,-1.687588,22.315653,0.143232,0.086581,0.067594,0.018987,0.0566509999999999,0.075638,0.693659,0.3351514509637789,0.0512822226036592,230.0,0,1.0124281383224356,0.961148092839611,1.0262397536343464,0.16252016926404472,0.20303070585392374
2174.0,-0.153452,22.005658,-1.689426,22.323005,0.142855,0.086177,0.067683,0.018494,0.056678,0.075172,0.6748,0.326293689020625,0.0763560099891808,231.0,0,1.0061906450986824,0.936191753777625,1.0267288619174875,0.17928780925669885,0.20753629004434698
2175.0,-0.142164,22.00067,-1.683913,22.321429,0.142846,0.086923,0.067998,0.0189249999999999,0.055923,0.074848,0.726663,0.3384056934410985,0.0420703940965373,232.0,0,1.0018538472349567,0.9580095674403298,1.0130519451111832,0.23140112825133607,0.20480605055421433
2176.0,-0.147283,22.012746,-1.682732,22.321167,0.142974,0.087558,0.067531,0.020027,0.0554159999999999,0.075443,0.750237,0.3613872999260156,0.0229839524165684,233.0,0,1.0098180284970453,1.0137943253435977,1.0038675784611204,0.23655617140308538,0.1966837411724645
2177.0,-0.153452,22.012615,-1.681682,22.320248,0.143415,0.08677,0.067888,0.0188819999999999,0.0566449999999999,0.0755269999999999,0.820959,0.3333333333333333,0.0564287929450416,234.0,0,1.0109423834987505,0.9558328482117995,1.0261310629047597,0.16200044612798176,0.19596366929380507
2178.0,-0.155683,22.011565,-1.684044,22.319066,0.142625,0.08666,0.067263,0.0193969999999999,0.055965,0.075362,0.552215,0.3465854268663116,0.018915911272289,235.0,0,1.0087338290311139,0.9819028575767546,1.013812780218289,0.22381054099441078,0.19696904819237285
2179.0,-0.156864,22.015634,-1.684832,22.321954,0.14291,0.086986,0.067646,0.0193399999999999,0.055924,0.075264,0.863392,0.3458202950379971,0.0210817803606855,236.0,0,1.0074220815291228,0.9790174390645168,1.0130700602327811,0.2292369147543838,0.20455400810201224
2180.0,-0.135732,22.018391,-1.682994,22.32051,0.143158,0.08655,0.067168,0.0193819999999999,0.056608,0.07599,0.627652,0.3423837199031955,0.0308097404049251,237.0,0,1.01713972118673,0.9811435369156393,1.0254608034056447,0.15524392247192886,0.21099028913506518
2181.0,-0.14492,22.013665,-1.679188,22.321298,0.143112,0.087306,0.068187,0.0191189999999999,0.0558059999999999,0.0749249999999999,0.670085,0.3425914311824681,0.0302217692574185,238.0,0,1.0028845059865197,0.9678301146574196,1.0109324758842442,0.23837117176753508,0.21459513147934223
2182.0,-0.14387,22.017734,-1.679188,22.322217,0.143608,0.087201,0.067294,0.0199069999999999,0.056407,0.076314,0.79267,0.3529109346192027,0.001010210315396,239.0,0,1.0214765190504556,1.007719760054671,1.021819663964496,0.15126220763232312,0.21164634957381692
2183.0,-0.144395,22.019572,-1.679057,22.32563,0.142726,0.086891,0.068019,0.018872,0.0558349999999999,0.074707,0.712518,0.3379898273515295,0.043247591900861,240.0,0,0.9999665370535206,0.9553266344377278,1.0114578144105792,0.23836976836043888,0.2193558786198663
2184.0,-0.134945,22.017866,-1.675382,22.324186,0.143112,0.087484,0.067861,0.019623,0.0556279999999999,0.0752509999999999,0.78324,0.3527476675834548,0.0014723725373749,241.0,0,1.0072480742074288,0.9933432888708953,1.0077079842398442,0.243650619587228,0.219380954883508
2185.0,-0.135207,22.007758,-1.677613,22.323136,0.143351,0.08824,0.068681,0.0195589999999999,0.055111,0.07467,0.509782,0.3548954855566844,0.0046074850552286,242.0,0,0.9994712854456261,0.9901035207167986,0.9983424663738073,0.2674495516941066,0.21988591941192687
2186.0,-0.139933,22.018391,-1.681026,22.32353,0.143498,0.087343,0.068014,0.019329,0.0561549999999999,0.0754839999999999,0.495637,0.3442018662297885,0.0256630888329673,243.0,0,1.0103668208193055,0.9784606039130374,1.0172546533218603,0.20706835234783239,0.22639482255759735
2187.0,-0.14072,22.01419,-1.673676,22.321167,0.142726,0.086907,0.067609,0.0192979999999999,0.0558189999999999,0.0751169999999999,0.8021,0.3457183805087782,0.0213702712067404,244.0,0,1.005454460276135,0.9768913412133942,1.011167972465015,0.23909573658847527,0.22611330230259225
2188.0,-0.14702,22.009071,-1.673938,22.31841,0.142276,0.086135,0.067604,0.018531,0.056141,0.074672,0.764381,0.330073741583841,0.0656557637097662,245.0,0,0.9994980558028096,0.9380647447417091,1.0170010416194937,0.224061303630828,0.2365899089955886
2189.0,-0.135995,22.008546,-1.66777,22.317097,0.14268,0.086818,0.06773,0.019088,0.0558619999999999,0.07495,0.396626,0.3416930705475898,0.032764770943287,246.0,0,1.003219135451315,0.9662608519577867,1.0119469226937186,0.2342865600385725,0.23700803582288038
2190.0,-0.13127,22.009465,-1.668163,22.317097,0.143112,0.087379,0.067504,0.019875,0.0557329999999999,0.075608,0.571074,0.3566045860695447,0.0094454591569224,247.0,0,1.012026582964683,1.0060998759776305,1.0096100720076082,0.2203329539286334,0.23592157177840659
2191.0,-0.153977,22.011434,-1.669738,22.314209,0.141964,0.085972,0.067583,0.018389,0.055992,0.074381,0.915255,0.3284160520065008,0.0703482081760059,248.0,0,0.9956029688326117,0.9308765091498186,1.0143018885014283,0.23555596921748406,0.23533321148291014
2192.0,-0.134551,22.008809,-1.669213,22.314472,0.141642,0.08593,0.067714,0.018216,0.0557119999999999,0.073928,0.495637,0.3269613914167252,0.0744659357216555,249.0,0,0.9895394829305509,0.9221190108582901,1.0092296544540555,0.2560282745622871,0.23917762363359896
2193.0,-0.137833,22.008546,-1.667376,22.321429,0.141596,0.085515,0.067678,0.0178369999999999,0.056081,0.073918,0.457919,0.3180521379408721,0.0996854808901634,250.0,0,0.9894056311446335,0.9029335088207746,1.0159141343236284,0.24255103663335648,0.2388740882385328
2194.0,-0.133895,22.001327,-1.665407,22.311453,0.141844,0.085862,0.067268,0.018594,0.055982,0.074576,0.5475,0.332136541450083,0.0598165680306578,251.0,0,0.998213078658002,0.9412538915183929,1.0141207372854508,0.2327859791424901,0.24102425155510568
2195.0,-0.126545,22.003033,-1.670657,22.308696,0.14156,0.086166,0.067819,0.018347,0.0553939999999999,0.0737409999999999,0.448489,0.3312031771820563,0.0624586549776697,252.0,0,0.9870364545338933,0.9287504112986961,1.0034690457859698,0.2615659487391418,0.2422416984122629
2196.0,-0.150827,22.004871,-1.66777,22.317885,0.141964,0.086203,0.067095,0.019108,0.055761,0.074869,0.693659,0.3426706359169326,0.0299975633367091,253.0,0,1.0021349359853835,0.9672732795059402,1.0101172954123472,0.24551247385472097,0.2454199548313169
2197.0,-0.116569,22.002639,-1.664095,22.318279,0.142148,0.087805,0.06866,0.0191449999999999,0.054343,0.073488,0.30233,0.3522928014132194,0.0027599684012674,254.0,0,0.983650004350183,0.9691462704700193,0.9844300529867325,0.23606038263781332,0.2411716415850548
2198.0,-0.125495,22.004608,-1.666588,22.318804,0.142487,0.08677,0.067242,0.019528,0.055717,0.075245,0.618222,0.3504791988226426,0.0078937579577931,255.0,0,1.0071677631358797,0.9885342580171657,1.009320230062046,0.24556293679655733,0.2419571364472291
2199.0,-0.123132,22.003821,-1.670657,22.323924,0.142497,0.086797,0.06773,0.019067,0.0557,0.074767,0.655941,0.3423098328575787,0.03101889347138,256.0,0,1.0007696477690253,0.9651978030322254,1.0090122729948843,0.24646102861014435,0.24116006137773036
2200.0,-0.110532,22.002771,-1.664882,22.316441,0.14314,0.088109,0.068003,0.020106,0.0550309999999999,0.075137,0.693659,0.3653510684692546,0.0342042460230598,257.0,0,1.0057221638479712,1.0177934141588043,0.9968932566459852,0.2521155181191737,0.2377147541449453
2201.0,-0.114075,22.005527,-1.66672,22.318935,0.142396,0.085841,0.067657,0.018184,0.0565549999999999,0.074739,0.406056,0.3215220312610511,0.0898632066047439,258.0,0,1.0003948627684565,0.9204991267812442,1.0245007019609618,0.19307283675486275,0.23783068895389325
2202.0,-0.10725,22.001064,-1.661995,22.318804,0.142469,0.087353,0.067993,0.01936,0.055116,0.074476,0.575789,0.3512527895204745,0.0057039442322337,259.0,0,0.9968745607988275,0.9800298666126754,0.998433041981796,0.26388322318403,0.23385749763159297
2203.0,-0.115126,22.001195,-1.66252,22.316047,0.143314,0.087553,0.067914,0.019639,0.0557609999999999,0.0754,0.373052,0.3521932498834332,0.0030417702726409,260.0,0,1.0092424658176,0.9941532309094181,1.0101172954123454,0.23458028593836944,0.23642506130833446
2204.0,-0.116963,22.006577,-1.664226,22.324186,0.142846,0.086597,0.067352,0.0192449999999999,0.056249,0.075494,0.79267,0.3421333333333332,0.031518513078791,261.0,0,1.0105006726052244,0.9742084082107874,1.0189574747520511,0.19833290681463922,0.22889591106845705
2205.0,-0.109613,22.00579,-1.656745,22.322742,0.142965,0.087857,0.067914,0.019943,0.055108,0.075051,0.670085,0.3618828140594095,0.0243866110234463,262.0,0,1.0045710384890811,1.0095421296413525,0.998288121009014,0.2627252968286217,0.22071321774263236
2206.0,-0.113157,22.011828,-1.656088,22.321692,0.14268,0.086476,0.067231,0.0192449999999999,0.056204,0.075449,0.632367,0.3424072591406458,0.0307431075648427,263.0,0,1.0098983395685956,0.9742084082107874,1.0181422942801521,0.20578056063171785,0.21624824471560786
2207.0,-0.105938,22.01314,-1.657663,22.322873,0.142754,0.087616,0.067667,0.0199489999999999,0.0551379999999999,0.0750869999999999,0.712518,0.3617947369375577,0.0241372899149074,264.0,0,1.0050529049183825,1.0098458579057936,0.9988315746569448,0.26173601940522806,0.22012150259171798
2208.0,-0.103969,22.017341,-1.654907,22.324186,0.143443,0.086996,0.067436,0.01956,0.0564469999999999,0.0760069999999999,0.816244,0.3465136054421771,0.019119217155878,265.0,0,1.0173672692227882,0.9901541420942114,1.0225442688284045,0.17027143439778342,0.21752273848148523
2209.0,-0.137176,22.015897,-1.649395,22.320642,0.143746,0.087253,0.067646,0.019607,0.056493,0.0761,0.401341,0.3470634049633588,0.0175628921623589,266.0,0,1.018612090831822,0.9925333468323723,1.023377564421903,0.16463409535189744,0.2166705040175038
2210.0,-0.111057,22.017734,-1.656745,22.321954,0.143057,0.086959,0.067399,0.0195599999999999,0.0560979999999999,0.0756579999999999,0.589933,0.3486693167436139,0.0130170158116018,267.0,0,1.0126958418942693,0.9901541420942063,1.0162220913907885,0.20746578784892872,0.2229508670490436
2211.0,-0.119326,22.017603,-1.654382,22.321561,0.142763,0.086697,0.068224,0.0184729999999999,0.056066,0.074539,0.608793,0.3294807997574328,0.0673342122143382,268.0,0,0.9977178270501074,0.9351287048520587,1.0156424074996622,0.2318054155159639,0.2143525927551763
2212.0,-0.119194,22.023641,-1.650576,22.328124,0.143002,0.087148,0.06784,0.019308,0.0558539999999999,0.0751619999999999,0.655941,0.345680780592606,0.0214767058016034,269.0,0,1.0060567933127633,0.977397554987476,1.0118020017209364,0.23789558208170297,0.21007650052753202
2213.0,-0.117488,22.017866,-1.655432,22.329174,0.142993,0.086954,0.067798,0.019156,0.056039,0.075195,0.448489,0.3418272662384012,0.0323849013734054,270.0,0,1.0064985042062924,0.9697031056215089,1.0151532992165226,0.2260579412985545,0.20682533819465151
2214.0,-0.114732,22.021803,-1.648607,22.331012,0.143002,0.087841,0.06836,0.019481,0.0551609999999999,0.0746419999999999,0.797385,0.3531597839092129,0.000305789240547,271.0,0,0.9990965004450559,0.9861550532790045,0.999248222453693,0.26113653713003737,0.21031894357314354
2215.0,-0.113025,22.033486,-1.648607,22.335738,0.14268,0.085694,0.067667,0.018027,0.0569859999999999,0.075013,0.78324,0.3163353045431414,0.1045453445743904,272.0,0,1.0040624017025948,0.9125515705282388,1.0323083193695937,0.17674255388994842,0.21962262379687134
2216.0,-0.090187,22.024954,-1.644407,22.33797,0.142781,0.086219,0.066911,0.019308,0.0565619999999999,0.0758699999999999,0.679515,0.3413538885844104,0.0337248979465121,273.0,0,1.015533499755719,0.977397554987476,1.024627507812146,0.16301963835527516,0.2223332328730788
2217.0,-0.107775,22.033617,-1.649395,22.345059,0.141909,0.085773,0.067462,0.018311,0.056136,0.074447,0.424915,0.3261841566168482,0.0766660648565109,274.0,0,0.9964863906196668,0.9269280417120197,1.016910466011505,0.22922439607642342,0.22176659564896273
2218.0,-0.115257,22.039918,-1.654776,22.352016,0.14235,0.085914,0.067525,0.018389,0.056436,0.074825,0.618222,0.325832344029626,0.0776619455392579,275.0,0,1.0015459881273467,0.9308765091498186,1.022345002490831,0.20520748818270368,0.21820993519311313
2219.0,-0.105413,22.037555,-1.64152,22.359892,0.142239,0.086917,0.06752,0.0193969999999999,0.055322,0.074719,0.78324,0.3506136688176706,0.0075131119112292,276.0,0,1.0001271591966214,0.9819028575767546,1.0021647570309333,0.25767089758917533,0.21618738530392764
2220.0,-0.121163,22.037161,-1.649526,22.358842,0.14234,0.086067,0.068413,0.017654,0.0562729999999999,0.0739269999999999,0.778526,0.3137150371397094,0.11196257120438,277.0,0,0.9895260977519579,0.8936697967551742,1.0193922376703952,0.23457187861100315,0.21672112672973212
2221.0,-0.108563,22.038736,-1.650051,22.363306,0.142111,0.085946,0.067678,0.0182679999999999,0.0561649999999999,0.0744329999999999,0.6748,0.3252501513371078,0.079309966324112,278.0,0,0.9962989981193812,0.9247513224834844,1.017435804537838,0.22613904327480322,0.21500677897250445
2222.0,-0.111057,22.039918,-1.641126,22.36895,0.142203,0.085526,0.06805,0.017476,0.0566769999999999,0.074153,0.868107,0.3083383323335334,0.1271824827362049,279.0,0,0.9925511481136937,0.8846591915766072,1.0267107467958878,0.20232897752320694,0.2147275840178354
2223.0,-0.107907,22.048318,-1.643488,22.368425,0.142028,0.085626,0.067153,0.0184729999999999,0.0564019999999999,0.0748749999999999,0.825674,0.3275180398205767,0.0728902235026733,280.0,0,1.0022152470569325,0.9351287048520587,1.0217290883565056,0.20583244240669984,0.2145768847580613
2224.0,-0.093206,22.04123,-1.649001,22.370394,0.142855,0.087742,0.068439,0.019303,0.055113,0.074416,0.53807,0.3502376891533911,0.0085774026681864,281.0,0,0.9960714500833228,0.9771444481004378,0.9983786966170028,0.2664739513880822,0.21964438256654334
2225.0,-0.119326,22.048712,-1.644145,22.372232,0.143075,0.085899,0.06773,0.018169,0.057176,0.075345,0.434345,0.3177676338387813,0.100490830527229,282.0,0,1.0085062809950542,0.9197398061201292,1.0357501924731687,0.15959907631767123,0.21123894104258092
2226.0,-0.111582,22.046874,-1.639157,22.373676,0.142616,0.085946,0.066832,0.0191139999999999,0.05667,0.0757839999999999,0.670085,0.3372800903460322,0.0452566541097668,283.0,0,1.014382374396829,0.9675770077703811,1.0265839409447053,0.16022768880858484,0.20457407650475035
2227.0,-0.106725,22.044774,-1.641257,22.374595,0.142046,0.085925,0.067179,0.018746,0.056121,0.074867,0.566359,0.3340223085421046,0.0544785014369277,284.0,0,1.0021081656282,0.9489483408843602,1.0166387391875384,0.2277174034786827,0.20773608104275015
2228.0,-0.095175,22.048581,-1.639026,22.373151,0.142616,0.087232,0.067856,0.019376,0.0553839999999999,0.07476,0.250467,0.3498420149860072,0.009697442923343,285.0,0,1.000675951518883,0.9808398086511984,1.0032878945699921,0.2558824662675239,0.2123241883724008
2229.0,-0.099244,22.047137,-1.637976,22.373939,0.142396,0.085337,0.067247,0.0180899999999999,0.057059,0.075149,0.835103,0.3170347003154573,0.1025655554351108,286.0,0,1.005882785991072,0.9157407173049175,1.0336307232462316,0.1736164823495514,0.21753843270948686
2230.0,-0.09885,22.047793,-1.639157,22.369213,0.142138,0.084765,0.067462,0.017303,0.0573729999999999,0.0746759999999999,0.632367,0.3015825983895144,0.1463060308325054,287.0,0,0.9995515965171752,0.8759016932850786,1.0393188714279245,0.16792323323269703,0.206204854106692
2231.0,-0.10515,22.054356,-1.630232,22.372495,0.141661,0.086208,0.068203,0.018005,0.055453,0.073458,0.566359,0.3246835214772605,0.0809139331865402,288.0,0,0.9832484489924307,0.9114379002252697,1.004537837960239,0.25775908865480174,0.2107395215886018
2232.0,-0.097669,22.05265,-1.630626,22.372101,0.142938,0.087238,0.067945,0.0192929999999999,0.0557,0.074993,0.707803,0.3463672106425375,0.0195336189092854,289.0,0,1.00379469813076,0.9766382343263559,1.0090122729948843,0.2482100508197128,0.21266092780847842
2233.0,-0.105413,22.047531,-1.637714,22.367244,0.14314,0.087731,0.068197,0.019534,0.0554089999999999,0.074943,0.637081,0.3525356433856707,0.0020725523220589,290.0,0,1.0031254392011726,0.9888379862816117,1.003740772609936,0.2579748857775608,0.21431868093975073
2234.0,-0.103313,22.052519,-1.629707,22.366456,0.143709,0.086986,0.067667,0.0193189999999999,0.056723,0.076042,0.613507,0.3405789436570056,0.0359185451081697,291.0,0,1.0178357504735007,0.9779543901389555,1.0275440423893865,0.15313816536013347,0.20624747242309796
2235.0,-0.092681,22.047137,-1.635089,22.367375,0.143397,0.088109,0.067441,0.020668,0.0552879999999999,0.075956,0.589933,0.3738175767331659,0.0581705062894186,292.0,0,1.0166846251146107,1.0462426282619202,1.001548842896608,0.20494575113676916,0.20490560881517492
2236.0,-0.08835,22.049631,-1.633251,22.370132,0.143121,0.086576,0.067756,0.01882,0.056545,0.075365,0.448489,0.3328263714497931,0.0578638568541902,293.0,0,1.008773984566889,0.9526943228125285,1.024319550744986,0.179441751007351,0.19968780647723006
2237.0,-0.08415,22.043724,-1.632332,22.369082,0.143103,0.087658,0.067767,0.019891,0.055445,0.075336,0.726663,0.3587454460195506,0.0155056205784103,294.0,0,1.0083858143877285,1.0069098180161533,1.004392916987457,0.24429493479140607,0.19244795800106398
2238.0,-0.097012,22.053569,-1.632332,22.365931,0.14348,0.087033,0.067777,0.0192559999999999,0.056447,0.0757029999999999,0.8021,0.3411281179138321,0.0343639900589777,295.0,0,1.0132981749308976,0.9747652433622718,1.0225442688284063,0.17517038110099592,0.18972879773675008
2239.0,-0.091894,22.054094,-1.62892,22.366456,0.143324,0.086481,0.067804,0.018677,0.056843,0.07552,0.476778,0.3285658996551966,0.0699240323957434,296.0,0,1.0108486872486098,0.9454554658432303,1.0297178569811167,0.1601978462703213,0.18809675597557338
2240.0,-0.0894,22.054619,-1.627345,22.368556,0.142883,0.085421,0.066549,0.018872,0.057462,0.076334,0.655941,0.3284200267998537,0.0703369566743208,297.0,0,1.0217442226222904,0.9553266344377278,1.0409311172501263,0.11574520985324832,0.19018046419667267
2241.0,-0.106988,22.048843,-1.626557,22.367769,0.141312,0.084339,0.066433,0.0179059999999999,0.0569729999999999,0.0748789999999999,0.514496,0.3142837083581983,0.1103528258402388,298.0,0,1.0022687877712997,0.9064263838619044,1.032072822788823,0.18536060389314096,0.19107424837518386
2242.0,-0.098456,22.059869,-1.627082,22.37197,0.142028,0.085872,0.067373,0.018499,0.0561559999999999,0.0746549999999999,0.731378,0.3294157451430811,0.0675183631973032,299.0,0,0.9992705077667486,0.9364448606646635,1.0172727684434582,0.2210184481765738,0.19838809814539998
2243.0,-0.082837,22.061969,-1.628657,22.379583,0.141661,0.085736,0.067336,0.0184,0.055925,0.074325,0.78324,0.3290061867467727,0.0686777057283958,300.0,0,0.994853398831474,0.9314333443013031,1.0130881753543788,0.24165446816579372,0.1954041160038083
2244.0,-0.0873,22.060394,-1.624982,22.376695,0.142561,0.08593,0.067179,0.018751,0.0566309999999999,0.0753819999999999,1.080273,0.3311025568583134,0.0627434822986545,301.0,0,1.0090015326029473,0.9492014477713987,1.0258774512023912,0.1739752475711266,0.19767588632469008
2245.0,-0.100031,22.061182,-1.627739,22.373939,0.142258,0.086345,0.066701,0.019644,0.0559129999999999,0.075557,0.387197,0.3513252494902888,0.0054988308086911,302.0,0,1.0113439388565042,0.9944063377964564,1.012870793895204,0.21388359292188075,0.20752643630828457
2246.0,-0.090581,22.063545,-1.626164,22.375251,0.142046,0.086476,0.067583,0.0188929999999999,0.05557,0.074463,0.594648,0.3399794857029743,0.0376154389039615,303.0,0,0.9967005534771348,0.956389683363284,1.0066573071871763,0.25258024870951257,0.2117030196573134
2247.0,-0.090581,22.060001,-1.613301,22.380109,0.14257,0.086466,0.067121,0.019345,0.056104,0.075449,0.608793,0.3447999287051065,0.0239701452377771,304.0,0,1.0098983395685956,0.9792705459515604,1.0163307821203769,0.21445511337548884,0.2151142586611899
2248.0,-0.097669,22.057769,-1.624982,22.374201,0.142037,0.085463,0.067483,0.0179799999999999,0.056574,0.074554,0.580504,0.3178082191780821,0.1003759450544509,305.0,0,0.9979186047289835,0.9101723657900727,1.024844889271321,0.19788808430981386,0.20688091429864378
2249.0,-0.0915,22.060526,-1.619076,22.380502,0.142809,0.087337,0.067783,0.019554,0.0554719999999999,0.075026,0.575789,0.352495808771835,0.0021853127060376,306.0,0,1.0042364090242875,0.9898504138297652,1.0048820252705946,0.2587033461062664,0.20721667879500946
2250.0,-0.100688,22.058557,-1.623145,22.373282,0.143011,0.08634,0.067048,0.019292,0.056671,0.075963,0.820959,0.3404150197628459,0.0363825667082018,307.0,0,1.0167783213647528,0.9765876129489532,1.0266020560663032,0.15751104334353638,0.21000451078657772
2251.0,-0.084018,22.053175,-1.621307,22.373676,0.143443,0.087285,0.068182,0.0191029999999999,0.0561579999999999,0.0752609999999999,0.778526,0.3401591908687832,0.0371067450433125,308.0,0,1.0073819259933463,0.9670201726188968,1.0173089986866537,0.2194729939319061,0.21381467368643964
2252.0,-0.077456,22.058163,-1.619076,22.37302,0.143057,0.085878,0.067048,0.01883,0.0571789999999999,0.076009,0.707803,0.3293109478838755,0.0678150142263973,309.0,0,1.017394039579973,0.9532005365866053,1.0358045378379601,0.13868500455111232,0.21327444932624656
2253.0,-0.091106,22.055538,-1.61737,22.37,0.142598,0.086844,0.067793,0.019051,0.055754,0.074805,0.467348,0.3416913281320061,0.0327697032228134,310.0,1,1.0012782845555117,0.9643878609937024,1.0099904895611629,0.24501211312945081,0.20646633256460872
2254.0,-0.094387,22.052125,-1.613432,22.37302,0.142873,0.08645,0.067993,0.018457,0.056423,0.07488,0.858677,0.3271125762087055,0.0740379748716839,311.0,1,1.0022821729498927,0.9343187628135409,1.0221095059100602,0.2018535674868096,0.20225298547774934
2255.0,-0.080606,22.05895,-1.611857,22.365931,0.142414,0.08677,0.068071,0.0186989999999999,0.055644,0.074343,0.759666,0.3360409740318086,0.0487642375386473,312.0,1,0.9950943320461254,0.9465691361461942,1.00799782618541,0.25198522192049944,0.19946271571508092
2256.0,-0.081393,22.055669,-1.613957,22.369869,0.142653,0.086928,0.067578,0.01935,0.055725,0.075075,0.646511,0.3472346839895203,0.0170780502899839,313.0,1,1.004892282775283,0.9795236528385987,1.009465151034828,0.2471780051075818,0.20277987999995148
2257.0,-0.082443,22.047399,-1.615795,22.362255,0.143516,0.086791,0.067384,0.0194069999999999,0.056725,0.076132,0.608793,0.3421182526531042,0.0315612021657317,314.0,1,1.019040416546758,0.9824090713508313,1.0275802726325818,0.14637394575911056,0.19593090231843324
2258.0,-0.085987,22.059869,-1.616582,22.360418,0.143094,0.08603,0.067431,0.0185989999999999,0.057064,0.075663,0.637081,0.3259265749583806,0.0773952047656972,315.0,1,1.012762767787229,0.9415069984054263,1.0337212988542204,0.15575461344121955,0.19869863005253094
2259.0,-0.081262,22.047924,-1.617107,22.358186,0.142616,0.086587,0.067977,0.01861,0.0560289999999999,0.074639,0.622937,0.3321434945564876,0.0597968857776489,316.0,1,0.999056344909282,0.9420638335569159,1.0149721480005434,0.2308006484795826,0.19834900213955295
2260.0,-0.089662,22.047793,-1.616845,22.356611,0.142745,0.086193,0.067898,0.018295,0.056552,0.074847,0.896396,0.323501847824165,0.0842589128921295,317.0,1,1.001840462056365,0.9261180996734967,1.0244463565961703,0.190682686192242,0.19539932444360142
2261.0,-0.100031,22.044249,-1.612251,22.358448,0.142662,0.085778,0.066832,0.0189459999999999,0.056884,0.07583,1.122707,0.333057923881515,0.0572083982317012,318.0,1,1.0149980926120505,0.9590726163658911,1.0304605769666246,0.1509832171167237,0.18998958398384688
2262.0,-0.091631,22.041361,-1.608182,22.360024,0.142313,0.084917,0.06773,0.017187,0.0573959999999999,0.074583,0.726663,0.2994407373207661,0.152369026134454,319.0,1,0.9983067749081442,0.8700296135057879,1.0397355192246727,0.16636228189208935,0.1907231633797296
2263.0,-0.078243,22.042805,-1.610282,22.356611,0.142046,0.086214,0.067714,0.0185,0.055832,0.074332,0.816244,0.3313452617627568,0.0620564542197232,320.0,1,0.994947095081616,0.936495482042071,1.0114034690457878,0.24151583399967114,0.19784779217972118
2264.0,-0.082312,22.047662,-1.609232,22.357004,0.142873,0.08613,0.067515,0.0186149999999999,0.056743,0.075358,0.490922,0.3280523050895247,0.071377871528547,321.0,1,1.0086802883167467,0.9423169404439491,1.0279063448213415,0.17235679052729425,0.19623191933407275
2265.0,-0.085331,22.041493,-1.612514,22.361862,0.142258,0.085851,0.067095,0.0187559999999999,0.056407,0.075163,0.679515,0.3325060275138277,0.0587706587971851,322.0,1,1.0060701784913564,0.949454554658432,1.021819663964496,0.19788781732295396,0.18971706477954398
2266.0,-0.086512,22.038211,-1.609889,22.360549,0.142396,0.086923,0.067772,0.019151,0.0554729999999999,0.074624,0.858677,0.3452247899917078,0.022767484606689,323.0,1,0.9988555672304057,0.9694499987344705,1.0049001403921922,0.2545137990664091,0.18968676380220698
2267.0,-0.085856,22.044512,-1.606607,22.362649,0.142938,0.087012,0.067447,0.019565,0.055926,0.075491,0.457919,0.3498310297351907,0.0097285390224612,324.0,1,1.010460517069449,0.9904072489812498,1.0131062904759764,0.21762023375902595,0.19458928820112148
2268.0,-0.071549,22.037686,-1.602276,22.360943,0.143324,0.086271,0.067163,0.019108,0.057053,0.076161,0.575789,0.3349107862726539,0.0519634754229603,325.0,1,1.0194285867259185,0.9672732795059402,1.033522032516645,0.1395958849847353,0.20384317633872331
2269.0,-0.089006,22.04438,-1.60477,22.366456,0.142919,0.08624,0.067431,0.0188089999999999,0.0566789999999999,0.0754879999999999,0.830388,0.3318454481298517,0.0606405698572668,326.0,1,1.0104203615336724,0.9521374876610389,1.0267469770390834,0.16565210293429505,0.2017086927208877
2270.0,-0.07168,22.03808,-1.605558,22.366062,0.141899,0.085006,0.067441,0.0175649999999999,0.056893,0.074458,0.858677,0.3087320279818609,0.1260680431018909,327.0,1,0.9966336275841761,0.8891644941658857,1.0306236130610045,0.19037967641887216,0.20215367156680902
2271.0,-0.06748,22.042543,-1.603851,22.361205,0.142377,0.085935,0.067389,0.0185459999999999,0.056442,0.074988,0.443774,0.3285792746664775,0.0698861715691273,328.0,1,1.003727772237801,0.9388240654028193,1.0224536932204176,0.20000846110586867,0.20735979692437465
2272.0,-0.083493,22.044774,-1.610939,22.361862,0.142892,0.087558,0.068449,0.019109,0.0553339999999999,0.074443,0.985977,0.3453329718984368,0.0224612526097478,329.0,1,0.9964328499052998,0.967323900883348,1.0023821384901044,0.25890116326810736,0.20481448088255227
2273.0,-0.074174,22.044774,-1.606476,22.366194,0.142616,0.086418,0.067924,0.0184939999999999,0.056198,0.074692,0.651226,0.3290805886225733,0.0684670953251269,330.0,1,0.9997657593746444,0.9361917537776199,1.0180336035505655,0.22017099782131538,0.20089648903759816
2274.0,-0.066299,22.04845,-1.600439,22.369607,0.142625,0.085563,0.067541,0.0180219999999999,0.057062,0.075084,0.561644,0.3158263673483693,0.1059860000239495,331.0,1,1.0050127493826086,0.9122984636411952,1.0336850686110248,0.17680657898650737,0.2071542942669425
2275.0,-0.070105,22.040968,-1.604245,22.366981,0.142396,0.086749,0.068003,0.018746,0.0556469999999999,0.074393,0.698374,0.3368674525589422,0.0464247135142898,332.0,1,0.9957635909757127,0.9489483408843602,1.0080521715502013,0.2499490708986103,0.20444307745936469
2276.0,-0.083099,22.042937,-1.597814,22.3658,0.142432,0.086434,0.067352,0.019082,0.055998,0.07508,0.226893,0.340756084930088,0.0354171088935848,333.0,1,1.0049592086682415,0.9659571236933404,1.0144105792310147,0.22906063864818516,0.20572244923519561
2277.0,-0.06958,22.046087,-1.600176,22.363306,0.142607,0.085479,0.068119,0.01736,0.057128,0.074488,0.797385,0.3038736893696721,0.1398206083876452,334.0,1,0.9970351829419284,0.8787871117973165,1.0348806666364765,0.1784403153094849,0.21134824413581232
2278.0,-0.07168,22.046874,-1.599389,22.366062,0.143048,0.086755,0.067683,0.019072,0.056293,0.075365,0.528641,0.3387927665470565,0.0409747009831154,335.0,1,1.008773984566889,0.9654509099192637,1.0197545401023522,0.20217393727817895,0.20939273799802177
2279.0,-0.072205,22.046349,-1.596239,22.362387,0.142708,0.084775,0.067751,0.0170239999999999,0.057933,0.074957,0.490922,0.2938516242620913,0.1681902045998752,336.0,1,1.003312831701457,0.8617783289883311,1.0494633395226682,0.13853993485851657,0.2076781424993989
2280.0,-0.082968,22.041886,-1.601489,22.366587,0.142184,0.085563,0.067914,0.0176489999999999,0.056621,0.07427,0.627652,0.311698633040161,0.1176704337547442,337.0,1,0.9941172140089279,0.8934166898681308,1.0256962999864154,0.20317339417718155,0.20779789375027127
2281.0,-0.079031,22.043462,-1.598995,22.363831,0.14257,0.086896,0.068843,0.018053,0.055674,0.073727,0.585218,0.3242568477772788,0.0821217242408713,338.0,1,0.9868490620336102,0.9138677263408383,1.0085412798333426,0.2562664101120356,0.20502029687023482
2282.0,-0.073124,22.044512,-1.595189,22.359761,0.143112,0.087248,0.068302,0.018946,0.0558639999999999,0.0748099999999999,0.8021,0.3391389957934307,0.0399946251393582,339.0,1,1.0013452104484692,0.9590726163658962,1.011983152936914,0.2393461018902021,0.19832377663220008
2283.0,-0.088743,22.048056,-1.594664,22.360155,0.142993,0.086308,0.068675,0.0176329999999999,0.056685,0.074318,0.387197,0.3110644603605827,0.1194655949969971,340.0,1,0.9947597025813316,0.8926067478296078,1.0268556677686718,0.20302504283508638,0.1990644623980689
2284.0,-0.082968,22.044249,-1.599914,22.360155,0.142368,0.085263,0.067457,0.017806,0.0571049999999999,0.0749109999999999,0.599363,0.311806114944139,0.1173661832651248,341.0,1,1.0026971134862352,0.9013642461211414,1.0344640188397265,0.17800409149523094,0.20072392795133723
2285.0,-0.092812,22.042937,-1.594139,22.355298,0.143002,0.087579,0.067389,0.02019,0.0554229999999999,0.0756129999999999,0.599363,0.3642826212471132,0.0311797779178486,342.0,1,1.0120935088576406,1.0220456098610495,1.0039943843123047,0.22217310209824587,0.20584730713378105
2286.0,-0.089268,22.044249,-1.586789,22.350178,0.142993,0.085589,0.067762,0.0178269999999999,0.057404,0.075231,0.693659,0.3105478616845221,0.1209279379059975,343.0,1,1.0069803706355953,0.9024272950466976,1.0398804401974566,0.162095436267838,0.20534383757685465
2287.0,-0.071812,22.044512,-1.594008,22.352147,0.142515,0.086098,0.067132,0.0189659999999999,0.056417,0.075383,1.004836,0.3361693076677655,0.0484009617672905,344.0,1,1.0090149177815406,0.9600850439140447,1.0220008151804738,0.18584717296817316,0.200501342916723
2288.0,-0.063936,22.045168,-1.59427,22.351753,0.142745,0.086529,0.068019,0.01851,0.056216,0.074726,0.523926,0.3292598324350284,0.0679597074237007,345.0,1,1.0002208554467638,0.9370016958161478,1.0183596757393252,0.21876859281086175,0.19426637217235973
2289.0,-0.079031,22.043462,-1.587839,22.347815,0.142396,0.085452,0.067888,0.0175639999999999,0.0569439999999999,0.0745079999999999,0.740807,0.3084379664588638,0.1269004470604994,346.0,1,0.9973028865137619,0.889113872788478,1.031547484262488,0.18977372668295495,0.19558460717485926
2290.0,-0.076799,22.039655,-1.587708,22.346109,0.142533,0.085883,0.068071,0.0178119999999999,0.0566499999999999,0.0744619999999999,0.703089,0.3144163386347989,0.1099773875096866,347.0,1,0.9966871682985418,0.9016679743855825,1.0262216385127485,0.19813869860791739,0.19297853673825674
2291.0,-0.077587,22.044512,-1.588364,22.346109,0.141697,0.085101,0.067741,0.01736,0.0565959999999999,0.073956,0.78324,0.3067300386946305,0.1317351014466802,348.0,1,0.9899142679311198,0.8787871117973165,1.02524342194647,0.20784146351071936,0.1885228051095221
2292.0,-0.080868,22.03703,-1.591514,22.339283,0.142102,0.084849,0.06825,0.0165989999999999,0.057253,0.073852,0.655941,0.2899186083068429,0.1793234464366556,349.0,1,0.9885222093575784,0.8402642435900671,1.0371450568361957,0.17699639444656956,0.19410342244987241
2293.0,-0.085593,22.03703,-1.590201,22.339414,0.142974,0.086555,0.068738,0.017817,0.0564189999999999,0.074236,0.655941,0.3157922722438854,0.1060825135006269,350.0,1,0.9936621179368086,0.9019210812726259,1.0220370454236674,0.21620739286008184,0.193266803247318
2294.0,-0.073387,22.037424,-1.591645,22.339545,0.143195,0.085699,0.068203,0.0174959999999999,0.0574959999999999,0.0749919999999999,0.608793,0.3042941370854131,0.1386304413117093,351.0,1,1.0037813129521669,0.8856716191247558,1.0415470313844482,0.15194338712920552,0.1905983464150272
2295.0,-0.077849,22.039261,-1.591251,22.336263,0.142883,0.085914,0.067903,0.018011,0.056969,0.07498,0.995407,0.3161488502720729,0.1050731432192284,352.0,1,1.0036206908090672,0.9117416284897157,1.0320003623024336,0.17761578581089976,0.19779536126259692
2296.0,-0.075093,22.04228,-1.590201,22.335607,0.14325,0.087148,0.067888,0.01926,0.0561019999999999,0.0753619999999999,0.844533,0.3432971498850329,0.0282240817133574,353.0,1,1.0087338290311125,0.9749677288719075,1.0162945518771795,0.21790160967134098,0.19925858492317108
2297.0,-0.078374,22.040836,-1.592695,22.333244,0.142497,0.085783,0.067273,0.01851,0.056714,0.075224,0.415485,0.3263686855329277,0.0761437163402658,354.0,1,1.006886674385453,0.9370016958161478,1.0273810062950066,0.1774809809426286,0.19375314948197236
2298.0,-0.072993,22.033486,-1.583639,22.330225,0.142221,0.085584,0.067431,0.0181529999999999,0.0566369999999999,0.0747899999999999,0.627652,0.3205091987711428,0.0927302453298855,355.0,1,1.0010775068766342,0.9189298640816012,1.0259861419319778,0.19208402448795397,0.19051206356423184
2299.0,-0.071418,22.032304,-1.584295,22.32353,0.142598,0.087894,0.068917,0.0189769999999999,0.054704,0.073681,0.476778,0.3468969929622519,0.0180339568806175,356.0,1,0.9862333438183899,0.9606418790655291,0.9909696118835215,0.2617438751586521,0.1912387429736462
2300.0,-0.081656,22.036899,-1.584951,22.326418,0.143581,0.087264,0.068533,0.0187309999999999,0.0563169999999999,0.0750479999999999,0.853963,0.332593486984623,0.0585230860819049,357.0,1,1.0045308829533046,0.94818902022324,1.0201893030206965,0.21277093521365903,0.19544852606670007
2301.0,-0.075355,22.036899,-1.582589,22.320904,0.14291,0.085426,0.06794,0.017486,0.057484,0.07497,0.943544,0.3041837000956771,0.1389430568028354,358.0,1,1.0034868390231497,0.8851654053506841,1.0413296499252769,0.15278710909873217,0.2018189712719379
2302.0,-0.077849,22.035323,-1.587314,22.318147,0.14291,0.085122,0.067945,0.0171769999999999,0.057788,0.074965,0.731378,0.2972364982955233,0.158608595567512,359.0,1,1.003419913130191,0.869523399731706,1.046836646890994,0.14458553526916418,0.19751198216922705
2303.0,-0.084281,22.039786,-1.581014,22.316047,0.142616,0.086261,0.068281,0.01798,0.0563549999999999,0.074335,0.627652,0.3190432252111578,0.0968799966544026,360.0,1,0.9949872506173914,0.9101723657900777,1.020877677641411,0.2234741869542256,0.197617958443079
2304.0,-0.102525,22.035455,-1.582851,22.317622,0.142901,0.086056,0.068607,0.0174489999999999,0.056845,0.074294,0.938829,0.3069521162438868,0.1311064635030455,361.0,1,0.9944384582951298,0.8832924143865948,1.0297540872243123,0.19404121805974417,0.20098743991404153
2305.0,-0.079031,22.039261,-1.578783,22.317229,0.143121,0.087012,0.069195,0.017817,0.0561089999999999,0.0739259999999999,0.754952,0.3175369809303154,0.1011437428569848,362.0,1,0.9895127125733661,0.9019210812726259,1.0164213577283638,0.24132023786327855,0.19068266246097784
2306.0,-0.100031,22.040574,-1.58272,22.321823,0.142671,0.085479,0.067867,0.017612,0.0571919999999999,0.074804,0.627652,0.3079397828405575,0.1283106622146802,363.0,1,1.00126489937692,0.8915436989040516,1.036040034418731,0.17483171864423225,0.18759067435967416
2307.0,-0.086118,22.034667,-1.584033,22.31946,0.141844,0.084523,0.067825,0.016698,0.057321,0.074019,0.8021,0.2913017689543282,0.1754081147515597,364.0,1,0.9907575341823999,0.8452757599534326,1.038376885104843,0.17854074368114803,0.19129377940392817
2308.0,-0.082443,22.031123,-1.583508,22.315916,0.142138,0.085767,0.068733,0.0170339999999999,0.0563709999999999,0.0734049999999999,0.670085,0.3021712907117008,0.1446396114574173,365.0,1,0.9825390345270669,0.8622845427624078,1.0211675195869752,0.2257788391975793,0.19511397647956202
2309.0,-0.072862,22.042674,-1.578389,22.315653,0.143296,0.086182,0.067898,0.0182839999999999,0.057114,0.075398,0.750237,0.3201260614549591,0.0938147973495833,366.0,1,1.0092156954604168,0.9255612645220073,1.034627054934108,0.1586961006280152,0.19487794895253527
2310.0,-0.079556,22.037949,-1.575239,22.314997,0.143112,0.086545,0.06784,0.018705,0.0565669999999999,0.0752719999999999,0.754952,0.3306639796351294,0.0639849688182542,367.0,1,1.0075291629578553,0.9468728644106453,1.024718083420135,0.18185105420062225,0.19621235010726643
