elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label,rel_tot_dp_change,rel_ts_dp_change,rel_p_ts_dp_change,anomaly_score,smooth_score
3852.0,-1.624419,20.932202,-1.972399,22.211685,0.116359,0.067212,0.066155,0.0010569999999999,0.049147,0.050204,1.042555,0.0215064702531128,0.3408498914429435,0.0,0,1.00487385034177,0.6658267716534804,1.0150249382996532,0.08065291820098308,0.08065291820098308
3853.0,-1.62455,20.942966,-1.982767,22.210241,0.114503,0.065842,0.064228,0.001614,0.0486609999999999,0.050275,1.108562,0.0331675640129876,0.0165500504002786,1.0,0,1.0062949730286928,1.016692913385827,1.0049876599303988,0.24847137480655496,0.24847137480655496
3854.0,-1.620219,20.936009,-1.995892,22.206303,0.113529,0.065538,0.064039,0.001499,0.047991,0.04949,1.004836,0.0312343723953992,0.0427001868352133,2.0,0,0.9905825602225758,0.944251968503937,0.9911502597094156,0.26210775981447504,0.26210775981447504
3855.0,-1.606437,20.923014,-2.003373,22.199345,0.115027,0.065958,0.064611,0.001347,0.049069,0.050416,0.830388,0.0274505808029346,0.1586693165704543,3.0,0,1.0091172025900463,0.8485039370078741,1.0134140170798966,0.21323151163908893,0.21323151163908893
3856.0,-1.60158,20.937584,-1.999961,22.19672,0.114448,0.064971,0.063756,0.001215,0.0494769999999999,0.050692,1.127421,0.0245563684870044,0.2473738013036656,4.0,0,1.014641566837802,0.7653543307086614,1.0218403742293902,0.11969125450843465,0.11969125450843465
3857.0,-1.602893,20.936665,-2.011248,22.197901,0.114154,0.064829,0.063714,0.0011149999999999,0.049325,0.05044,0.820959,0.0226047115111703,0.3071899818459366,5.0,0,1.009597582089851,0.7023622047243464,1.0187011431344821,0.09548016251587255,0.17533072331629798
3858.0,-1.598299,20.935353,-2.013611,22.196588,0.115385,0.065674,0.064102,0.0015719999999999,0.049711,0.0512829999999999,1.02841,0.0316221435468295,0.0308154194348733,6.0,0,1.0264709120204942,0.990236220472378,1.0266731378886615,0.13049231869780953,0.18049449468582868
3859.0,-1.594886,20.932465,-2.018204,22.192913,0.11409,0.065501,0.064018,0.0014829999999999,0.0485889999999999,0.0500719999999999,1.240577,0.0305206832681621,0.0645739885403644,7.0,0,1.0022317630928415,0.9341732283463937,1.0035006557275468,0.2497524530809026,0.17259522745255393
3860.0,-1.585699,20.931152,-2.027261,22.189631,0.115403,0.065774,0.064134,0.00164,0.049629,0.051269,1.094418,0.0330445295184364,0.0127791758920399,8.0,0,1.0261906906456102,1.0330708661417323,1.0249796053243023,0.12597562008237795,0.1603168287377565
3861.0,-1.580055,20.93509,-2.033167,22.187005,0.114439,0.065874,0.064548,0.001326,0.048565,0.049891,1.188714,0.0273030515175227,0.1631909299895844,9.0,0,0.9986089010318151,0.8352755905511811,1.0030049876599314,0.22745185981648042,0.15716321009832607
3862.0,-1.573623,20.936665,-2.032379,22.186218,0.113842,0.065433,0.06322,0.002213,0.0484089999999999,0.050622,1.084988,0.0457136955174552,0.4010754441916637,10.0,0,1.013240459963371,1.3940157480314963,0.9997831452204163,0.1322906318962903,0.1622471593670443
3863.0,-1.572442,20.937059,-2.044848,22.183198,0.115339,0.065973,0.064349,0.001624,0.0493659999999999,0.0509899999999999,1.113277,0.0328964693013551,0.0082412899900983,11.0,0,1.0206062789603767,1.022992125984252,1.0195479094166597,0.16947870247380736,0.17744712520653144
3864.0,-1.56391,20.929708,-2.046685,22.18333,0.11488,0.06622,0.06406,0.0021599999999999,0.0486599999999999,0.0508199999999999,1.179284,0.0443887301946116,0.3604666866360024,12.0,0,1.0172035908367592,1.3606299212597794,1.0049670070942482,0.1393237726665003,0.1641712624269871
3865.0,-1.54921,20.930758,-2.042223,22.178604,0.114834,0.066105,0.064265,0.0018399999999999,0.048729,0.050569,1.141566,0.037759080648471,0.1572750811980392,13.0,0,1.0121796219013022,1.1590551181101734,1.0063920527886503,0.18169532524478516,0.1597504205071258
3866.0,-1.556429,20.932202,-2.05351,22.177685,0.113603,0.0658,0.063955,0.0018449999999999,0.047803,0.049648,0.660655,0.0385950966446322,0.1828980694494622,14.0,0,0.993745058596291,1.162204724409386,0.9872675265130795,0.17053074719561695,0.1500220920004013
3867.0,-1.536741,20.934959,-2.057448,22.178079,0.112234,0.064488,0.062984,0.001504,0.047746,0.04925,1.094418,0.0314993612164116,0.0345785653845043,15.0,0,0.9857787652245275,0.9474015748031496,0.9860903148524881,0.2474798209107441,0.1535470095421048
3868.0,-1.54606,20.926296,-2.055085,22.175585,0.111692,0.063448,0.062879,0.000569,0.0482439999999999,0.0488129999999999,1.320729,0.0117939682868691,0.6385275972711952,16.0,0,0.9770318551655788,0.3584251968503937,0.9963754272555468,-0.002266309097634367,0.16408679984549462
3869.0,-1.536216,20.927346,-2.067554,22.177554,0.111784,0.063763,0.062469,0.001294,0.0480209999999999,0.049315,1.04727,0.0269459830910833,0.1741346919960785,17.0,0,0.9870797930364988,0.8151181102362205,0.9917698447939353,0.20554403388228976,0.17158812580851934
3870.0,-1.538185,20.926952,-2.069654,22.175978,0.11171,0.063401,0.062585,0.0008159999999999,0.048309,0.049125,1.099133,0.0168909128544814,0.4823117456920788,18.0,0,0.9832767886630439,0.5140157480314331,0.9977178616053459,0.02869233501513302,0.17573379017783775
3871.0,-1.517315,20.931546,-2.064929,22.173747,0.111333,0.063369,0.061902,0.0014669999999999,0.047964,0.049431,1.014266,0.0305848014177003,0.0626088364381756,19.0,0,0.9894016272855557,0.9240944881889135,0.9905926331333461,0.26270103523351523,0.1838591149888537
3872.0,-1.507865,20.932727,-2.065323,22.177291,0.111545,0.063716,0.062107,0.0016089999999999,0.047829,0.049438,0.995407,0.0336399749111434,0.0310289347145413,20.0,0,0.9895417379729987,1.0135433070865512,0.9878045002529984,0.23768853493018888,0.19097063540638257
3873.0,-1.504715,20.929971,-2.070835,22.178735,0.111168,0.063584,0.06206,0.001524,0.047584,0.049108,1.117992,0.0320268992329516,0.0184100943719255,21.0,0,0.9829365198506821,0.96,0.9827445553960709,0.24449196210405433,0.17902687914883172
3874.0,-1.506552,20.928264,-2.08186,22.178341,0.111297,0.064057,0.062338,0.001719,0.0472399999999999,0.0489589999999999,0.905825,0.0363878834063632,0.115249365199493,22.0,0,0.9799541637893916,1.0828346456692914,0.9756399797602195,0.1807804163596845,0.19196446903383374
3875.0,-1.498152,20.931809,-2.085404,22.178341,0.112372,0.064157,0.062616,0.001541,0.0482149999999999,0.0497559999999999,1.061414,0.0319603451136552,0.0204499063188815,23.0,0,0.9959067663454109,0.9707086614173229,0.9957764950071758,0.26294857335494476,0.17097924395708036
3876.0,-1.483452,20.924327,-2.08711,22.178866,0.111986,0.063458,0.061824,0.001634,0.048528,0.050162,1.240577,0.0336705887201467,0.0319672149293042,24.0,0,1.0040331862171115,1.0292913385826772,1.0022408327223546,0.24164595137090555,0.19334830943701897
3877.0,-1.47492,20.927083,-2.083829,22.174141,0.112335,0.064677,0.062658,0.0020189999999999,0.047658,0.049677,0.849248,0.0423634570595269,0.2983942502418641,25.0,0,0.9943255171585553,1.2718110236219844,0.9842728652712244,0.12804225833523553,0.17135261900850798
3878.0,-1.459301,20.929446,-2.089998,22.171909,0.112519,0.064167,0.062984,0.001183,0.0483519999999999,0.0495349999999999,1.023696,0.0244659069757823,0.2501463490179368,26.0,0,0.991483271784708,0.7451968503937009,0.9986059335598252,0.12710958975238584,0.17052459811575535
3879.0,-1.457463,20.928133,-2.09341,22.171515,0.113015,0.064141,0.063425,0.000716,0.048874,0.04959,1.103847,0.0146496163682866,0.5510050647163861,27.0,0,0.9925841414717628,0.45102362204724405,1.0093867140305053,-0.004308216885244076,0.1647737553058708
3880.0,-1.449063,20.924983,-2.092229,22.170596,0.113823,0.065086,0.063509,0.001577,0.0487369999999999,0.050314,0.868107,0.0323566826706062,0.0083025878321711,28.0,0,1.0070755897158756,0.9933858267716537,1.006557275477854,0.2523829898145191,0.15708885465207867
3881.0,-1.439875,20.930233,-2.093148,22.168627,0.112574,0.064288,0.063414,0.0008739999999999,0.0482859999999999,0.0491599999999999,1.264151,0.0181001097603909,0.4452511652055254,29.0,0,0.9839773421002572,0.5505511811022993,0.9972428463738773,0.04274413094840546,0.15648409745816277
3882.0,-1.423993,20.92879,-2.094854,22.16784,0.111719,0.064083,0.062485,0.001598,0.047636,0.049234,1.113277,0.0335453534017675,0.0281288875453447,30.0,0,0.9854585122246575,1.0066141732283465,0.9838185028759084,0.22940832600266248,0.14673938327067398
3883.0,-1.421631,20.923933,-2.102335,22.164689,0.112298,0.064881,0.063126,0.0017549999999999,0.047417,0.0491719999999999,0.830388,0.0370112615462481,0.134355232584576,31.0,0,0.9842175318501597,1.105511811023559,0.9792955317588998,0.1869835340052089,0.14590523147677878
3884.0,-1.423862,20.922226,-2.100104,22.163507,0.113612,0.064766,0.063672,0.0010939999999999,0.048846,0.04994,0.740807,0.0223964624234855,0.3135725916902703,32.0,0,0.9995896758439167,0.6891338582676535,1.008808434618285,0.10393140982176308,0.14800213512793584
3885.0,-1.394199,20.927083,-2.098135,22.162195,0.111269,0.063411,0.061981,0.0014299999999999,0.047858,0.049288,0.971833,0.0298794375143649,0.0842274790133525,33.0,0,0.9865393660992184,0.9007874015747402,0.9884034325013693,0.2569010014157857,0.1643616116826727
3886.0,-1.399055,20.931152,-2.10496,22.160094,0.112418,0.06371,0.062496,0.0012139999999999,0.048708,0.049922,1.000122,0.0249235254265125,0.2361208372567556,34.0,0,0.9992293912190631,0.764724409448756,1.0059583432294852,0.14419880949601793,0.1473829111113448
3887.0,-1.39748,20.925245,-2.108766,22.157469,0.113621,0.064808,0.06364,0.001168,0.0488129999999999,0.049981,1.16514,0.0239275617650674,0.2666460488714045,35.0,0,1.0004103241560833,0.735748031496063,1.008126891025309,0.11970074039628353,0.1466911727011309
3888.0,-1.385798,20.924983,-2.108241,22.154581,0.111269,0.063401,0.062207,0.001194,0.047868,0.049062,1.117992,0.0249430738055944,0.2355217005298872,36.0,0,0.9820157924760562,0.7521259842519685,0.9886099608628766,0.14807862626395618,0.14999853010901304
3889.0,-1.378448,20.923014,-2.11651,22.154843,0.112546,0.063794,0.062564,0.00123,0.0487519999999999,0.049982,1.018981,0.0252292166635901,0.2267517306700781,37.0,0,1.0004303399685752,0.7748031496062993,1.0068670680201148,0.15928654866212455,0.1505085016332087
3890.0,-1.358497,20.926427,-2.105091,22.149199,0.111499,0.064277,0.061892,0.0023849999999999,0.047222,0.049607,1.264151,0.0505050505050504,0.5479253048633232,38.0,0,0.9929244102841245,1.5023622047243463,0.9752682287095086,0.08259598410124036,0.15003191811472338
3891.0,-1.361254,20.923014,-2.117691,22.14723,0.111857,0.063107,0.062244,0.0008629999999999,0.04875,0.049613,1.042555,0.0177022009804926,0.4574466399802787,39.0,0,0.9930445051590756,0.5436220472440315,1.0068257623478156,0.03582674684626652,0.13769666927939203
3892.0,-1.353116,20.919995,-2.113754,22.14526,0.112169,0.063999,0.062569,0.00143,0.04817,0.0496,1.141566,0.0296859106101181,0.0901588698200124,40.0,0,0.9927842995966814,0.9007874015748032,0.9948471173803952,0.26248190008148375,0.13609830419495755
3893.0,-1.348391,20.926952,-2.120841,22.142504,0.11261,0.064346,0.062527,0.001819,0.048264,0.050083,1.099133,0.0376877654615145,0.1550893476643218,41.0,0,1.002451937030254,1.1458267716535435,0.9967884839785635,0.19208324924716536,0.14967232433403624
3894.0,-1.344716,20.91527,-2.118872,22.137778,0.111894,0.064598,0.06227,0.002328,0.0472959999999999,0.0496239999999999,0.938829,0.0492208808169652,0.5085668894959963,42.0,0,0.9932646790964842,1.466456692913386,0.9767965385846601,0.09916557463691,0.1468454071889669
3895.0,-1.339203,20.914613,-2.117297,22.147755,0.112225,0.064398,0.062333,0.0020649999999999,0.047827,0.049892,0.858677,0.0431755457054444,0.3232838910250617,43.0,0,0.998628916844307,1.30078740157474,0.9877631945806968,0.13354851306247217,0.1460803058795092
3896.0,-1.321877,20.922489,-2.119004,22.14001,0.112712,0.06507,0.063005,0.0020649999999999,0.047642,0.049707,1.136851,0.0433431983712192,0.3284222643399166,44.0,0,0.9949259915333114,1.30078740157474,0.9839424198928127,0.12821515865167288,0.16318878734913117
3897.0,-1.31584,20.926952,-2.124122,22.143029,0.11295,0.064472,0.062858,0.001614,0.0484779999999999,0.050092,1.122707,0.0332927659398915,0.0203873543715498,45.0,0,1.0026320793426806,1.016692913385827,1.0012081909148165,0.2554409417870704,0.18319795419915766
3898.0,-1.306915,20.92367,-2.118347,22.144604,0.11352,0.06444,0.062223,0.0022169999999999,0.04908,0.0512969999999999,1.02841,0.0451702288054439,0.3844187758493775,46.0,0,1.0267511333953803,1.3965354330708033,1.0136411982775546,0.119809454813263,0.17711872236661974
3899.0,-1.305602,20.913957,-2.121235,22.142241,0.112528,0.06443,0.062496,0.0019339999999999,0.048098,0.050032,1.240577,0.0402087361483606,0.232354379180278,47.0,0,1.0014311305931687,1.2182677165353701,0.9933601131775432,0.15163553556754783,0.17776668686674083
3900.0,-1.302452,20.916976,-2.130422,22.137647,0.113061,0.064719,0.063346,0.0013729999999999,0.0483419999999999,0.0497149999999999,1.259436,0.0284012163084624,0.1295333640272346,48.0,0,0.9950861180332443,0.8648818897637165,0.9983994051983178,0.25368079879745964,0.168192908706915
3901.0,-1.295233,20.922226,-2.12281,22.142635,0.113263,0.064782,0.063115,0.001667,0.0484809999999999,0.050148,1.004836,0.0343838950538344,0.0538292844251859,49.0,0,1.0037529648422254,1.0500787401574805,1.0012701494232685,0.2359184153465314,0.17491157149163133
3902.0,-1.283026,20.924458,-2.131997,22.143554,0.112767,0.064314,0.062543,0.0017709999999999,0.048453,0.050224,1.04727,0.0365501300202252,0.120222048856156,50.0,0,1.0052741665916074,1.1155905511810393,1.0006918700110503,0.20168958175610457,0.18140351982778763
3903.0,-1.274232,20.926164,-2.131341,22.142635,0.112482,0.064256,0.062464,0.0017919999999999,0.048226,0.050018,1.080273,0.0371576088083437,0.1388406182644239,51.0,0,1.0011509092182824,1.1288188976377322,0.9960036762048359,0.19856289424837614,0.17083794052570944
3904.0,-1.265307,20.92052,-2.133441,22.145654,0.113474,0.065044,0.062265,0.002779,0.04843,0.051209,1.259436,0.0573806033325763,0.7586535805550296,52.0,0,1.0249897418960978,1.7505511811023622,1.0002168547795838,0.0034277930386519273,0.17395909380180682
3905.0,-1.269901,20.924064,-2.12911,22.14211,0.113263,0.064046,0.062538,0.001508,0.049217,0.050725,0.952974,0.0306391970417328,0.0609416692524813,53.0,0,1.0153020886500335,0.9499212598425197,1.0164706368302037,0.20073514090963562,0.17831515293149042
3906.0,-1.252969,20.917239,-2.138035,22.141585,0.111545,0.064015,0.062275,0.00174,0.04753,0.04927,1.136851,0.0366076876143991,0.1219861270150304,54.0,0,0.9861790814743648,1.0960629921259843,0.9816293022439317,0.19313464201323605,0.16662898350765848
3907.0,-1.245881,20.919339,-2.12701,22.144342,0.113906,0.065123,0.063131,0.0019919999999999,0.0487829999999999,0.0507749999999999,1.316014,0.0408330600196784,0.2514892322133712,55.0,0,1.016302879274625,1.2548031496062364,1.0075073059407873,0.149785148766288,0.15396398235753625
3908.0,-1.243781,20.926033,-2.136591,22.140403,0.113088,0.064582,0.062595,0.001987,0.0485059999999999,0.0504929999999999,0.882251,0.040963159956295,0.2554766548975593,56.0,0,1.010658420151918,1.2516535433070868,1.0017864703270367,0.151020987574237,0.14189715591619095
3909.0,-1.230787,20.92262,-2.135541,22.143685,0.113116,0.064708,0.062879,0.0018289999999999,0.0484079999999999,0.0502369999999999,0.976548,0.0377822305769587,0.1579846015282555,57.0,0,1.0055343721539998,1.1521259842519056,0.9997624923842657,0.19519612686438365,0.13352397924900095
3910.0,-1.229081,20.927346,-2.135804,22.141191,0.114494,0.065328,0.06332,0.0020079999999999,0.049166,0.051174,1.004836,0.0408404010820264,0.2517142278535982,58.0,0,1.0242891884588825,1.2648818897637166,1.015417342186517,0.13681910455914037,0.148023167117241
3911.0,-1.224093,20.913694,-2.135935,22.141191,0.112932,0.063968,0.062821,0.0011469999999999,0.048964,0.050111,1.27358,0.0234248953334013,0.2820522326431357,59.0,0,1.0030123797800263,0.7225196850393072,1.0112454692840704,0.10926840384530923,0.13448961593684622
3912.0,-1.220549,20.928133,-2.135279,22.143291,0.113557,0.064041,0.062942,0.001099,0.049516,0.050615,1.056699,0.0221943978835551,0.3197656518188301,60.0,0,1.013100349275928,0.6922834645669291,1.0226458348392704,0.0810213173426515,0.12593670947582455
3913.0,-1.211755,20.922751,-2.143153,22.146967,0.113667,0.06474,0.063577,0.001163,0.048927,0.05009,1.198144,0.0237696206671029,0.2714867731113052,61.0,0,1.002592047717697,0.7325984251968504,1.0104813143464937,0.11483112757647607,0.11804125067915161
3914.0,-1.203486,20.926952,-2.132129,22.138434,0.113979,0.065023,0.063057,0.0019659999999999,0.048956,0.0509219999999999,1.264151,0.0401576894009027,0.2307898514482813,62.0,0,1.0192452037109296,1.2384251968503308,1.0110802465948647,0.14841967172105275,0.12849722051161488
3915.0,-1.20388,20.927608,-2.141579,22.138959,0.112335,0.064593,0.06206,0.002533,0.047742,0.050275,1.061414,0.053054898100245,0.6260753824630261,63.0,0,1.0062949730286928,1.5955905511811024,0.9860077035078852,0.06539962910568786,0.11998054722752924
3916.0,-1.194561,20.92577,-2.143547,22.136859,0.113336,0.06433,0.063189,0.001141,0.049006,0.050147,0.934114,0.0232823882302528,0.2864199215946428,64.0,0,1.0037329490297335,0.7187401574803151,1.0121128884024009,0.10760557740301924,0.12549900856663324
3917.0,-1.190754,20.928396,-2.144203,22.136334,0.113566,0.064172,0.06311,0.001062,0.0493939999999999,0.050456,1.103847,0.0215001518372306,0.3410435440723905,65.0,0,1.0099178350897209,0.6689763779527559,1.02012618882888,0.07083056079955863,0.13424618921339163
3918.0,-1.185111,20.925902,-2.148272,22.139616,0.112914,0.064325,0.062727,0.0015979999999999,0.048589,0.0501869999999999,1.061414,0.0328874253961718,0.0079641040542737,66.0,0,1.0045335815294063,1.0066141732282836,1.0035006557275488,0.2555806858988695,0.12440535424461785
3919.0,-1.179204,20.925639,-2.147485,22.142241,0.113162,0.064403,0.062034,0.002369,0.048759,0.051128,0.78324,0.0485849056603774,0.4890749371406924,67.0,0,1.0233684610842566,1.4922834645669292,1.007011637873172,0.1100293940235274,0.12763780509150185
3920.0,-1.169229,20.911332,-2.147222,22.141716,0.113143,0.065249,0.063451,0.001798,0.0478939999999999,0.049692,0.91997,0.0375404530744338,0.150574381945016,68.0,0,0.9946257543459334,1.1325984251968504,0.9891469346027933,0.19200371795018,0.12305560205817408
3921.0,-1.16201,20.927214,-2.151028,22.143685,0.114154,0.064908,0.063372,0.0015359999999999,0.049246,0.050782,1.004836,0.0311897171401302,0.0440688222278075,69.0,0,1.0164429899620702,0.9675590551180473,1.0170695690785747,0.19674021031289318,0.1259813437290811
3922.0,-1.158728,20.916845,-2.149847,22.136465,0.114071,0.064561,0.063845,0.0007159999999999,0.04951,0.050226,1.226432,0.0144614328129101,0.5567726876454485,70.0,0,1.0053141982165912,0.4510236220471811,1.022521917822366,-0.017387032345086095,0.13625225490714069
3923.0,-1.150853,20.918682,-2.146566,22.140797,0.113153,0.064608,0.063393,0.0012149999999999,0.048545,0.04976,1.17457,0.0250278086763068,0.2329246681684011,71.0,0,0.9959868295953803,0.7653543307085985,1.002591930936917,0.14715563604531612,0.13613149523269685
3924.0,-1.151247,20.920783,-2.147878,22.14723,0.113309,0.064172,0.063057,0.001115,0.049137,0.050252,1.344303,0.0226911962228825,0.3045393187458227,72.0,0,1.0058346093413797,0.7023622047244096,1.0148184099381459,0.10259764138777494,0.13131914842054326
3925.0,-1.14534,20.919864,-2.153522,22.147886,0.112215,0.064803,0.062433,0.0023699999999999,0.0474119999999999,0.0497819999999999,1.132136,0.0499862906797713,0.5320258759415406,73.0,0,0.9964271774701996,1.4929133858267087,0.9791922675781441,0.09465704581475798,0.14428777335770393
3926.0,-1.141534,20.915926,-2.150766,22.143029,0.112684,0.064288,0.062989,0.0012989999999999,0.048396,0.049695,0.754952,0.0268405066429736,0.1773674313253816,74.0,0,0.994685801783409,0.8182677165353701,0.999514658350459,0.21031468918361512,0.1357241910822115
3927.0,-1.135234,20.910019,-2.15431,22.142635,0.113594,0.064782,0.062249,0.002533,0.0488119999999999,0.051345,1.235862,0.0518919140392929,0.590431175812437,75.0,0,1.0277118923949922,1.5955905511811024,1.0081062381891583,0.06962296405512025,0.13316605997049008
3928.0,-1.129065,20.913038,-2.157328,22.141454,0.112289,0.064388,0.062637,0.001751,0.047901,0.049652,1.250006,0.0365537973362281,0.120334448134745,76.0,0,0.9938251218462586,1.102992125984252,0.9892915044558505,0.20745721777733378,0.15770899489930187
3929.0,-1.121452,20.921176,-2.152866,22.140666,0.113437,0.064666,0.063283,0.0013829999999999,0.0487709999999999,0.0501539999999999,1.117992,0.0283564340195193,0.130905892864877,77.0,0,1.0038730597171746,0.8711811023621417,1.0072594719069785,0.23971564339513401,0.1615129223864218
3930.0,-1.117383,20.928002,-2.14696,22.14316,0.113355,0.064314,0.063173,0.0011409999999999,0.049041,0.0501819999999999,1.103847,0.0232657721952609,0.2869291851390457,78.0,0,1.0044335024669468,0.7187401574802519,1.0128357376676762,0.1063678951952558,0.17582898793061474
3931.0,-1.126177,20.920389,-2.154047,22.139091,0.112794,0.064965,0.063126,0.0018389999999999,0.047829,0.049668,1.084988,0.0384486723813504,0.1784103237663417,79.0,0,0.9941453748461284,1.1584251968503307,0.9878045002529984,0.17115889919567917,0.17236000999225515
3932.0,-1.116202,20.921045,-2.144597,22.139091,0.113538,0.064824,0.063477,0.001347,0.0487139999999999,0.0500609999999999,1.009551,0.0276506209586369,0.1525383016342438,80.0,0,1.0020115891554309,0.8485039370078741,1.0060822602463875,0.2280423169430315,0.16301450056110647
3933.0,-1.111871,20.909494,-2.146041,22.136071,0.112712,0.064913,0.063105,0.001808,0.047799,0.049607,1.127421,0.0378242677824268,0.159272996519233,81.0,0,0.9929244102841245,1.1388976377952755,0.9871849151684766,0.1851949109165153,0.17611374968911084
3934.0,-1.103339,20.918814,-2.149191,22.13384,0.113226,0.064446,0.06301,0.001436,0.0487799999999999,0.050216,1.183999,0.0294376909042456,0.0977665359849502,82.0,0,1.0051140400916725,0.9045669291338583,1.007445347432335,0.24575829682970451,0.16846366593222256
3935.0,-1.091001,20.918551,-2.140922,22.13594,0.112702,0.064293,0.063351,0.0009419999999999,0.0484089999999999,0.0493509999999999,1.320729,0.0194587895063003,0.4036090969595386,83.0,0,0.9878003622862042,0.5933858267715906,0.9997831452204163,0.059967266431162125,0.16291035005616133
3936.0,-1.095201,20.920389,-2.147747,22.131083,0.113198,0.064551,0.063388,0.0011629999999999,0.0486469999999999,0.0498099999999999,1.141566,0.0239064298635092,0.2672937188536088,84.0,0,0.9969876202199719,0.7325984251967874,1.0046985202242888,0.11685959487212816,0.16442317143624624
3937.0,-1.083126,20.918551,-2.148928,22.12767,0.112307,0.063947,0.062154,0.001793,0.04836,0.050153,0.962403,0.0370753292942661,0.1363188399345529,85.0,0,1.0038530439046849,1.129448818897638,0.998771156249033,0.20061545533516423,0.15999096418302666
3938.0,-1.079057,20.918945,-2.14906,22.128851,0.114301,0.065286,0.063141,0.0021449999999999,0.049015,0.05116,1.117992,0.0437612208258526,0.3412342015433749,86.0,0,1.0240089670839962,1.3511811023621418,1.0122987639277574,0.1309563802084508,0.1631665010769327
3939.0,-1.079713,20.918814,-2.147222,22.13082,0.113768,0.064939,0.063115,0.0018239999999999,0.048829,0.0506529999999999,0.858677,0.0373540856031126,0.1448624200327606,87.0,0,1.013860950150617,1.148976377952693,1.0084573364037226,0.18418248463452175,0.1657257546742167
3940.0,-1.074463,20.909625,-2.144335,22.124651,0.112519,0.063773,0.062601,0.0011719999999999,0.048746,0.0499179999999999,0.839818,0.0240425051798057,0.2631231572294473,88.0,0,0.9991493279690936,0.73826771653537,1.0067431510032125,0.12149610899610497,0.16364433495887748
3941.0,-1.067113,20.911069,-2.140922,22.120712,0.112528,0.064109,0.062926,0.001183,0.048419,0.049602,1.122707,0.0244320528707146,0.251183940810911,89.0,0,0.9928243312216651,0.7451968503937009,0.9999896735819256,0.12683682666348306,0.15438707326850032
3942.0,-1.064882,20.911463,-2.144991,22.125832,0.112583,0.064309,0.062884,0.001425,0.048274,0.049699,1.193429,0.0295183842568619,0.0952933717924601,90.0,0,0.9947658650333764,0.8976377952755906,0.9969950123400706,0.2597976858820922,0.1655746021969029
3943.0,-1.059894,20.915532,-2.137116,22.121106,0.113667,0.065165,0.063425,0.00174,0.048502,0.050242,0.971833,0.0358740696451767,0.0995015278055257,91.0,0,1.005634451216461,1.0960629921259843,1.0017038589824359,0.2107874468893552,0.16600748528614692
3944.0,-1.051494,20.91737,-2.140397,22.121369,0.113502,0.06475,0.063099,0.0016509999999999,0.048752,0.050403,1.108562,0.0338645826923471,0.0379129208647894,92.0,0,1.008856997027652,1.039999999999937,1.0068670680201168,0.2249440996763123,0.16766818725036797
3945.0,-1.045587,20.913826,-2.12806,22.118743,0.113915,0.064424,0.063882,0.000542,0.049491,0.050033,1.150995,0.010951264850885,0.6643555483376855,93.0,0,1.0014511464056606,0.34141732283464565,1.0221295139355022,-0.03260535047260937,0.1748407797409562
3946.0,-1.049656,20.919076,-2.142366,22.119662,0.112739,0.063931,0.062301,0.0016299999999999,0.048808,0.050438,1.17457,0.0333954803417402,0.0235354399630991,94.0,0,1.0095575504648673,1.026771653543244,1.0080236268445575,0.22873488415615373,0.1865795549569572
3947.0,-1.049525,20.913563,-2.128847,22.116512,0.112702,0.064876,0.063162,0.001714,0.0478259999999999,0.04954,0.976548,0.0358374976477723,0.0983806355449397,95.0,0,0.9915833508471693,1.0796850393700788,0.9877425417445441,0.20494428622760458,0.18589788402199364
3948.0,-1.053856,20.915926,-2.130947,22.115199,0.112638,0.063731,0.062506,0.0012249999999999,0.048907,0.0501319999999999,1.075559,0.0250470270712355,0.232335645099787,96.0,0,1.0034327118423534,0.7716535433070236,1.0100682576234792,0.14756339985066125,0.1827308089709909
3949.0,-1.037318,20.916451,-2.128191,22.117037,0.112987,0.064419,0.062921,0.0014979999999999,0.048568,0.050066,1.094418,0.0308427186065185,0.0547039528841829,97.0,0,1.002111668217892,0.9436220472440315,1.0030669461683837,0.25590840954040417,0.17580753417448527
3950.0,-1.036268,20.919601,-2.124647,22.113361,0.113134,0.064288,0.06279,0.0014979999999999,0.048846,0.050344,1.202858,0.0306671852928531,0.0600838595539517,98.0,0,1.0076760640906317,0.9436220472440315,1.008808434618285,0.2388838611561147,0.17498120674101653
3951.0,-1.033512,20.910938,-2.124122,22.102072,0.112868,0.064477,0.06333,0.001147,0.0483909999999999,0.049538,0.971833,0.0237022648371633,0.2735511566244566,99.0,0,0.9915433192221855,0.7225196850393701,0.9994113941697034,0.12002011731384787,0.17994426498417046
3952.0,-1.027474,20.910019,-2.127272,22.098396,0.113107,0.064698,0.063378,0.00132,0.0484089999999999,0.0497289999999999,1.183999,0.0272670935757075,0.1642930021089051,100.0,0,0.9953663394081305,0.831496062992126,0.9997831452204163,0.22812693537206458,0.18280174256815157
3953.0,-1.023405,20.913432,-2.120841,22.102203,0.112932,0.064057,0.062837,0.0012199999999999,0.048875,0.050095,1.009551,0.0249611261150666,0.2349684167223499,101.0,0,1.0026921267801563,0.768503937007811,1.009407366866656,0.14155469892429895,0.18795102158614044
3954.0,-1.018549,20.922489,-2.116641,22.10601,0.113529,0.064382,0.062968,0.0014139999999999,0.049147,0.050561,1.080273,0.0287702449743631,0.1182230335859159,102.0,0,1.0120194954013673,0.8907086614172598,1.0150249382996532,0.21668082534162492,0.19449865258906404
3955.0,-1.012249,20.911463,-2.112179,22.09367,0.111977,0.063789,0.063063,0.000726,0.0481879999999999,0.048914,0.905825,0.0150656788893731,0.5382531973614424,103.0,0,0.9790534522272596,0.4573228346456693,0.9952188684311063,0.0170252319589298,0.18207243254160468
3956.0,-1.015005,20.914351,-2.120054,22.100496,0.111848,0.063521,0.062118,0.0014029999999999,0.048327,0.04973,1.146281,0.02903078960437,0.1102376217944037,104.0,0,0.9953863552206244,0.8837795275589921,0.9980896126560591,0.25730965999596483,0.1724237713259443
3957.0,-1.007655,20.912776,-2.122679,22.096558,0.11262,0.064761,0.063336,0.0014249999999999,0.047859,0.0492839999999999,1.04727,0.0297743418303383,0.0874485483343384,105.0,0,0.9864593028492489,0.8976377952755277,0.98842408533752,0.2564370764074932,0.1815584468198435
3958.0,-1.009886,20.912382,-2.108373,22.096427,0.112831,0.064372,0.062632,0.00174,0.048459,0.050199,0.877537,0.0359059017746596,0.1004771482284649,106.0,0,1.0047737712793108,1.0960629921259843,1.0008157870279548,0.21303970987989745,0.17585951275281922
3959.0,-1.00293,20.917107,-2.113097,22.089732,0.112813,0.065018,0.062884,0.002134,0.0477949999999999,0.049929,1.146281,0.0446480877060844,0.3684157145253026,107.0,0,0.9993695019065062,1.3442519685039371,0.9871023038238715,0.1316462090658106,0.162951990140403
3960.0,-0.994136,20.905687,-2.108766,22.088944,0.113814,0.065548,0.063472,0.0020759999999999,0.048266,0.050342,1.245292,0.0430107526881719,0.3182331628513435,108.0,0,1.007636032465648,1.3077165354330078,0.9968297896508649,0.14239724899951112,0.1674194074023882
3961.0,-0.990723,20.926558,-2.105485,22.083956,0.112767,0.064519,0.062763,0.001756,0.048248,0.050004,0.938829,0.0363945366743353,0.1154532806842045,109.0,0,1.0008706878433964,1.1061417322834646,0.9964580386001518,0.2113668722528398,0.1880515736582073
3962.0,-0.987704,20.909625,-2.106666,22.08028,0.112509,0.064372,0.062501,0.0018709999999999,0.048137,0.050008,0.948259,0.0388674228260417,0.1912445730795975,110.0,0,1.0009507510933637,1.1785826771652914,0.9941655737874214,0.17113759470182155,0.18274391703103396
3963.0,-0.989542,20.915532,-2.095248,22.081987,0.113254,0.065349,0.062643,0.002706,0.0479049999999999,0.0506109999999999,0.952974,0.056485617667933,0.7312232355907633,111.0,0,1.0130202860259585,1.7045669291338583,0.9893741158004513,0.012479472800136948,0.17286345888645843
3964.0,-0.986917,20.914876,-2.094723,22.081724,0.112656,0.064729,0.063267,0.0014619999999999,0.047927,0.049389,1.127421,0.0305040894675344,0.0650825706254949,112.0,0,0.9885609631608971,0.9209448818897008,0.9898284781957692,0.2613549979614767,0.1648645041103569
3965.0,-0.978516,20.920258,-2.100366,22.082249,0.113226,0.064435,0.063094,0.001341,0.0487909999999999,0.0501319999999999,0.872822,0.0274840137727498,0.1576446321185789,113.0,0,1.0034327118423534,0.8447244094488189,1.007672528629993,0.2233468945171207,0.16042353781614085
3966.0,-0.977729,20.914088,-2.100629,22.073323,0.11261,0.064572,0.062816,0.001756,0.048038,0.049794,1.051984,0.0365536335061097,0.1203294269183827,114.0,0,0.9966673672201039,1.1061417322834646,0.9921209430084996,0.2042330937242316,0.15746367862768618
3967.0,-0.971429,20.914351,-2.089998,22.079755,0.112124,0.064372,0.06249,0.001882,0.047752,0.049634,1.160425,0.0394111364731011,0.2079088097146779,115.0,0,0.9934648372214049,1.185511811023622,0.9862142318693926,0.15763249496173792,0.16129337146472011
3968.0,-0.967885,20.914876,-2.091704,22.079886,0.112087,0.064146,0.062013,0.0021329999999999,0.047941,0.050074,1.132136,0.0444912602728295,0.3636091229071498,116.0,0,1.0022717947178272,1.3436220472440317,0.9901176179018794,0.1330501621188822,0.1561983135070618
3969.0,-0.955153,20.910938,-2.081466,22.082774,0.113419,0.065532,0.063099,0.002433,0.047887,0.05032,0.830388,0.0508060474440361,0.5571505362784626,117.0,0,1.0071956845908268,1.5325984251968503,0.9890023647497402,0.08723654612365006,0.1740680712310797
3970.0,-0.952397,20.916188,-2.086979,22.079493,0.112748,0.064199,0.063052,0.001147,0.0485489999999999,0.049696,1.150995,0.0236251287332648,0.2759152949818889,118.0,0,0.9947058175959007,0.7225196850393701,1.0026745422815178,0.1127986571149645,0.1732254330430925
3971.0,-0.951872,20.909232,-2.093673,22.078967,0.113217,0.064598,0.062979,0.001619,0.0486189999999999,0.050238,1.066129,0.0332990538872893,0.0205800731748249,119.0,0,1.0055543879664934,1.0198425196850394,1.0041202408120684,0.249663800623179,0.16771072989860453
3972.0,-0.948328,20.907525,-2.090129,22.074635,0.112776,0.06464,0.062343,0.002297,0.048136,0.050433,1.146281,0.0477179716226603,0.4625043442750258,120.0,0,1.0094574714024078,1.4469291338582677,0.9941449209512706,0.12018701512523844,0.1623251168505607
3973.0,-0.943996,20.911594,-2.087241,22.075948,0.112757,0.064608,0.062795,0.0018129999999999,0.048149,0.0499619999999999,1.113277,0.0376531671858773,0.154028947846325,121.0,0,1.0000300237187358,1.1420472440944252,0.99441340782123,0.19117705004031577,0.16775151780470138
3974.0,-0.935465,20.917764,-2.086323,22.078311,0.112271,0.064482,0.063063,0.001419,0.047789,0.049208,0.990692,0.0296924042686755,0.0899598461916501,122.0,0,0.984938101099869,0.8938582677165354,0.9869783868069693,0.2529286160816048,0.17883047830269252
3975.0,-0.930608,20.913826,-2.086848,22.075948,0.113483,0.064839,0.062952,0.0018869999999999,0.048644,0.050531,1.023696,0.038791242676534,0.1889097336928034,123.0,0,1.011419021026611,1.1886614173227716,1.0046365617158386,0.1681998630722411,0.17784638126217547
3976.0,-0.922733,20.910544,-2.085666,22.077655,0.113456,0.06485,0.062895,0.0019549999999999,0.0486059999999999,0.0505609999999999,1.108562,0.0402205443660377,0.2327162883114442,124.0,0,1.012019495401365,1.231496062992063,1.003851753942109,0.15037696324379335,0.1787894906682249
3977.0,-0.916827,20.914745,-2.074904,22.078311,0.112335,0.063553,0.062238,0.0013149999999999,0.048782,0.050097,1.009551,0.0269561117602442,0.1738242592147619,125.0,0,1.00273215840514,0.8283464566928505,1.0074866531046387,0.21189650450314435,0.17735185211383464
3978.0,-0.90777,20.913826,-2.077529,22.070435,0.112776,0.064382,0.062737,0.0016449999999999,0.048394,0.050039,1.122707,0.033991114784585,0.0417909929683464,126.0,0,1.0015712412806117,1.036220472440882,0.9994733526781576,0.24383976709879374,0.1811960531298719
3979.0,-0.915908,20.910675,-2.088685,22.07096,0.114034,0.065144,0.064118,0.0010259999999999,0.04889,0.049916,0.962403,0.0209854574461557,0.3568183718222693,127.0,0,0.9991092963441119,0.6462992125983622,1.009717159408917,0.07739557571847977,0.18174786765390233
3980.0,-0.911183,20.898993,-2.074248,22.074635,0.112032,0.064566,0.062448,0.002118,0.047466,0.049584,1.146281,0.0446204731708345,0.3675693588149737,128.0,0,0.9924640465968115,1.334173228346457,0.9803075207302854,0.12222975117545853,0.17726954950970683
3981.0,-0.900682,20.912119,-2.07136,22.064396,0.113263,0.064377,0.062805,0.001572,0.048886,0.050458,0.976548,0.0321557878372574,0.0144597977160798,129.0,0,1.0099578667147047,0.990236220472441,1.009634548064314,0.23528741507927653,0.17858139353514968
3982.0,-0.889001,20.912907,-2.070835,22.071222,0.112206,0.064424,0.062548,0.0018759999999999,0.047782,0.0496579999999999,1.009551,0.039260824979595,0.2033019246193597,130.0,0,0.9939452167212077,1.181732283464504,0.9868338169539143,0.15862902528561085,0.1884919398429107
3983.0,-0.88887,20.910019,-2.073067,22.068334,0.112748,0.063847,0.062081,0.001766,0.048901,0.050667,1.127421,0.0361130424113533,0.1068257852459,131.0,0,1.014141171525505,1.1124409448818897,1.009944340606575,0.1966951952806204,0.1729747230504603
3984.0,-0.892807,20.9028,-2.069654,22.068334,0.112987,0.065244,0.063955,0.0012889999999999,0.047743,0.049032,1.02841,0.026998156836461,0.1725356229938278,132.0,0,0.9814153181013,0.811968503936945,0.986028356344036,0.20814543463964974,0.17409666341311825
3985.0,-0.885063,20.911594,-2.068604,22.070041,0.112666,0.064141,0.062301,0.00184,0.048525,0.050365,1.198144,0.0379178172526068,0.1621401868437677,133.0,0,1.008096396152961,1.1590551181102362,1.0021788742139024,0.1813183033266696,0.17724417258852876
3986.0,-0.879157,20.914745,-2.06716,22.068597,0.112656,0.064136,0.062669,0.0014669999999999,0.04852,0.049987,0.811529,0.0302343315265554,0.0733503604574739,134.0,0,1.0005304190310345,0.9240944881889135,1.002075610033149,0.24948242632140333,0.1726237744960495
3987.0,-0.874694,20.908838,-2.067817,22.066496,0.11148,0.063721,0.062805,0.000916,0.0477589999999999,0.0486749999999999,1.301869,0.019179229480737,0.4121773101079324,135.0,0,0.974269673041701,0.577007874015748,0.9863588017224455,0.05672433657864051,0.1643707134357625
3988.0,-0.866163,20.914351,-2.057185,22.061377,0.11295,0.064409,0.062884,0.0015249999999999,0.048541,0.050066,0.976548,0.0314160932800461,0.0371306377910256,136.0,0,1.002111668217892,0.9606299212597795,1.002509319592314,0.2550591707253731,0.1745800482327466
3989.0,-0.856712,20.909888,-2.058892,22.061377,0.11341,0.064393,0.063246,0.001147,0.0490169999999999,0.050164,1.094418,0.0233995675058143,0.2828285032308684,137.0,0,1.0040732178420952,0.7225196850393701,1.0123400696000568,0.10887066747258478,0.1741425049359029
3990.0,-0.857631,20.9091,-2.054823,22.061902,0.113088,0.064298,0.063262,0.0010359999999999,0.04879,0.0498259999999999,1.061414,0.0212334241970854,0.349218458453398,138.0,0,0.9973078732198417,0.6525984251967875,1.0076518757938444,0.07602577025066592,0.17950873007231127
3991.0,-0.847524,20.913694,-2.054692,22.061508,0.112408,0.064545,0.062601,0.001944,0.0478629999999999,0.0498069999999999,0.934114,0.0406150760488049,0.2448082587028923,139.0,0,0.9969275727824962,1.2245669291338583,0.9885066966821209,0.15275680447640672,0.18730012711962996
3992.0,-0.848706,20.904637,-2.047473,22.065578,0.112399,0.064204,0.062601,0.0016029999999999,0.048195,0.0497979999999999,1.141566,0.033260021578554,0.0193837750265328,140.0,0,0.9967474304700693,1.009763779527496,0.9953634382841635,0.260722373255452,0.18458366021288253
3993.0,-0.837418,20.904506,-2.047473,22.070303,0.112197,0.064241,0.062979,0.001262,0.047956,0.049218,1.070844,0.0263152407364933,0.1934662646161519,141.0,0,0.9851382592247876,0.7949606299212599,0.9904274104441403,0.19231976231218323,0.19722438942735815
3994.0,-0.835974,20.906475,-2.048654,22.066496,0.113189,0.064934,0.063441,0.001493,0.0482549999999999,0.049748,1.188714,0.0309391578249338,0.0517481948941699,142.0,0,0.995746639845478,0.9404724409448819,0.9966026084532049,0.26180768600373344,0.19640935752778216
3995.0,-0.83453,20.904769,-2.047604,22.073848,0.111866,0.063653,0.062181,0.001472,0.0482129999999999,0.0496849999999999,1.075559,0.0305305512921558,0.0642715442521976,143.0,0,0.9944856436584883,0.927244094488189,0.9957351893348745,0.25923227379985647,0.20284367376152201
3996.0,-0.82718,20.911463,-2.031986,22.070041,0.112831,0.064004,0.06237,0.001634,0.0488269999999999,0.050461,1.004836,0.0334644056688785,0.0256479268719631,144.0,0,1.0100179141521803,1.0292913385826772,1.0084160307314192,0.22231775725392927,0.21077164635256765
3997.0,-0.824292,20.906606,-2.038023,22.065446,0.113924,0.064939,0.063131,0.0018079999999999,0.048985,0.0507929999999999,0.688944,0.0369085044706648,0.1312058390891055,145.0,0,1.0166631638994788,1.1388976377952127,1.0116791788432358,0.18313162872339683,0.21754514447259501
3998.0,-0.82613,20.904637,-2.036317,22.068991,0.113281,0.065622,0.064275,0.001347,0.047659,0.049006,1.009551,0.0282626940830885,0.1337789207744901,146.0,0,0.9808949069765115,0.8485039370078741,0.9842935181073751,0.2469088517296129,0.210400282976192
3999.0,-0.820092,20.906081,-2.032773,22.068334,0.112519,0.064766,0.062942,0.001824,0.0477529999999999,0.0495769999999999,1.056699,0.0381957532353312,0.1706586248314303,147.0,0,0.9923239359093664,1.148976377952756,0.9862348847055412,0.17321382980998362,0.20117794619875076
4000.0,-0.813792,20.898731,-2.031592,22.066628,0.112656,0.064446,0.06248,0.001966,0.04821,0.050176,1.009551,0.0407790753147622,0.2498346592552265,148.0,0,1.0043134075919977,1.2384251968503937,0.9956732308264243,0.15530549616112188,0.1853064386609445
4001.0,-0.805786,20.905425,-2.029361,22.068466,0.112022,0.063721,0.061997,0.001724,0.048301,0.050025,1.023696,0.0356921038466316,0.0939244724146131,149.0,0,1.0012910199057257,1.0859842519685041,0.9975526389161401,0.22049178567668054,0.18082754042996446
4002.0,-0.798435,20.9049,-2.029098,22.064396,0.112289,0.064325,0.063073,0.0012519999999999,0.047964,0.0492159999999999,0.872822,0.0261023663087665,0.1999906361421969,150.0,0,0.9850982275998018,0.7886614173227716,0.9905926331333461,0.18927375829142212,0.1695357518046475
4003.0,-0.795023,20.90805,-2.023454,22.066103,0.11273,0.063983,0.0629,0.001083,0.048747,0.04983,1.056699,0.0222162960531714,0.3190944965474229,151.0,0,0.9973879364698112,0.6822047244094488,1.0067638038393634,0.10009639453777042,0.16839501279118144
4004.0,-0.793841,20.906344,-2.019386,22.061114,0.112068,0.064109,0.061729,0.00238,0.047959,0.050339,0.684229,0.0496246872393661,0.5209431206501103,152.0,0,1.0075759850281722,1.499212598425197,0.9904893689525925,0.10309261062567121,0.1628394071031015
4005.0,-0.801192,20.903325,-2.019648,22.061771,0.112463,0.064052,0.062312,0.0017399999999999,0.0484109999999999,0.0501509999999999,1.018981,0.0359415021069156,0.1015682600006446,153.0,0,1.0038130122796989,1.0960629921259213,0.9998244508927178,0.2144432914900558,0.16283666862518947
4006.0,-0.792923,20.901487,-2.019779,22.05652,0.111683,0.063915,0.062816,0.001099,0.047768,0.048867,1.150995,0.0230065523665976,0.2948739931987901,154.0,0,0.9781127090401418,0.6922834645669291,0.986544677247804,0.10939987100075954,0.1538169380851889
4007.0,-0.784654,20.912251,-2.015579,22.05245,0.113208,0.064902,0.063672,0.0012299999999999,0.048306,0.049536,1.15571,0.0254621483428901,0.21961262602436,155.0,0,0.9915032875972017,0.7748031496062363,0.9976559030968939,0.17172423858873626,0.14104619391260068
4008.0,-0.785441,20.912513,-2.012429,22.056257,0.111343,0.062891,0.061619,0.001272,0.0484519999999999,0.049724,1.042555,0.0262522444430685,0.1953970330389075,156.0,0,0.9952662603456731,0.801259842519685,1.0006712171748975,0.19135279484881368,0.14583878897796315
4009.0,-0.773103,20.907131,-2.00403,22.047724,0.112537,0.064635,0.0628,0.001835,0.047902,0.049737,1.018981,0.0383065778761247,0.1740552804959869,157.0,0,0.9955264659080675,1.1559055118110237,0.9893121572920012,0.17318644503086328,0.14916386565190734
4010.0,-0.778091,20.906606,-1.997861,22.048906,0.113263,0.065847,0.063351,0.0024959999999999,0.047416,0.049912,1.17457,0.0526393487567749,0.6133392434483269,158.0,0,0.9990292330941444,1.5722834645668664,0.9792748789227491,0.06510819076111618,0.1579842566609972
4011.0,-0.771791,20.905162,-2.001536,22.046805,0.113061,0.064472,0.063409,0.001063,0.0485889999999999,0.049652,1.089703,0.0218769294093436,0.329495718016452,159.0,0,0.9938251218462586,0.6696062992125984,1.0035006557275468,0.09278434395079815,0.15381997612934978
4012.0,-0.767853,20.907525,-1.995498,22.041161,0.113272,0.064829,0.063162,0.001667,0.048443,0.05011,0.764381,0.0344108661547354,0.0546559195669609,160.0,0,1.0029923639675344,1.0500787401574805,1.0004853416495432,0.23719970894504705,0.16246426001495395
4013.0,-0.755909,20.912119,-1.99248,22.038798,0.113897,0.064892,0.062847,0.002045,0.0490049999999999,0.05105,0.91997,0.0417295841325553,0.2789667289560671,161.0,0,1.0218072277098909,1.2881889763779528,1.0120922355662483,0.13334716127721224,0.16356199611441752
4014.0,-0.750265,20.898862,-1.993792,22.034728,0.113502,0.064509,0.062816,0.001693,0.048993,0.050686,1.108562,0.0345552516634689,0.0590811796229218,162.0,0,1.0145214719628508,1.0664566929133859,1.0118444015324415,0.19129652071656983,0.17061255917000903
4015.0,-0.752628,20.905819,-1.987755,22.035122,0.11261,0.064251,0.063015,0.001236,0.048359,0.049595,0.901111,0.0255583126550868,0.2166652936133334,163.0,0,0.9926842205342221,0.7785826771653543,0.9987505034128822,0.17280048617358157,0.1542137848916424
4016.0,-0.747771,20.901618,-1.982505,22.032234,0.112032,0.064314,0.062585,0.0017289999999999,0.047718,0.049447,1.122707,0.0362329470441541,0.1105007328684974,164.0,0,0.9897218802854255,1.0891338582676537,0.985512035440268,0.1958427098568013,0.17189682641327714
4017.0,-0.741077,20.898206,-1.982373,22.02764,0.113529,0.065086,0.06322,0.001866,0.048443,0.050309,1.042555,0.0385187020064405,0.1805566562159291,165.0,0,1.0069755106534162,1.1754330708661418,1.0004853416495432,0.18270159958337173,0.18427101883815986
4018.0,-0.737665,20.90595,-1.97883,22.028952,0.112344,0.064367,0.062842,0.0015249999999999,0.047977,0.049502,1.061414,0.0317854016424194,0.0258117349546036,166.0,0,0.9908227499724782,0.9606299212597795,0.9908611200033055,0.2618584254047288,0.17364378896250288
4019.0,-0.731889,20.902668,-1.978173,22.024358,0.1125,0.063763,0.063,0.0007629999999999,0.048737,0.0495,1.160425,0.0156551356231277,0.5201869844742875,167.0,0,0.9907827183474947,0.48062992125977955,1.006557275477856,0.009198702247196988,0.18106098954671074
4020.0,-0.740815,20.907919,-1.971874,22.020813,0.11149,0.064036,0.062559,0.0014769999999999,0.047454,0.048931,0.924685,0.0311242229480558,0.0460761485490313,168.0,0,0.9793937210396214,0.9303937007873386,0.9800596866964767,0.24193860597746386,0.18779147015447092
4021.0,-0.730183,20.905162,-1.967017,22.021995,0.111278,0.063983,0.062406,0.0015769999999999,0.047295,0.048872,1.259436,0.0333432002706358,0.02193311219205,169.0,0,0.978212788102601,0.9933858267715907,0.9767758857485114,0.21652626819962528,0.1897300825157672
4022.0,-0.728214,20.90175,-1.966624,22.018713,0.112206,0.06485,0.062916,0.001934,0.0473559999999999,0.04929,1.122707,0.0408387355617966,0.2516631814555907,170.0,0,0.9865793977242022,1.2182677165354332,0.9780357087537035,0.1309274101884772,0.1832747545046928
4023.0,-0.72152,20.908444,-1.96413,22.018713,0.113143,0.064787,0.063026,0.0017609999999999,0.0483559999999999,0.0501169999999999,1.391451,0.0364166511570196,0.116131065717753,171.0,0,1.0031324746549755,1.1092913385826142,0.9986885449044279,0.20751916711929058,0.17814532546297235
4024.0,-0.711283,20.908181,-1.96413,22.010837,0.111609,0.063674,0.06227,0.0014039999999999,0.047935,0.049339,1.264151,0.0292890520694258,0.1023221558962703,172.0,0,0.9875601725363038,0.8844094488188347,0.9899937008849751,0.25860132679417214,0.1771866361125697
4025.0,-0.719027,20.905556,-1.964786,22.012674,0.11318,0.065522,0.063761,0.0017609999999999,0.047658,0.049419,1.099133,0.0369499989508801,0.1324776001366661,173.0,0,0.9891614375356531,1.1092913385826142,0.9842728652712244,0.192186609786544,0.20247754186929753
4026.0,-0.708264,20.903194,-1.95258,22.002435,0.113208,0.064614,0.06342,0.001194,0.048594,0.049788,1.02841,0.0245704290564873,0.2469428600198613,174.0,0,0.9965472723451527,0.7521259842519685,1.0036039199083024,0.13128942974605728,0.2038117558782258
4027.0,-0.703407,20.908707,-1.94838,22.004667,0.112197,0.064403,0.06227,0.002133,0.047794,0.049927,1.207573,0.0446280991735537,0.3678030875701392,175.0,0,0.9993294702815224,1.3436220472440945,0.987081650987723,0.13140730916616739,0.19238945712251393
4028.0,-0.698682,20.90175,-1.94418,22.003354,0.113015,0.064556,0.063178,0.001378,0.048459,0.049837,1.240577,0.0284358233594718,0.1284726952535489,176.0,0,0.9975280471572543,0.8680314960629922,1.0008157870279548,0.2522715319007024,0.19384446462646995
4029.0,-0.698945,20.905556,-1.942342,22.004667,0.112877,0.064887,0.063388,0.001499,0.04799,0.049489,1.066129,0.0312350232335229,0.042680239348952,177.0,0,0.990562544410084,0.944251968503937,0.9911296068732649,0.26210775981447504,0.18729914791000152
4030.0,-0.693301,20.903456,-1.951792,22.000072,0.112987,0.064997,0.06363,0.0013669999999999,0.04799,0.049357,0.929399,0.0284845075118249,0.1269805785123577,178.0,0,0.9879204571611573,0.8611023622046614,0.9911296068732649,0.2552807460667468,0.18468663663792023
4031.0,-0.686607,20.903981,-1.94208,22.00191,0.113079,0.064125,0.06301,0.001115,0.048954,0.050069,1.004836,0.0227760187927689,0.3019395984992797,179.0,0,1.0021717156553678,0.7023622047244096,1.0110389409225633,0.10230328064250649,0.18623672015715584
4032.0,-0.696976,20.904375,-1.934861,22.003879,0.112675,0.064078,0.062863,0.0012149999999999,0.048597,0.0498119999999999,1.160425,0.0250010288489236,0.2337454409832338,180.0,0,0.9970276518449556,0.7653543307085985,1.0036658784167547,0.1454774852280375,0.17914135481684598
4033.0,-0.688051,20.908575,-1.934468,22.006111,0.113502,0.064062,0.062821,0.0012409999999999,0.04944,0.050681,0.839818,0.0251006249873585,0.2306929268008256,181.0,0,1.0144213929003913,0.781732283464504,1.0210762192918152,0.14206599995460611,0.19192002049310344
4034.0,-0.681619,20.908181,-1.92318,22.004404,0.111885,0.064246,0.062685,0.0015609999999999,0.047639,0.0491999999999999,1.127421,0.0327665827036102,0.0042604059121418,182.0,0,0.9847779745999319,0.9833070866141103,0.9838804613843607,0.23247621407335917,0.18680133199780266
4035.0,-0.678206,20.902537,-1.91478,22.005717,0.112004,0.064792,0.063257,0.001535,0.047212,0.048747,1.070844,0.0325122318005635,0.0035351748308458,183.0,0,0.9757108115411175,0.9669291338582677,0.9750617003480012,0.20768744497890024,0.17141104100751575
