elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label,rel_tot_dp_change,rel_ts_dp_change,rel_p_ts_dp_change,anomaly_score,smooth_score
4036.0,-0.671512,20.896237,-1.919899,22.003748,0.114586,0.065522,0.064527,0.0009949999999999,0.0490639999999999,0.0500589999999999,1.056699,0.0202792214409456,0.3784637433789416,184.0,0,1.001971557530447,0.6267716535432442,1.013310752899141,0.060335776342958725,0.16063400341382877
4037.0,-0.674269,20.898599,-1.916749,22.007686,0.112638,0.064419,0.063015,0.001404,0.048219,0.049623,1.160425,0.0291165491497304,0.1076091842605433,185.0,0,0.9932446632839944,0.8844094488188977,0.9958591063517808,0.2591939659287418,0.1607623527306081
4038.0,-0.669937,20.898993,-1.917274,22.004404,0.112206,0.064545,0.062837,0.001708,0.0476609999999999,0.0493689999999999,1.080273,0.0358356762200495,0.0983248107504908,186.0,0,0.9881606469110578,1.0759055118110237,0.9843348237796745,0.201084646947695,0.14552192205408626
4039.0,-0.667575,20.898468,-1.912155,22.006242,0.11284,0.064629,0.063525,0.001104,0.0482109999999999,0.049315,1.000122,0.0228988633535221,0.2981745452570186,187.0,0,0.9870797930364988,0.6954330708661417,0.9956938836625729,0.10820484991160562,0.15743341931511576
4040.0,-0.666656,20.908969,-1.914911,22.012412,0.112886,0.064897,0.062952,0.001945,0.047989,0.049934,1.183999,0.0405292769326943,0.242178608368234,188.0,0,0.9994695809689655,1.2251968503937007,0.9911089540371142,0.1475103701298769,0.15812146442559216
4041.0,-0.656418,20.904506,-1.902443,22.009918,0.112693,0.064503,0.063414,0.001089,0.04819,0.049279,1.094418,0.022597580461082,0.3074085408369991,189.0,0,0.9863592237867916,0.6859842519685039,0.9952601741034097,0.10358677381030013,0.15578687721483447
4042.0,-0.655499,20.897024,-1.900737,22.014381,0.11296,0.063989,0.063262,0.000727,0.048971,0.049698,0.929399,0.0148452176754064,0.545010095699874,190.0,0,0.9947458492208845,0.4579527559055118,1.0113900391371256,-0.006926821537181049,0.15693098343601586
4043.0,-0.650643,20.902931,-1.89798,22.015694,0.113143,0.064976,0.063519,0.001457,0.0481669999999999,0.0496239999999999,1.04727,0.0302482976249792,0.0729223146096972,191.0,0,0.9932646790964842,0.9177952755905512,0.9947851588719411,0.26118097256490114,0.1433250056788261
4044.0,-0.655631,20.894924,-1.900737,22.013462,0.112565,0.06434,0.062674,0.001666,0.048225,0.049891,1.160425,0.0345456807531207,0.0587878415474125,192.0,0,0.9986089010318151,1.0494488188976379,0.995983023368685,0.2393566651781232,0.14282585571840206
4045.0,-0.644999,20.900962,-1.891418,22.0174,0.112004,0.064283,0.063047,0.001236,0.047721,0.048957,1.108562,0.0259000041909392,0.2061928167122251,193.0,0,0.9799141321644099,0.7785826771653543,0.98557399394872,0.18434157287132324,0.14408922055747636
4046.0,-0.641586,20.906738,-1.893387,22.012281,0.113639,0.065763,0.063241,0.0025219999999999,0.047876,0.050398,1.160425,0.0526766505837875,0.6144825041989452,194.0,0,1.0087569179651925,1.5886614173227718,0.9887751835520824,0.07177683855477268,0.12960899193326889
4047.0,-0.636599,20.905031,-1.882755,22.02042,0.112206,0.064682,0.062501,0.002181,0.047524,0.049705,1.344303,0.0458916359810626,0.4065291274099294,195.0,0,0.9948859599083276,1.3738582677165356,0.9815053852270272,0.12313418835684431,0.1273062171772707
4048.0,-0.631874,20.905556,-1.880393,22.018319,0.113401,0.064608,0.063315,0.001293,0.048793,0.050086,1.051984,0.026499159732754,0.1878293458226834,196.0,0,1.0025119844677295,0.8144881889763781,1.0077138343022967,0.1960931473434545,0.13071148594651466
4049.0,-0.627936,20.90385,-1.872649,22.019238,0.113639,0.064477,0.063294,0.001183,0.049162,0.050345,0.948259,0.0240628114639058,0.2625007915315237,197.0,0,1.0076960799031236,0.7451968503937009,1.0153347308419138,0.12083849830234872,0.11926479410372584
4050.0,-0.626624,20.906475,-1.874487,22.016219,0.111857,0.063815,0.063168,0.0006469999999999,0.048042,0.0486889999999999,1.179284,0.0134671023874444,0.5872478423395304,198.0,0,0.9745498944165871,0.4075590551180473,0.9922035543531026,0.002708083887802082,0.1174149238843318
4051.0,-0.626886,20.907394,-1.878162,22.021995,0.11295,0.064698,0.062186,0.002512,0.0482519999999999,0.050764,1.169855,0.0520589393405592,0.5955503210820117,199.0,0,1.0160827053372163,1.5823622047244095,0.9965406499447527,0.08055902625031808,0.11184698955573755
4052.0,-0.629774,20.899912,-1.868449,22.020026,0.112647,0.063989,0.063152,0.000837,0.0486579999999999,0.049495,1.240577,0.0172013399371134,0.4727974905489618,200.0,0,0.9906826392850352,0.527244094488189,1.0049257014219468,0.02712586615525847,0.12277322708583734
4053.0,-0.619405,20.904112,-1.856637,22.021864,0.112316,0.06423,0.062249,0.0019809999999999,0.048086,0.050067,1.02841,0.0411961652837564,0.2626180167799601,201.0,0,1.002131684030384,1.2478740157479684,0.9931122791437343,0.1467140541370131,0.12228648256089295
4054.0,-0.615598,20.9028,-1.861887,22.020157,0.112675,0.064094,0.062779,0.0013149999999999,0.048581,0.0498959999999999,1.089703,0.0270676382199167,0.1704060935588022,202.0,0,0.9987089800942724,0.8283464566928505,1.003335433038343,0.22085796298418287,0.11843609058104265
4055.0,-0.612448,20.89243,-1.856768,22.017794,0.112399,0.064787,0.062763,0.0020239999999999,0.047612,0.049636,0.943544,0.042509398693634,0.3028672038615216,203.0,0,0.9935048688463887,1.2749606299211969,0.9833228348082911,0.12866222958538065,0.13233554994825653
4056.0,-0.601685,20.903325,-1.853881,22.021601,0.112179,0.064603,0.062832,0.0017709999999999,0.047576,0.049347,1.16514,0.0372238686760408,0.1408714117173464,204.0,0,0.9877202990362387,1.1155905511810393,0.982579332706865,0.18103921385577043,0.13957611492257313
4057.0,-0.599716,20.910413,-1.849549,22.020945,0.113079,0.06474,0.063598,0.001142,0.0483389999999999,0.049481,0.858677,0.0236243276789409,0.2759398464326091,205.0,0,0.990402417910149,0.7193700787401575,0.9983374466898658,0.11826674310740048,0.15707882700108627
4058.0,-0.601685,20.904112,-1.842724,22.022651,0.112399,0.06402,0.062805,0.0012149999999999,0.048379,0.049594,0.967118,0.0251136833402231,0.2302927023750145,206.0,0,0.9926642047217302,0.7653543307085985,0.9991635601358967,0.15758922754495164,0.17594855312736957
4059.0,-0.598535,20.902143,-1.838918,22.023439,0.113235,0.064902,0.063372,0.00153,0.048333,0.049863,1.221718,0.0316547357967477,0.0298165021407361,207.0,0,0.9980484582820428,0.963779527559055,0.9982135296729634,0.2598330919744874,0.18561611855146537
4060.0,-0.596435,20.902406,-1.836293,22.032234,0.112454,0.063957,0.062926,0.001031,0.048497,0.049528,0.934114,0.0212586086024166,0.3484465836030546,208.0,0,0.991343161097267,0.6494488188976378,1.0016005948016822,0.0751137336309683,0.19023024844567965
4061.0,-0.596435,20.900568,-1.838787,22.025539,0.113162,0.064729,0.063288,0.0014409999999999,0.048433,0.049874,0.981262,0.0297518272288061,0.0881385965788634,209.0,0,0.9982686322194534,0.9077165354330079,1.0002788132880358,0.2555861470354495,0.20130037505318135
4062.0,-0.58436,20.895843,-1.833143,22.02462,0.11329,0.064897,0.063168,0.0017289999999999,0.048393,0.050122,1.150995,0.0357275695334131,0.0950114574482754,210.0,0,1.003232553717437,1.0891338582676537,0.9994526998420068,0.2158231274180913,0.2062690293528618
4063.0,-0.583966,20.903456,-1.8317,22.023045,0.112757,0.064414,0.062763,0.0016509999999999,0.048343,0.049994,1.29244,0.0341510838987257,0.0466938737158921,211.0,0,1.0006705297184775,1.039999999999937,0.9984200580344705,0.24338970837797114,0.22014392404249303
4064.0,-0.577928,20.9028,-1.829993,22.027902,0.112335,0.064099,0.062517,0.001582,0.048236,0.049818,0.820959,0.0327964011028878,0.0051743076770285,212.0,0,0.9971477467199088,0.9965354330708662,0.9962102045663431,0.26699926192632556,0.22580151407986312
4065.0,-0.577928,20.907,-1.819756,22.02764,0.113382,0.064619,0.063236,0.0013829999999999,0.048763,0.0501459999999999,1.066129,0.0283610860470838,0.1307633132393936,213.0,0,1.0037129332172396,0.8711811023621417,1.007094249217775,0.23936349566039755,0.209880666712418
4066.0,-0.572284,20.898468,-1.823562,22.032497,0.112381,0.064446,0.06279,0.001656,0.0479349999999999,0.0495909999999999,1.03784,0.0345460614152203,0.0587995084300465,214.0,0,0.9926041572842526,1.0431496062992125,0.9899937008849731,0.2307257568525749,0.22478929722480254
4067.0,-0.576747,20.903325,-1.819493,22.031709,0.112509,0.064188,0.0627,0.0014879999999999,0.048321,0.0498089999999999,1.226432,0.0307934274243613,0.0562146744339043,215.0,0,0.99696760440748,0.9373228346456063,0.9979656956391547,0.2570156900037133,0.20926568149039287
4068.0,-0.563621,20.893218,-1.813981,22.027377,0.112344,0.063999,0.062695,0.0013039999999999,0.048345,0.049649,1.132136,0.0269722417573325,0.1733298922076878,216.0,0,0.9937650744087829,0.8214173228345828,0.9984613637067721,0.21416512791865228,0.20896477388005982
4069.0,-0.570709,20.899912,-1.815687,22.033809,0.113364,0.064813,0.06374,0.0010729999999999,0.048551,0.049624,1.250006,0.0221000164771789,0.3226583400901514,217.0,0,0.9932646790964863,0.6759055118109607,1.0027158479538212,0.10062461830003644,0.19291857986316668
4070.0,-0.568872,20.894924,-1.809125,22.028296,0.114374,0.065448,0.063845,0.001603,0.048926,0.050529,0.830388,0.0327630960410408,0.0041535434663728,218.0,0,1.0113789894016272,1.0097637795275591,1.0104606615103429,0.2242000387548133,0.1809714215059717
4071.0,-0.56139,20.908707,-1.803744,22.030396,0.11284,0.064041,0.062952,0.001089,0.0487989999999999,0.049888,0.820959,0.0223155737704919,0.3160517416286029,219.0,0,0.9985488535943396,0.6859842519685039,1.007837751319199,0.10034998969135278,0.15322324303363213
4072.0,-0.555484,20.9091,-1.801512,22.033547,0.11296,0.064067,0.062422,0.001645,0.048893,0.050538,1.108562,0.033644209923508,0.0311587332740899,220.0,0,1.0115591317140542,1.036220472440945,1.009779117917369,0.21281405131476094,0.1538855607626766
4073.0,-0.554171,20.906213,-1.799937,22.033678,0.112684,0.064519,0.063477,0.001042,0.048165,0.049207,0.868107,0.0216335174189262,0.3369560328900428,221.0,0,0.9849180852873771,0.6563779527559055,0.9947438531996416,0.08292776820903991,0.1258195572400245
4074.0,-0.536714,20.900962,-1.784844,22.036041,0.112289,0.064745,0.062837,0.0019079999999999,0.047544,0.0494519999999999,1.051984,0.040130402776317,0.2299535458460067,222.0,0,0.9898219593478829,1.2018897637794645,0.9819184419500419,0.14752767835437552,0.1291271357238823
4075.0,-0.54774,20.911594,-1.7897,22.033416,0.113897,0.064272,0.063756,0.000516,0.049625,0.050141,1.070844,0.0103977753596905,0.6813194040477232,223.0,0,1.0036128541547822,0.3250393700787402,1.0248969939796995,-0.03811828906299808,0.13768064042269618
4076.0,-0.551152,20.903587,-1.786156,22.036304,0.112261,0.064183,0.062522,0.001661,0.0480779999999999,0.049739,1.150995,0.0345473075563137,0.0588377013100176,224.0,0,0.9955664975330512,1.0462992125984252,0.9929470564545265,0.23734893414301955,0.14186372543928658
4077.0,-0.541308,20.911463,-1.784581,22.038141,0.112151,0.063359,0.062868,0.000491,0.048792,0.049283,1.014266,0.0100629188613121,0.6915823944250112,225.0,0,0.9864392870367591,0.3092913385826772,1.0076931814661458,-0.023644345222807783,0.1483909855209365
4078.0,-0.539208,20.90595,-1.785369,22.040242,0.112712,0.064235,0.062606,0.001629,0.048477,0.050106,1.108562,0.0336028714055861,0.0298917523025454,226.0,0,1.0029123007175669,1.0261417322834647,1.0011875380786677,0.24724091275723037,0.13374181835391044
4079.0,-0.539602,20.913432,-1.775525,22.037748,0.113851,0.06527,0.064002,0.0012679999999999,0.048581,0.0498489999999999,0.943544,0.0261002017208017,0.2000569784278065,227.0,0,0.9977682369071547,0.7987401574802521,1.003335433038343,0.18615966528817512,0.13922594697366483
4080.0,-0.526739,20.915663,-1.772375,22.038535,0.111986,0.063821,0.062244,0.001577,0.048165,0.049742,0.872822,0.0327409375908317,0.0034744108756263,228.0,0,0.9956265449705268,0.9933858267716537,0.9947438531996416,0.2660308889207174,0.14419490420903874
4081.0,-0.528577,20.907525,-1.773425,22.041817,0.111572,0.063863,0.062013,0.00185,0.047709,0.049559,0.929399,0.0387759379584993,0.1884406605982751,229.0,0,0.9919636512845148,1.1653543307086616,0.9853261599149113,0.16562259050785183,0.15274005071901048
4082.0,-0.53002,20.919995,-1.772638,22.043917,0.111885,0.06495,0.062532,0.0024179999999999,0.046935,0.0493529999999999,1.056699,0.0515169592636779,0.5789392165024316,230.0,0,0.9878403939111878,1.5231496062991496,0.9693408647342506,0.0663223796445006,0.14480585925866632
4083.0,-0.514795,20.9091,-1.7645,22.046543,0.112776,0.064482,0.062317,0.002165,0.048294,0.050459,1.278295,0.0448286572108913,0.3739499750196939,231.0,0,1.0099778825271966,1.363779527559055,0.9974080690630851,0.13776905440658382,0.1605925289976447
4084.0,-0.52057,20.916057,-1.765419,22.046543,0.11295,0.064446,0.062648,0.001798,0.0485039999999999,0.050302,1.202858,0.0370683434697455,0.1361047319504493,232.0,0,1.0068353999659732,1.1325984251968504,1.0017451646547353,0.1972172507081147,0.14679634255111917
4085.0,-0.516501,20.905425,-1.7561,22.044968,0.112528,0.06453,0.063651,0.000879,0.047998,0.048877,1.127421,0.018312881518365,0.4387299403966246,233.0,0,0.9783128671650604,0.5537007874015748,0.9912948295624707,0.04733317603671894,0.14094642904031332
4086.0,-0.513351,20.911857,-1.752031,22.048775,0.113061,0.064603,0.062653,0.0019499999999999,0.048458,0.0504079999999999,1.15571,0.0402402030582552,0.2333188060168955,234.0,0,1.0089570760901092,1.2283464566928504,1.000795134191804,0.15800701953957808,0.12587378039653976
4087.0,-0.515189,20.913957,-1.753869,22.050875,0.114264,0.065732,0.06353,0.0022019999999999,0.048532,0.050734,1.188714,0.0453711907362,0.39057804219642,235.0,0,1.0154822309624605,1.3870866141731653,1.0023234440669575,0.13422235216697598,0.13591587330195126
4088.0,-0.503113,20.924195,-1.740875,22.053894,0.113116,0.064724,0.063614,0.0011099999999999,0.0483919999999999,0.0495019999999999,1.075559,0.0229372016613973,0.2969995174862864,236.0,0,0.9908227499724763,0.6992125984251338,0.9994320470058541,0.10927904829197543,0.14845127470812108
4089.0,-0.497994,20.915532,-1.747306,22.054419,0.112491,0.064551,0.062443,0.0021079999999999,0.0479399999999999,0.0500479999999999,0.948259,0.0439707140026282,0.3476549413760108,237.0,0,1.0017513835930365,1.3278740157479685,0.9900969650657266,0.12766053018011647,0.16012628088525135
4090.0,-0.495107,20.906213,-1.745731,22.054288,0.112491,0.06413,0.062994,0.001136,0.0483609999999999,0.049497,0.981262,0.0234895165625907,0.2800716616924412,238.0,0,0.990722670910019,0.7155905511811025,0.9987918090851815,0.11530440248298168,0.16639025706339122
4091.0,-0.496419,20.909757,-1.736019,22.055863,0.112813,0.064514,0.062963,0.0015509999999999,0.0482989999999999,0.0498499999999999,0.957688,0.0321118012422359,0.0158079393935481,239.0,0,0.9977882527196466,0.977007874015685,0.9975113332438367,0.26604351956196703,0.1731898482265659
4092.0,-0.4913,20.907525,-1.73615,22.060589,0.113594,0.064503,0.063199,0.0013039999999999,0.0490909999999999,0.0503949999999999,0.976548,0.0265623726880143,0.185891936948441,240.0,0,1.0086968705277148,0.8214173228345828,1.0138683794752104,0.1916763937061986,0.17461537068436783
4093.0,-0.489069,20.90805,-1.7225,22.063477,0.113529,0.064887,0.063325,0.0015619999999999,0.048642,0.050204,0.976548,0.0321115062804513,0.0158169796539942,241.0,0,1.00487385034177,0.9839370078739529,1.0045952560435372,0.2545191161778867,0.18580784075844203
4094.0,-0.484344,20.917239,-1.726963,22.057045,0.112032,0.063464,0.061897,0.001567,0.048568,0.050135,0.905825,0.0322633778747762,0.0111622791518747,242.0,0,1.003492759279831,0.9870866141732284,1.0030669461683837,0.25985701248951354,0.19246670685245423
4095.0,-0.482113,20.915663,-1.7309,22.059933,0.111811,0.064256,0.061997,0.0022589999999999,0.047555,0.049814,0.872822,0.0475018925056774,0.4558817524810254,243.0,0,0.9970676834699412,1.4229921259841891,0.9821456231476998,0.11532908766846572,0.19817081133275222
4096.0,-0.481456,20.912382,-1.725125,22.066496,0.113584,0.064403,0.062716,0.001687,0.049181,0.050868,1.061414,0.0343011670936523,0.0512937617060695,244.0,0,1.0181643498363706,1.0626771653543308,1.0157271347287777,0.17226224411759722,0.2098061689837835
4097.0,-0.478962,20.917895,-1.718432,22.064396,0.112335,0.063716,0.062091,0.0016249999999999,0.048619,0.050244,0.877537,0.033422459893048,0.0243623341007255,245.0,0,1.0056744828414448,1.0236220472440316,1.0041202408120706,0.2461470529077177,0.19791289965465253
4098.0,-0.475156,20.914482,-1.719613,22.059014,0.113759,0.065637,0.064401,0.001236,0.048122,0.049358,1.099133,0.0256841842777881,0.2128074641884506,246.0,0,0.9879404729736492,0.7785826771653543,0.9938557812451605,0.17586770923209782,0.19706165745693513
4099.0,-0.467018,20.914876,-1.716725,22.061771,0.113336,0.064682,0.062858,0.001824,0.048654,0.050478,1.084988,0.0374884390093516,0.1489802069715364,247.0,0,1.010358182964542,1.148976377952756,1.004843090077346,0.18470157498309636,0.19705641297412296
4100.0,-0.457699,20.913432,-1.710688,22.061246,0.114007,0.065034,0.063603,0.0014309999999999,0.048973,0.0504039999999999,1.188714,0.0292195859027236,0.1044512189542189,248.0,0,1.0088770128401419,0.9014173228345828,1.011431344809427,0.2316579789932942,0.19675611463165407
4101.0,-0.458749,20.911726,-1.710163,22.058226,0.112408,0.064151,0.062154,0.0019969999999999,0.0482569999999999,0.0502539999999999,1.16514,0.0413817398151601,0.2683056759392999,249.0,0,1.0058746409663615,1.2579527559054489,0.9966439141255062,0.1471108262706574,0.2088150364627354
4102.0,-0.463081,20.920651,-1.699269,22.058226,0.113125,0.064535,0.062695,0.0018399999999999,0.04859,0.05043,0.91997,0.0378670947294765,0.1605855962375841,250.0,0,1.0093974239649324,1.1590551181101734,1.0035213085636996,0.18316397172902477,0.21423337073707388
4103.0,-0.452187,20.921308,-1.700057,22.057964,0.112904,0.064461,0.062968,0.001493,0.048443,0.049936,1.127421,0.0308190900833954,0.0554281416235875,251.0,0,0.9995096125939493,0.9404724409448819,1.0004853416495432,0.2544666713497648,0.21560893542714013
4104.0,-0.451662,20.911463,-1.700319,22.053763,0.113143,0.064829,0.063367,0.0014619999999999,0.0483139999999999,0.0497759999999999,1.103847,0.030259753699679,0.0725711982808383,252.0,0,0.9963070825952483,0.9209448818897008,0.9978211257860975,0.2568540290648247,0.21905792224479317
4105.0,-0.44628,20.909363,-1.701763,22.057176,0.113263,0.064356,0.062952,0.001404,0.048907,0.050311,1.183999,0.0287069600065429,0.1201626495674206,253.0,0,1.0070155422784,0.8844094488188977,1.0100682576234792,0.23591830597927876,0.2221341461691523
4106.0,-0.444311,20.916845,-1.694019,22.052582,0.113437,0.064734,0.063073,0.0016609999999999,0.0487029999999999,0.0503639999999999,1.113277,0.0341039750328514,0.0452500378055993,254.0,0,1.008076380340467,1.0462992125983623,1.0058550790487293,0.22644558686098215,0.2116772790126215
4107.0,-0.436174,20.912907,-1.686013,22.051925,0.113695,0.065133,0.063551,0.001582,0.048562,0.050144,1.29244,0.032576241171262,0.0015733566827251,255.0,0,1.0036729015922579,0.9965354330708662,1.0029430291514794,0.25990269980838043,0.21522649067682473
4108.0,-0.430661,20.916582,-1.687063,22.047462,0.11352,0.064629,0.062968,0.001661,0.0488909999999999,0.050552,1.325443,0.0339728380921216,0.04123083206423,256.0,0,1.0118393530889402,1.0462992125984252,1.0097378122450655,0.21035757740862798,0.21886136199668327
4109.0,-0.427642,20.910675,-1.682207,22.048906,0.114668,0.065695,0.064065,0.00163,0.048973,0.050603,0.967118,0.0332829664720056,0.0200870112541169,257.0,0,1.0128601595260256,1.0267716535433071,1.011431344809427,0.21546381422668792,0.21284872775087
4110.0,-0.423311,20.91632,-1.677613,22.045099,0.112271,0.064687,0.062564,0.002123,0.047584,0.049707,1.103847,0.044614899653252,0.3673985365146952,258.0,0,0.9949259915333114,1.3373228346456694,0.9827445553960709,0.1270893074279864,0.20204193334384693
4111.0,-0.421604,20.916188,-1.679976,22.044836,0.111618,0.064025,0.062249,0.0017759999999999,0.0475929999999999,0.0493689999999999,1.061414,0.0373156280203387,0.1436837366150738,259.0,0,0.9881606469110578,1.118740157480252,0.9829304309214253,0.1826029429126893,0.19272100166654288
4112.0,-0.41386,20.915007,-1.676694,22.044968,0.113006,0.065034,0.063336,0.0016979999999999,0.047972,0.0496699999999999,1.094418,0.0353949096366704,0.0848157905410675,260.0,0,0.9941854064711102,1.0696062992125355,0.9907578558225519,0.2195126849276104,0.19453652556000778
4113.0,-0.417535,20.914088,-1.667638,22.03906,0.114475,0.065233,0.06363,0.0016029999999999,0.0492419999999999,0.0508449999999999,0.816244,0.0325528501512904,0.002290266206795,261.0,0,1.0177039861490558,1.009763779527496,1.0169869577339699,0.19434032889163189,0.18349983440599832
4114.0,-0.409923,20.918157,-1.66567,22.039848,0.113483,0.064698,0.0627,0.0019979999999999,0.0487849999999999,0.0507829999999999,0.976548,0.0409543721559463,0.2552073182985908,262.0,0,1.0164630057745598,1.2585826771652915,1.0075486116130887,0.1487860849945939,0.1848267290450468
4115.0,-0.404279,20.912513,-1.663832,22.036172,0.114283,0.064908,0.063152,0.0017559999999999,0.049375,0.0511309999999999,1.033125,0.0355638366817885,0.0899932222077881,263.0,0,1.0234285085217303,1.1061417322834015,1.0197337849420183,0.14270898920623842,0.18584816796099032
4116.0,-0.401916,20.916451,-1.660157,22.036697,0.113557,0.064866,0.063467,0.0013989999999999,0.048691,0.05009,1.117992,0.028731619157151,0.1194068732076119,264.0,0,1.002592047717697,0.8812598425196222,1.0056072450149227,0.24460082579563108,0.19635378105814194
4117.0,-0.401916,20.918289,-1.658713,22.034728,0.114117,0.0657,0.063693,0.0020069999999999,0.048417,0.050424,0.646511,0.0414515262918748,0.2704445561535282,265.0,0,1.009277329089981,1.264251968503874,0.9999483679096243,0.14953578826828595,0.19035651132673312
4118.0,-0.396535,20.910938,-1.655038,22.037485,0.112353,0.063941,0.062244,0.0016969999999999,0.048412,0.0501089999999999,0.872822,0.0350525685249829,0.0743234048414791,266.0,0,1.0029723481550405,1.0689763779526928,0.9998451037288706,0.22362652379911296,0.16472737408657634
4119.0,-0.394303,20.914351,-1.657401,22.039454,0.113373,0.064446,0.062895,0.0015509999999999,0.048927,0.0504779999999999,1.03784,0.0316996402877697,0.0284402279412275,267.0,0,1.01035818296454,0.977007874015685,1.0104813143464937,0.22567820338612304,0.17113560189118576
4120.0,-0.39076,20.917764,-1.648082,22.039979,0.114044,0.065149,0.063661,0.001488,0.048895,0.050383,0.957688,0.0304319371727749,0.0672939606101665,268.0,0,1.0084566807778144,0.9373228346456693,1.0098204235896706,0.23214543839950258,0.1826425578778114
4121.0,-0.381966,20.920914,-1.645982,22.043524,0.112822,0.065049,0.062832,0.0022169999999999,0.047773,0.04999,1.28301,0.0464059948926193,0.4222936730745443,269.0,0,1.0005904664685101,1.3965354330708033,0.9866479414285578,0.12263024559860114,0.18036428858791823
4122.0,-0.381178,20.924064,-1.640076,22.041423,0.114834,0.065296,0.064774,0.000522,0.049538,0.05006,1.245292,0.0105371525464787,0.6770476436555919,270.0,0,1.001991573342941,0.3288188976377953,1.0231001972345863,-0.036778687473957516,0.17552780180199223
4123.0,-0.375928,20.923408,-1.63732,22.040373,0.111701,0.063506,0.061986,0.00152,0.0481949999999999,0.0497149999999999,0.787955,0.0315378869615737,0.033397792863166,271.0,0,0.9950861180332443,0.95748031496063,0.9953634382841613,0.2584226069377261,0.17430549375649868
4124.0,-0.36884,20.920258,-1.639289,22.035253,0.112225,0.063999,0.062601,0.0013979999999999,0.048226,0.049624,0.797385,0.0289879113359735,0.1115517944566601,272.0,0,0.9932646790964863,0.8806299212597796,0.9960036762048359,0.26385564486085017,0.164394006501286
4125.0,-0.372121,20.917107,-1.628657,22.038273,0.113318,0.064708,0.063535,0.001173,0.04861,0.049783,0.858677,0.0241303408693507,0.2604310881164164,273.0,0,0.9964471932826934,0.7388976377952756,1.003934365286714,0.11992629630730656,0.1640912168442305
4126.0,-0.370546,20.921833,-1.625245,22.040898,0.113208,0.064545,0.063262,0.001283,0.048663,0.049946,1.245292,0.0263644583264837,0.1919577985869396,274.0,0,0.9997097707188679,0.8081889763779528,1.0050289656027025,0.19623595793637127,0.16281404973881003
4127.0,-0.372646,20.920258,-1.622226,22.037485,0.112721,0.064551,0.062385,0.0021659999999999,0.04817,0.050336,1.235862,0.0449648128542067,0.3781229985803125,275.0,0,1.0075159375906966,1.3644094488188347,0.9948471173803952,0.13731270781335025,0.17183085526053135
4128.0,-0.360177,20.918289,-1.615926,22.036435,0.112886,0.065359,0.063351,0.0020079999999999,0.047527,0.0495349999999999,1.268866,0.0422487796667226,0.2948795118851595,276.0,0,0.991483271784708,1.2648818897637166,0.9815673437354795,0.12451165124698638,0.19325341247911873
4129.0,-0.352565,20.918289,-1.611332,22.034072,0.113428,0.064361,0.062947,0.0014139999999999,0.049067,0.050481,0.948259,0.028817151707834,0.1167853928156961,277.0,0,1.0104182304020175,0.8907086614172598,1.0133727114075952,0.2226503068155679,0.19325398537407637
4130.0,-0.351252,20.912644,-1.609495,22.033809,0.113511,0.064661,0.063026,0.0016349999999999,0.04885,0.050485,0.962403,0.0334691203864812,0.0257924278794767,278.0,0,1.010498293651985,1.0299212598424567,1.008891045962888,0.21937376734529807,0.1919231391557877
4131.0,-0.350989,20.924852,-1.608707,22.033284,0.113465,0.064892,0.063178,0.001714,0.0485729999999999,0.050287,0.811529,0.0352863671923252,0.081489081735246,279.0,0,1.006535162778595,1.0796850393700788,1.0031702103491351,0.21279830081581413,0.20050977513118098
4132.0,-0.348102,20.913957,-1.60267,22.033284,0.113244,0.065013,0.063157,0.0018559999999999,0.0482309999999999,0.0500869999999999,0.948259,0.0384806767291424,0.179391222494635,280.0,0,1.0025320002802194,1.1691338582676536,0.9961069403855874,0.17744688471191644,0.20183861082608026
4133.0,-0.352302,20.919339,-1.602408,22.036435,0.112849,0.064719,0.063215,0.001504,0.04813,0.049634,1.245292,0.0312480521908957,0.0422809158632468,281.0,0,0.9934648372214049,0.9474015748031496,0.9940210039343663,0.2584283358873023,0.20367493199853995
4134.0,-0.347183,20.926689,-1.597551,22.034466,0.114338,0.065664,0.06406,0.0016039999999999,0.0486739999999999,0.0502779999999999,1.160425,0.0329532614278375,0.009981907390141,282.0,0,1.0063550204661662,1.0103937007873387,1.0052561468003582,0.2505471826779638,0.19127249238794192
4135.0,-0.341277,20.917501,-1.593745,22.036172,0.11341,0.064698,0.062979,0.001719,0.0487119999999999,0.050431,0.886966,0.0352883213926469,0.0815489758665952,283.0,0,1.009417439777424,1.0828346456692914,1.0060409545740858,0.20579265606123948,0.17529805337265106
4136.0,-0.336814,20.917107,-1.593614,22.034466,0.112528,0.064367,0.062627,0.0017399999999999,0.048161,0.049901,0.886966,0.0361280677712717,0.1072862963155802,284.0,0,0.9988090591567339,1.0960629921259213,0.9946612418550389,0.20952431488536377,0.16839723940982315
4137.0,-0.331301,20.921308,-1.586789,22.032103,0.113695,0.065354,0.063367,0.0019869999999999,0.048341,0.050328,1.004836,0.04110297463903,0.2597618240684181,285.0,0,1.0073558110907617,1.2516535433070235,0.9983787523621692,0.15567591953794724,0.15926223396527064
4138.0,-0.327364,20.919076,-1.582195,22.036304,0.114099,0.06601,0.063215,0.002795,0.048089,0.050884,0.990692,0.0581201913079643,0.7813211540120897,286.0,0,1.0184846028362406,1.7606299212598426,0.9931742376521866,0.0004872551410060044,0.1501300280041288
4139.0,-0.329201,20.915926,-1.581276,22.033809,0.112463,0.06434,0.063341,0.0009989999999999,0.048123,0.049122,0.934114,0.0207588729116449,0.3637629433285362,287.0,0,0.9832167412255682,0.6292913385826141,0.9938764340813112,0.06290591666265921,0.1417111806039723
4140.0,-0.326445,20.917895,-1.578258,22.037879,0.113153,0.064834,0.062826,0.0020079999999999,0.048319,0.050327,0.896396,0.0415562913907283,0.2736554933956512,288.0,0,1.0073357952782698,1.2648818897637166,0.9979243899668533,0.150365627717019,0.13343356001148768
4141.0,-0.325001,20.914219,-1.578783,22.036435,0.113189,0.065055,0.062769,0.0022859999999999,0.0481339999999999,0.0504199999999999,1.033125,0.0474914303521345,0.4555610987632195,289.0,0,1.0091972658400117,1.439999999999937,0.9941036152789672,0.12144824637028917,0.12462020336592135
4142.0,-0.323295,20.915532,-1.576945,22.04418,0.112831,0.064834,0.062401,0.002433,0.047997,0.05043,1.042555,0.0506896120671695,0.5535819176070462,290.0,0,1.0093974239649324,1.5325984251968503,0.9912741767263199,0.08612482510049824,0.1174891331636934
4143.0,-0.321457,20.916976,-1.576551,22.041948,0.113254,0.065081,0.06321,0.0018709999999999,0.0481729999999999,0.0500439999999999,1.16514,0.0388383775480549,0.190354366648102,291.0,0,1.0016713203430692,1.1785826771652914,0.9949090758888455,0.1742398618857372,0.1259235710893253
4144.0,-0.317257,20.913826,-1.575895,22.039717,0.1133,0.064136,0.062401,0.001735,0.049164,0.050899,1.132136,0.0352893318417573,0.0815799450415903,292.0,0,1.0187848400236188,1.0929133858267717,1.0153760365142155,0.16777097675311753,0.15269095275509015
4145.0,-0.314501,20.93194,-1.572745,22.043786,0.113355,0.064524,0.062254,0.00227,0.048831,0.051101,1.009551,0.0464859108781127,0.4247430118034692,293.0,0,1.0228280341469762,1.4299212598425197,1.0084986420760242,0.11765908960557614,0.17078433779870358
4146.0,-0.313845,20.916188,-1.572745,22.043655,0.114154,0.064782,0.063546,0.001236,0.049372,0.050608,0.901111,0.0250339254248273,0.2327371964259981,294.0,0,1.012960238588485,0.7785826771653543,1.019671826433566,0.1382136128630841,0.17562609887974218
4147.0,-0.306363,20.915532,-1.573401,22.042605,0.112179,0.064204,0.062874,0.0013299999999999,0.047975,0.049305,0.924685,0.0277221944305485,0.1503446519453328,295.0,0,0.9868796349115803,0.8377952755904883,0.990819814331004,0.24002029879426656,0.17307409195763063
4148.0,-0.304394,20.917632,-1.559358,22.045624,0.112914,0.064608,0.063015,0.0015929999999999,0.048306,0.049899,0.943544,0.0329765872440846,0.0106968184904046,296.0,0,0.9987690275317501,1.003464566929071,0.9976559030968939,0.26816107179865434,0.1847278097565992
4149.0,-0.309119,20.915532,-1.561458,22.047068,0.113189,0.064787,0.063141,0.0016459999999999,0.048402,0.0500479999999999,0.750237,0.0340061566431831,0.0422520097047591,297.0,0,1.0017513835930365,1.0368503937007245,0.9996385753673634,0.24383976709879374,0.18707070120171548
4150.0,-0.307807,20.913826,-1.564345,22.045755,0.11329,0.064734,0.062942,0.001792,0.048556,0.050348,1.212288,0.0369050806268921,0.131100901971674,298.0,0,1.007756127340599,1.1288188976377953,1.002819112134575,0.19878323852740476,0.18096023558924937
4151.0,-0.303607,20.918157,-1.548858,22.04523,0.113088,0.064635,0.062207,0.0024279999999999,0.0484529999999999,0.0508809999999999,1.014266,0.0501093820943575,0.5357984949874395,299.0,0,1.018424555398763,1.5294488188975748,1.0006918700110483,0.09592817714917334,0.18652984385794286
4152.0,-0.302425,20.916188,-1.553583,22.048118,0.113272,0.06444,0.062753,0.0016869999999999,0.048832,0.0505189999999999,1.04727,0.0345463108963199,0.058807154756568,300.0,0,1.0111788312767065,1.0626771653542677,1.0085192949121748,0.20266200309018434,0.19400141572346766
4153.0,-0.291006,20.928002,-1.556602,22.046543,0.113474,0.064566,0.063273,0.001293,0.048908,0.050201,1.080273,0.026436852113108,0.1897390071371735,301.0,0,1.0048138029042946,0.8144881889763781,1.01008891045963,0.1976687763368999,0.17966792121311187
4154.0,-0.294025,20.928264,-1.551745,22.046805,0.113189,0.064467,0.063336,0.0011309999999999,0.048722,0.0498529999999999,0.872822,0.0232128563512097,0.2885509986649406,302.0,0,0.9978483001571221,0.7124409448818269,1.0062474829355952,0.10666632062845627,0.16582925208082472
4155.0,-0.284181,20.920389,-1.544658,22.044311,0.112252,0.064309,0.062469,0.00184,0.047943,0.049783,1.240577,0.0383781077924246,0.1762475952523963,303.0,0,0.9964471932826934,1.1590551181102362,0.9901589235741809,0.17335517229251107,0.16386212552865564
4156.0,-0.285625,20.924195,-1.548595,22.047856,0.112638,0.064293,0.062553,0.00174,0.048345,0.050085,0.967118,0.0359905679890788,0.1030720763486412,304.0,0,1.0024919686552376,1.0960629921259843,0.9984613637067721,0.21292933151833243,0.1537194270866288
4157.0,-0.286412,20.921964,-1.549645,22.039585,0.113024,0.06474,0.062338,0.002402,0.0482839999999999,0.050686,1.235862,0.0497462980221602,0.5246703599291296,305.0,0,1.0145214719628508,1.5130708661417325,0.9972015407015759,0.09668535369070863,0.16742587438986353
4158.0,-0.282737,20.912776,-1.551089,22.04418,0.112574,0.064598,0.062564,0.002034,0.0479759999999999,0.05001,1.207573,0.0423953144214938,0.2993706440132124,306.0,0,1.0009907827183475,1.281259842519685,0.9908404671671527,0.1297743804757827,0.15995720101395702
4159.0,-0.280375,20.911332,-1.550302,22.042736,0.11374,0.06528,0.063593,0.001687,0.0484599999999999,0.050147,1.306584,0.0348114979055324,0.0669348504617717,307.0,0,1.0037329490297335,1.0626771653543308,1.0008364398641034,0.2241685015771031,0.15162420989620576
4160.0,-0.280768,20.91947,-1.546889,22.043655,0.112675,0.065123,0.062758,0.002365,0.047552,0.049917,1.146281,0.049733981031691,0.5242928574608348,308.0,0,0.9991293121566038,1.4897637795275591,0.9820836646392476,0.09735625410713611,0.1609802741105124
4161.0,-0.271318,20.91737,-1.545314,22.047462,0.113823,0.065165,0.063808,0.0013569999999999,0.0486579999999999,0.0500149999999999,1.113277,0.0278879549518074,0.1452642708183351,309.0,0,1.001090861780805,0.8548031496062363,1.0049257014219468,0.23299265018152077,0.169100571444216
4162.0,-0.270268,20.925377,-1.549777,22.047724,0.112574,0.064918,0.062758,0.00216,0.0476559999999999,0.049816,1.084988,0.0453238768701347,0.3891279232514626,310.0,0,0.997107715094925,1.3606299212598425,0.984231559598921,0.12797526933111936,0.14452740905844239
4163.0,-0.265674,20.920651,-1.54177,22.047856,0.112427,0.064713,0.062448,0.002265,0.0477139999999999,0.049979,0.858677,0.0474693492612388,0.4548843371519611,311.0,0,1.0003702925310998,1.4267716535433073,0.9854294240956629,0.11433886515938707,0.15490394520736014
4164.0,-0.262787,20.926821,-1.543739,22.054419,0.113244,0.064461,0.062737,0.001724,0.0487829999999999,0.0505069999999999,0.882251,0.0353394555591998,0.0831161828995297,312.0,0,1.0109386415268042,1.0859842519685041,1.0075073059407873,0.20022696277152302,0.16604559011296377
4165.0,-0.263049,20.92052,-1.548464,22.052844,0.112436,0.063983,0.062543,0.0014399999999999,0.0484529999999999,0.0498929999999999,0.905825,0.029718908655632,0.0891475153287033,313.0,0,0.998648932656797,0.9070866141731654,1.0006918700110483,0.25455814562954676,0.1642638860970765
4166.0,-0.260818,20.909494,-1.54597,22.058226,0.113327,0.064099,0.063572,0.0005269999999999,0.0492279999999999,0.0497549999999999,1.000122,0.0107050722135326,0.6719010870396142,314.0,0,0.995886750532919,0.33196850393694494,1.0166978180278596,-0.03280229233940346,0.16922304871617608
4167.0,-0.266462,20.906738,-1.545314,22.063871,0.113897,0.065448,0.063651,0.001797,0.0484489999999999,0.050246,0.745522,0.0370897832817338,0.1367618390551128,315.0,0,1.0057145144664286,1.131968503937008,1.0006092586664455,0.2004507151798861,0.16874943712530036
4168.0,-0.254386,20.913432,-1.533239,22.068072,0.111398,0.063595,0.062018,0.001577,0.047803,0.04938,1.268866,0.0329888712241653,0.0110733092259103,316.0,0,0.9883808208484703,0.9933858267716537,0.9872675265130795,0.24119082953181858,0.1701203239756895
4169.0,-0.250449,20.918157,-1.542164,22.073848,0.112519,0.063905,0.062165,0.00174,0.0486139999999999,0.0503539999999999,1.094418,0.0357914224004937,0.0969684789293721,317.0,0,1.0078762222155484,1.0960629921259843,1.004016976631315,0.20635146141823107,0.17485206245699728
4170.0,-0.247561,20.910413,-1.533633,22.078049,0.112776,0.064976,0.063036,0.00194,0.0477999999999999,0.04974,0.943544,0.0405849250015692,0.2438841616370024,318.0,0,0.995586513345543,1.2220472440944883,0.9872055680046252,0.14694788029813155,0.1707293690763334
4171.0,-0.243755,20.916845,-1.534289,22.076079,0.113208,0.064871,0.063178,0.001693,0.048337,0.05003,0.995407,0.0350242045595597,0.0734540799049492,319.0,0,1.001391098968185,1.0664566929133859,0.9982961410175663,0.22825653427276343,0.1665369124854626
4172.0,-0.24638,20.926427,-1.538489,22.08645,0.11408,0.06579,0.063714,0.0020759999999999,0.04829,0.0503659999999999,1.122707,0.0429893769025283,0.3175780180850633,320.0,0,1.0081164119654507,1.3077165354330078,0.9973254577184822,0.14168413783501066,0.19414143491485691
4173.0,-0.239555,20.916188,-1.534683,22.08028,0.113557,0.064824,0.062884,0.00194,0.048733,0.050673,1.217003,0.0398079369639268,0.220070316625156,321.0,0,1.0142612664004564,1.2220472440944883,1.0064746641332531,0.1616562499724648,0.19095891107222496
4174.0,-0.240605,20.921308,-1.542033,22.079493,0.113263,0.065553,0.063672,0.0018809999999999,0.04771,0.0495909999999999,1.311299,0.0394248705749196,0.2083297451168175,322.0,0,0.9926041572842526,1.1848818897637166,0.9853468127510622,0.15900002896488452,0.19211830810274286
4175.0,-0.233779,20.928658,-1.534289,22.079099,0.113189,0.064808,0.063504,0.0013039999999999,0.0483809999999999,0.0496849999999999,0.905825,0.0269521722954817,0.1739449995591928,323.0,0,0.9944856436584883,0.8214173228345828,0.9992048658081961,0.2126335797208389,0.18756966172634532
4176.0,-0.232204,20.917895,-1.531402,22.078311,0.113125,0.064708,0.063047,0.0016609999999999,0.048417,0.050078,1.188714,0.0343054236027922,0.0514242191185903,324.0,0,1.0023518579677946,1.0462992125983623,0.9999483679096243,0.24324293195453944,0.19295173851912203
4177.0,-0.233517,20.921176,-1.526414,22.083693,0.112326,0.063936,0.062013,0.001923,0.0483899999999999,0.050313,0.976548,0.0397387944039182,0.2179511717632054,325.0,0,1.0070555739033837,1.2113385826771654,0.9993907413335525,0.16862547675356654,0.18338402889349778
4178.0,-0.227217,20.926033,-1.535864,22.08028,0.113538,0.064876,0.063315,0.001561,0.048662,0.050223,1.04727,0.0320777592832338,0.0168512887069259,326.0,0,1.0052541507791155,0.9833070866141733,1.0050083127665517,0.2527847998369978,0.1927026624633101
4179.0,-0.228004,20.922358,-1.54072,22.076473,0.112124,0.064545,0.062679,0.001866,0.0475789999999999,0.049445,1.127421,0.0392181588902901,0.2019942550173281,327.0,0,0.9896818486604418,1.1754330708661418,0.9826412912153151,0.16086499765425555,0.1938322536924975
4180.0,-0.219866,20.915401,-1.535733,22.078049,0.113162,0.065333,0.063577,0.001756,0.0478289999999999,0.049585,1.094418,0.0367133598160152,0.125224865978093,328.0,0,0.9924840624093033,1.1061417322834646,0.9878045002529963,0.2007686482258988,0.20032152671202902
4181.0,-0.221835,20.919207,-1.535339,22.077917,0.112638,0.064797,0.062763,0.0020339999999999,0.047841,0.049875,1.04727,0.0425149450273816,0.3030371930065934,329.0,0,0.9982886480319453,1.2812598425196222,0.988052334286807,0.13257943801652083,0.1979598015933935
4182.0,-0.21711,20.910544,-1.539539,22.080149,0.11307,0.064388,0.063026,0.001362,0.048682,0.050044,0.934114,0.0279769118583489,0.1425378376141107,330.0,0,1.001671320343071,0.8579527559055118,1.0054213694895662,0.23487047353313384,0.17231073092798307
4183.0,-0.223542,20.914351,-1.538752,22.077917,0.112702,0.064708,0.062847,0.001861,0.0479939999999999,0.049855,1.198144,0.0387748723825398,0.1884080018448348,331.0,0,0.9978883317821078,1.1722834645669291,0.9912122182178658,0.1729521622643388,0.17139399958262436
4184.0,-0.22026,20.923145,-1.538227,22.08133,0.114034,0.06507,0.063556,0.001514,0.0489639999999999,0.0504779999999999,0.806814,0.0309200449300521,0.0523339845001756,332.0,0,1.01035818296454,0.9537007874015748,1.0112454692840684,0.22389275916020013,0.1696394975122779
4185.0,-0.215666,20.921308,-1.539014,22.084218,0.112399,0.064477,0.062669,0.001808,0.0479219999999999,0.0497299999999999,1.023696,0.0377271873630616,0.1562975864119391,333.0,0,0.9953863552206224,1.1388976377952755,0.9897252140150137,0.1890163285344829,0.1667714256531098
4186.0,-0.214485,20.916845,-1.538883,22.08435,0.112096,0.065401,0.062658,0.0027429999999999,0.046695,0.0494379999999999,1.051984,0.0587416481069041,0.8003681343702631,334.0,0,0.9895417379729967,1.7278740157479686,0.9643841840580768,-0.013247774699564507,0.16244333125627344
4187.0,-0.21501,20.929971,-1.540064,22.08645,0.113327,0.065244,0.063325,0.0019189999999999,0.048083,0.0500019999999999,1.250006,0.0399093253473086,0.2231777611814229,335.0,0,1.0008306562184106,1.2088188976377323,0.9930503206352823,0.15945816329997942,0.16720430428021651
4188.0,-0.206347,20.922489,-1.537439,22.085794,0.112197,0.063915,0.062595,0.00132,0.048282,0.049602,1.023696,0.0273388149037964,0.1620948207876915,336.0,0,0.9928243312216651,0.831496062992126,0.9971602350292764,0.23523977913353317,0.15685083018659923
4189.0,-0.209366,20.915532,-1.544002,22.081987,0.113594,0.065475,0.063462,0.002013,0.0481189999999999,0.0501319999999999,1.075559,0.0418329177057356,0.2821337914808706,337.0,0,1.0034327118423534,1.2680314960629921,0.9937938227367062,0.13218427906257435,0.1528377602554177
4190.0,-0.204641,20.919076,-1.542689,22.084612,0.113768,0.065007,0.063777,0.0012299999999999,0.048761,0.0499909999999999,1.033125,0.0252245601082809,0.2268944490660505,338.0,0,1.000610482281,0.7748031496062363,1.0070529435454734,0.15748770425753544,0.14205478797084328
4191.0,-0.198866,20.923408,-1.54177,22.083168,0.113649,0.06475,0.0629,0.00185,0.048899,0.050749,0.858677,0.0378323108384459,0.1595195075080511,339.0,0,1.0157824681498384,1.1653543307086616,1.0099030349342735,0.18018916825595144,0.13788500507219792
4192.0,-0.202935,20.924195,-1.548202,22.08133,0.113189,0.064923,0.062685,0.0022379999999999,0.048266,0.0505039999999999,1.339588,0.0463670831002546,0.4211010686229774,340.0,0,1.0108785940893286,1.409763779527496,0.9968297896508649,0.13133573259696107,0.16327415848005514
4193.0,-0.200572,20.919076,-1.546102,22.083299,0.113153,0.065144,0.062937,0.0022069999999999,0.048009,0.050216,1.198144,0.0459695896688187,0.4089183238304528,341.0,0,1.0051140400916725,1.390236220472378,0.9915220107601288,0.13282146295252373,0.16582190768121094
4194.0,-0.196766,20.920651,-1.547808,22.081068,0.113024,0.065296,0.063052,0.002244,0.0477279999999999,0.049972,1.04727,0.0470154413459324,0.4409725492979874,342.0,0,1.0002301818436565,1.4135433070866141,0.9857185638017731,0.11606303631445569,0.16812021786810338
4195.0,-0.194534,20.92367,-1.552664,22.080805,0.113116,0.065086,0.063141,0.001945,0.0480299999999999,0.0499749999999999,1.514036,0.0404946805188316,0.2411182656116166,343.0,0,1.0002902292811302,1.2251968503937007,0.9919557203192918,0.14731849954802922,0.17234888420377562
4196.0,-0.191647,20.925377,-1.548727,22.07713,0.112647,0.064409,0.062758,0.0016509999999999,0.048238,0.049889,1.018981,0.0342254192665685,0.0489721725351082,344.0,0,0.9985688694068315,1.039999999999937,0.9962515102386447,0.24064375937900778,0.17655844771484133
4197.0,-0.191253,20.918682,-1.552139,22.081987,0.112583,0.063931,0.062674,0.001257,0.048652,0.049909,1.226432,0.0258360224446592,0.2081537882017228,345.0,0,0.9989691856566688,0.7918110236220474,1.0048017844050445,0.1849356553115376,0.17138341732858753
4198.0,-0.18994,20.921308,-1.548202,22.080674,0.1125,0.064057,0.062522,0.001535,0.048443,0.049978,1.056699,0.0316860705144085,0.0288561268534538,346.0,0,1.0003502767186079,0.9669291338582677,1.0004853416495432,0.2582228810024574,0.17217918408551708
4199.0,-0.193747,20.923408,-1.553452,22.079755,0.112509,0.064424,0.062569,0.0018549999999999,0.048085,0.04994,1.056699,0.0385767167158839,0.1823347444646028,347.0,0,0.9995896758439167,1.168503937007811,0.9930916263075839,0.17447094241929678,0.1728443544091744
4200.0,-0.184559,20.931152,-1.552664,22.084481,0.112105,0.064367,0.062611,0.0017559999999999,0.047738,0.0494939999999999,1.113277,0.0367833427595884,0.1273697676895566,348.0,0,0.9906626234725413,1.1061417322834015,0.9859250921632824,0.1995833393681926,0.17775933601066404
4201.0,-0.183903,20.923802,-1.547545,22.075948,0.113051,0.065181,0.063152,0.002029,0.0478699999999999,0.049899,1.042555,0.0423847423283408,0.299046620764978,349.0,0,0.9987690275317501,1.2781102362204726,0.9886512665351759,0.12843886439341357,0.1855452040085534
4202.0,-0.179703,20.928133,-1.554239,22.077261,0.113263,0.065023,0.062984,0.0020389999999999,0.04824,0.050279,1.240577,0.042266951348438,0.2954364543231496,350.0,0,1.00637503627866,1.2844094488188347,0.996292815910946,0.13929340016625646,0.18423588582176892
4203.0,-0.178259,20.924983,-1.560014,22.073323,0.113281,0.064488,0.062433,0.002055,0.048793,0.050848,0.943544,0.0421158339140058,0.2908048680080304,351.0,0,1.0177640335865334,1.294488188976378,1.0077138343022967,0.1394731661890969,0.17831893719084874
4204.0,-0.174846,20.91737,-1.550039,22.068334,0.111967,0.063978,0.062102,0.0018759999999999,0.047989,0.049865,1.231147,0.039091477391123,0.1981116037525958,352.0,0,0.9980884899070266,1.181732283464504,0.9911089540371142,0.16521285232935218,0.17858573555836524
4205.0,-0.178259,20.919601,-1.558045,22.07096,0.111967,0.063684,0.061992,0.001692,0.0482829999999999,0.049975,0.967118,0.0350426642366002,0.0740198490889185,353.0,0,1.0002902292811322,1.0658267716535432,0.9971808878654251,0.22517717952692268,0.1725928270173108
4206.0,-0.173796,20.923539,-1.557258,22.069778,0.112721,0.06444,0.062753,0.0016869999999999,0.048281,0.049968,1.018981,0.0349405575576818,0.0708903895494694,354.0,0,1.000150118593689,1.0626771653542677,0.9971395821931257,0.22755057751116298,0.16496481580768116
4207.0,-0.178784,20.915532,-1.559095,22.060589,0.11228,0.064078,0.062921,0.0011569999999999,0.048202,0.049359,0.924685,0.0240026554363834,0.2643445088689152,355.0,0,0.9879604887861411,0.7288188976377323,0.9955080081372185,0.12576616900233573,0.1579640305680097
4208.0,-0.178653,20.921308,-1.560014,22.066628,0.112326,0.064241,0.062742,0.001499,0.0480849999999999,0.0495839999999999,1.070844,0.0311733144782265,0.0445715461172803,356.0,0,0.9924640465968095,0.944251968503937,0.9930916263075816,0.2608908646776226,0.14464412338980365
4209.0,-0.170252,20.926296,-1.558308,22.063346,0.112215,0.063574,0.062422,0.001152,0.0486409999999999,0.049793,0.915255,0.023683236709017,0.2741343482214813,357.0,0,0.996647351407612,0.7256692913385827,1.0045746032073843,0.11454185700875241,0.1396020358915317
4210.0,-0.171959,20.922358,-1.565527,22.060327,0.1116,0.064088,0.061908,0.00218,0.047512,0.049692,1.061414,0.0458821796140005,0.406239299962553,358.0,0,0.9946257543459334,1.373228346456693,0.9812575511932187,0.12330322727189624,0.14473298916326383
4211.0,-0.17419,20.912513,-1.568808,22.057045,0.112491,0.063443,0.062464,0.000979,0.0490479999999999,0.0500269999999999,1.061414,0.0199596322045301,0.3882588086498874,359.0,0,1.0013310515307072,0.6166929133858269,1.0129803075207293,0.058431011996698645,0.13832399359387787
4212.0,-0.164871,20.923539,-1.560539,22.060589,0.112886,0.064346,0.063619,0.000727,0.04854,0.049267,0.679515,0.014977029727447,0.5409701985252513,360.0,1,0.9861190340368892,0.4579527559055118,1.0024886667561634,0.006094328384196435,0.12369113989406588
4213.0,-0.164083,20.919864,-1.567233,22.057439,0.113428,0.064845,0.062396,0.002449,0.048583,0.051032,0.778526,0.050407541577474,0.5449367614417002,361.0,1,1.0214469430850373,1.5426771653543307,1.0033767387106445,0.08905229120637714,0.12347349114415818
4214.0,-0.159096,20.922489,-1.564477,22.062558,0.112418,0.06412,0.062385,0.0017349999999999,0.048298,0.050033,0.905825,0.0359220687798917,0.1009726494952187,362.0,1,1.0014511464056606,1.0929133858267088,0.9974906804076881,0.21652238504667343,0.11149035646737589
4215.0,-0.16369,20.914088,-1.564083,22.061639,0.113006,0.064288,0.062343,0.0019449999999999,0.048718,0.0506629999999999,0.78324,0.0399228227180359,0.223591441031042,363.0,1,1.0140611082755357,1.225196850393638,1.0061648715909923,0.16108722383306306,0.11340849614429276
4216.0,-0.164346,20.919601,-1.576551,22.066628,0.113529,0.064477,0.062076,0.002401,0.049052,0.051453,0.896396,0.0489470572645915,0.5001744930614169,364.0,1,1.0298736001441138,1.5124409448818898,1.0130629188653342,0.08122204051304305,0.1141106681547599
4217.0,-0.159227,20.920914,-1.571958,22.068072,0.113961,0.064566,0.062553,0.002013,0.049395,0.051408,0.91054,0.0407522876346262,0.2490136457619944,365.0,1,1.0289728885819798,1.2680314960629921,1.0201468416650328,0.12358968150325889,0.12834398583800008
4218.0,-0.162508,20.915532,-1.575764,22.065971,0.113456,0.064251,0.062286,0.001965,0.049205,0.05117,1.080273,0.0399341543714181,0.2239387439807627,366.0,1,1.0242091252089152,1.2377952755905512,1.016222802796395,0.14105951790979954,0.1422418501817554
