elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label,rel_tot_dp_change,rel_ts_dp_change,rel_p_ts_dp_change,anomaly_score,smooth_score
4219.0,-0.161065,20.916451,-1.573926,22.072929,0.113061,0.065091,0.062942,0.0021489999999999,0.04797,0.050119,0.91997,0.0447978987304829,0.3730072607824595,367.0,1,1.0031725062799612,1.353700787401512,0.9907165501502504,0.13372325377792127,0.14705352598116578
4220.0,-0.157652,20.920783,-1.570645,22.073454,0.112243,0.064388,0.062181,0.002207,0.0478549999999999,0.0500619999999999,0.868107,0.0461175192243397,0.4134522050965497,368.0,1,1.0020316049679228,1.3902362204724412,0.988341473992915,0.13032494737656752,0.13876638129382052
4221.0,-0.154371,20.923802,-1.567627,22.078967,0.112904,0.064414,0.062622,0.001792,0.04849,0.050282,1.212288,0.0369553112948795,0.132640417748419,369.0,1,1.0064350837161358,1.1288188976377953,1.001456024948627,0.20076418882910047,0.13766837357233327
4222.0,-0.155158,20.914351,-1.575633,22.078967,0.112822,0.064514,0.062448,0.002066,0.048308,0.050374,1.235862,0.0427663582355255,0.3107427365704773,370.0,1,1.0082765384653878,1.3014173228346457,0.9976972087691952,0.1450729718217495,0.13917066242082524
4223.0,-0.153452,20.917895,-1.575633,22.08028,0.112316,0.064393,0.063204,0.001189,0.0479229999999999,0.049112,0.839818,0.0248101160170271,0.2395967132928459,371.0,1,0.9830165831006497,0.748976377952756,0.9897458668511644,0.13716904920048123,0.15179101927776614
4224.0,-0.152664,20.916845,-1.579833,22.079099,0.11216,0.064361,0.062343,0.0020179999999999,0.0477989999999999,0.0498169999999999,1.009551,0.0422175732217573,0.2939230680175919,372.0,1,0.9971277309074149,1.2711811023621418,0.9871849151684744,0.13365093817322082,0.15372566790767028
4225.0,-0.145314,20.916188,-1.577601,22.085531,0.112904,0.064298,0.062322,0.0019759999999999,0.048606,0.050582,1.353732,0.0406525809039848,0.2459577420477774,373.0,1,1.0124398274636963,1.244724409448756,1.0038517539421112,0.15010714661819058,0.14569290726373696
4226.0,-0.145183,20.921833,-1.58167,22.079886,0.113465,0.06486,0.062448,0.002412,0.0486049999999999,0.051017,0.985977,0.0496235032712011,0.5209068333033131,374.0,1,1.021146705897659,1.5193700787401576,1.0038311011059584,0.09624492899796244,0.14581218976663324
4227.0,-0.144658,20.917107,-1.575895,22.079361,0.112684,0.064944,0.063467,0.001477,0.04774,0.049217,0.853963,0.0309377683751912,0.0517907800296149,375.0,1,0.9851182434122957,0.9303937007874016,0.9859663978355838,0.24979325007266806,0.1306982731666016
4228.0,-0.141376,20.922095,-1.581933,22.083299,0.112509,0.064372,0.062464,0.001908,0.048137,0.050045,1.169855,0.0396360463666957,0.2148020552837386,376.0,1,1.0016913361555628,1.2018897637795276,0.9941655737874214,0.16040600420884088,0.14173407951781633
4229.0,-0.145839,20.915138,-1.577601,22.084875,0.113437,0.06434,0.063409,0.000931,0.049097,0.050028,1.16514,0.0189620758483034,0.4188328346411343,377.0,1,1.0013510673432013,0.5864566929133859,1.0139922964921169,0.05339564733858815,0.14398544128309793
4230.0,-0.143083,20.915401,-1.57957,22.081068,0.112987,0.064593,0.062349,0.0022439999999999,0.048394,0.050638,0.995407,0.0463684264903398,0.4211422420796198,378.0,1,1.0135607129632411,1.4135433070865513,0.9994733526781576,0.1315177724055301,0.14493776800907576
4231.0,-0.142033,20.916845,-1.582326,22.086056,0.113318,0.064509,0.063603,0.0009059999999999,0.048809,0.0497149999999999,1.136851,0.0185617701290717,0.4311017730202439,379.0,1,0.9950861180332443,0.5707086614172598,1.008044279680708,0.049625022828784005,0.14601708313265416
4232.0,-0.139276,20.923014,-1.581014,22.075817,0.112519,0.064141,0.062679,0.001462,0.0483779999999999,0.0498399999999999,1.306584,0.0302197234337213,0.0737980827412363,380.0,1,0.9975880945947279,0.9209448818897638,0.999142907299744,0.2554310353338971,0.14238835289578872
4233.0,-0.140195,20.918026,-1.587314,22.079755,0.112748,0.064109,0.062202,0.0019069999999999,0.048639,0.050546,1.089703,0.0392064144736841,0.2016343013201538,381.0,1,1.0117192582139891,1.2012598425196221,1.0045332975350851,0.15968266685329724,0.14159932784703022
4234.0,-0.145051,20.919601,-1.588101,22.080018,0.112427,0.063973,0.061813,0.00216,0.048454,0.050614,1.113277,0.0445774429883397,0.3662505301495145,382.0,1,1.0130803334634362,1.3606299212598425,1.000712522847201,0.1431742054329992,0.146753242366439
4235.0,-0.137045,20.917764,-1.582589,22.083562,0.112767,0.064178,0.06227,0.001908,0.048589,0.050497,0.948259,0.0392673389586334,0.2035015710485408,383.0,1,1.0107384834018875,1.2018897637795276,1.0035006557275488,0.1609002978539743,0.1650596991058157
4236.0,-0.135339,20.918026,-1.595976,22.084087,0.113382,0.06549,0.062937,0.0025529999999999,0.0478919999999999,0.0504449999999999,0.877537,0.0533063286910404,0.6337814587864223,384.0,1,1.0096976611523083,1.6081889763778898,0.9891056289304918,0.059957626629308036,0.15889526729437917
4237.0,-0.144133,20.915926,-1.587445,22.083956,0.112271,0.063506,0.06206,0.001446,0.0487649999999999,0.050211,0.78324,0.0296518065865564,0.0912041213451754,385.0,1,1.005013961029213,0.9108661417322835,1.0071355548900742,0.24190299958508316,0.16349458365768693
4238.0,-0.132451,20.913432,-1.592826,22.082774,0.113777,0.064519,0.06311,0.001409,0.0492579999999999,0.050667,0.976548,0.0286039099453908,0.1233210227544565,386.0,1,1.014141171525505,0.8875590551181103,1.0173174031123815,0.2119451494029289,0.15162430075732203
4239.0,-0.132451,20.913038,-1.592301,22.082774,0.113125,0.064283,0.062732,0.001551,0.0488419999999999,0.050393,1.193429,0.0317548062158346,0.0267494517680721,387.0,1,1.0086568389027333,0.9770078740157481,1.00872582327368,0.2364602147323548,0.1525594069356663
4240.0,-0.127332,20.91842,-1.586133,22.085137,0.111986,0.064235,0.061713,0.002522,0.047751,0.050273,1.183999,0.0528145417992964,0.6187087211746758,388.0,1,1.006254941403709,1.5886614173228346,0.9861935790332418,0.0698734542911651,0.14547505317036133
4241.0,-0.12497,20.921308,-1.590333,22.083956,0.113401,0.064199,0.061866,0.002333,0.0492019999999999,0.051535,0.915255,0.0474158079791884,0.4532433546262171,389.0,1,1.031514896768447,1.4696062992125984,1.0161608442879408,0.09561818646186138,0.12875356594394635
4242.0,-0.128645,20.922226,-1.594795,22.085531,0.113345,0.064214,0.062212,0.0020019999999999,0.049131,0.051133,1.033125,0.0407473744199297,0.2488630610327264,390.0,1,1.0234685401467158,1.2611023622046615,1.0146944929212416,0.1367282063302483,0.13666991403546538
4243.0,-0.127332,20.915138,-1.589151,22.086187,0.113814,0.064598,0.062879,0.0017189999999999,0.0492159999999999,0.0509349999999999,0.915255,0.0349269561330434,0.0704735205597462,391.0,1,1.019505409273324,1.0828346456692284,1.016449983994051,0.16903372863673988,0.12629525601205863
4244.0,-0.126151,20.920258,-1.59217,22.081068,0.112813,0.06444,0.061897,0.0025429999999999,0.048373,0.0509159999999999,1.202858,0.0525695621614916,0.6112003596000968,392.0,1,1.0191251088359785,1.6018897637794647,0.9990396431189924,0.07233066777994956,0.1268279171761131
4245.0,-0.129038,20.923014,-1.595451,22.083431,0.11307,0.065055,0.062223,0.002832,0.048015,0.050847,0.79267,0.0589803398867044,0.8076837798813756,393.0,1,1.0177440177740416,1.7839370078740158,0.9916459277770331,-0.006314574410175466,0.12243573222283785
4246.0,-0.129432,20.910675,-1.599783,22.086713,0.113989,0.06496,0.062968,0.001992,0.0490289999999999,0.051021,1.03784,0.0406281868243933,0.245210089828626,394.0,1,1.0212267691476267,1.2548031496062992,1.0125879036338654,0.13912110754449813,0.10981551184359331
4247.0,-0.125363,20.915926,-1.601095,22.084218,0.112289,0.063537,0.061456,0.0020809999999999,0.048752,0.050833,1.089703,0.042684552745472,0.3082354865654917,395.0,1,1.0174637963991555,1.3108661417322207,1.0068670680201168,0.13815641935101564,0.11359183130171088
4248.0,-0.122738,20.923145,-1.599914,22.085269,0.112831,0.064298,0.06259,0.0017079999999999,0.048533,0.0502409999999999,0.990692,0.0351918242881276,0.078591443729951,396.0,1,1.005614435403967,1.0759055118109606,1.0023440969031083,0.21727176104347373,0.10537470845957615
4249.0,-0.122476,20.907263,-1.598864,22.082118,0.11374,0.064298,0.062895,0.0014029999999999,0.049442,0.0508449999999999,1.122707,0.0283761098638834,0.1303028494646391,397.0,1,1.0177039861490558,0.8837795275589921,1.0211175249641167,0.19253836519960227,0.09969860069045344
4250.0,-0.124051,20.917632,-1.60372,22.08435,0.114834,0.066,0.062727,0.0032729999999999,0.048834,0.052107,1.17457,0.0670216033582471,1.0541398290527204,398.0,1,1.042963941513796,2.061732283464504,1.0085606005844763,-0.05632874950128042,0.10774058325783353
4251.0,-0.121819,20.913563,-1.599783,22.088025,0.111765,0.063726,0.061556,0.00217,0.048039,0.050209,1.179284,0.0451706910907578,0.3844329443954568,399.0,1,1.0049739294042292,1.3669291338582679,0.9921415958446503,0.1333813810430372,0.12519718147988929
4252.0,-0.121688,20.925639,-1.598995,22.093539,0.112261,0.06381,0.061225,0.002585,0.0484509999999999,0.051036,1.217003,0.0533517708247338,0.635174211153712,400.0,1,1.0215270063350046,1.6283464566929136,1.0006505643387467,0.054556977908900794,0.12559645027867827
4253.0,-0.117226,20.912382,-1.608445,22.090126,0.111673,0.064078,0.061803,0.0022749999999999,0.047595,0.04987,0.938829,0.0477981342969997,0.4649612437509121,401.0,1,0.9981885689694859,1.4330708661416693,0.9829717365937287,0.11227265094551298,0.12170455364404495
4254.0,-0.115519,20.915663,-1.60897,22.090388,0.114016,0.065359,0.063404,0.0019549999999999,0.048657,0.050612,1.03784,0.0401783879320974,0.2314242390964356,402.0,1,1.0130403018384524,1.231496062992063,1.004905048585798,0.15275049345375047,0.10920273939615241
4255.0,-0.110269,20.915401,-1.612382,22.090913,0.111738,0.063899,0.062039,0.00186,0.047839,0.049699,0.943544,0.0388795986622073,0.1916177493207882,403.0,1,0.9947658650333764,1.1716535433070867,0.9880110286145055,0.16825140781038195,0.10216700456248855
4256.0,-0.116438,20.914482,-1.603983,22.089207,0.114062,0.065706,0.063661,0.002045,0.0483559999999999,0.050401,1.004836,0.0422896374878508,0.2961317600186326,404.0,1,1.0088169654026682,1.2881889763779528,0.9986885449044279,0.14311379553238812,0.1150771769933105
4257.0,-0.114601,20.92157,-1.607789,22.088813,0.112601,0.063558,0.062448,0.00111,0.049043,0.050153,1.061414,0.0226327379495964,0.3063310017476888,405.0,1,1.0038530439046849,0.6992125984251969,1.0128770433399779,0.09923745300468245,0.10716657938373977
4258.0,-0.123132,20.917501,-1.610414,22.086713,0.112923,0.064813,0.062406,0.0024069999999999,0.04811,0.0505169999999999,1.16514,0.0500301386377334,0.5333697685427239,406.0,1,1.011138799651723,1.516220472440882,0.9936079472113518,0.09225361856454839,0.1224908772276074
4259.0,-0.111188,20.919339,-1.609232,22.085662,0.113327,0.065359,0.063036,0.002323,0.047968,0.050291,1.03784,0.0484271091746754,0.4842386451106073,407.0,1,1.0066152260285626,1.4633070866141733,0.990675244477949,0.12218101686296345,0.13164564142377824
4260.0,-0.111844,20.927477,-1.608445,22.084481,0.114034,0.066084,0.063556,0.002528,0.0479499999999999,0.0504779999999999,1.17457,0.0527204854956101,0.6158259969500295,408.0,1,1.01035818296454,1.5924409448818897,0.9903034934272339,0.07277297480693923,0.13519249601825462
4261.0,-0.114207,20.916713,-1.610545,22.077655,0.11374,0.064965,0.062385,0.0025799999999999,0.048775,0.0513549999999999,1.259436,0.0528948663277019,0.621170581303055,409.0,1,1.0279120505199089,1.6251968503936378,1.0073420832515836,0.05427540494732985,0.13023160581423568
4262.0,-0.115388,20.916582,-1.609232,22.079493,0.113456,0.064477,0.062837,0.00164,0.0489789999999999,0.050619,0.967118,0.0334830543078808,0.0262194875361769,410.0,1,1.0131804125258954,1.0330708661417323,1.0115552618263293,0.20779995634757714,0.13137954473315672
4263.0,-0.115257,20.915663,-1.615401,22.074635,0.112601,0.064225,0.062942,0.001283,0.048376,0.049659,1.117992,0.0265208673543214,0.1871640306433808,411.0,1,0.9939652325337017,0.8081889763779528,0.9991016016274445,0.20382029290722142,0.13354698897138914
4264.0,-0.116701,20.914219,-1.615664,22.069253,0.114384,0.064944,0.063514,0.00143,0.04944,0.05087,1.202858,0.0289233632005825,0.1135301251612996,412.0,1,1.0182043814613544,0.9007874015748032,1.0210762192918152,0.1882190393985142,0.13938548064090678
4265.0,-0.116963,20.911069,-1.615401,22.069516,0.112583,0.064472,0.06216,0.002312,0.048111,0.050423,0.745522,0.0480545394080479,0.4728197837527301,413.0,1,1.0092573132774894,1.4563779527559055,0.9936286000475026,0.11864250577019264,0.14357657417102498
4266.0,-0.110925,20.921833,-1.611464,22.066365,0.112978,0.064167,0.062212,0.0019549999999999,0.0488109999999999,0.0507659999999999,1.03784,0.0400516266491846,0.22753914254598,414.0,1,1.0161227369621981,1.231496062992063,1.0080855853530077,0.15459318472159844,0.1409738518538352
4267.0,-0.108432,20.923277,-1.617239,22.064659,0.112638,0.063957,0.062774,0.001183,0.048681,0.049864,0.905825,0.0243005628363666,0.255213968490701,415.0,1,0.9980684740945347,0.7451968503937009,1.0054007166534156,0.12091189538700675,0.1504913054156091
4268.0,-0.111582,20.920651,-1.617632,22.062952,0.113529,0.06423,0.06249,0.0017399999999999,0.049299,0.051039,1.41031,0.0352941176470587,0.0817266248103689,416.0,1,1.0215870537724803,1.0960629921259213,1.0181641693945633,0.15063853525972482,0.15466880035634675
4269.0,-0.107513,20.916845,-1.620782,22.058751,0.11262,0.063842,0.061939,0.0019029999999999,0.048778,0.050681,0.905825,0.0390126898870414,0.195696851761352,417.0,1,1.0144213929003913,1.198740157480252,1.0074040417600358,0.16409195216414546,0.14622923638488908
4270.0,-0.100819,20.92052,-1.620389,22.060589,0.112785,0.063668,0.062753,0.0009149999999999,0.0491169999999999,0.0500319999999999,0.990692,0.0186286086567042,0.4290532442646519,418.0,1,1.0014311305931667,0.5763779527558426,1.0144053532151291,0.04674575163504113,0.1335214042725242
4271.0,-0.105413,20.916582,-1.613301,22.054551,0.113437,0.064834,0.062853,0.0019809999999999,0.0486029999999999,0.0505839999999999,1.023696,0.0407579623076289,0.2491875683667592,419.0,1,1.012479859088678,1.2478740157479684,1.003789795433657,0.14944994056506877,0.1334348273764595
4272.0,-0.101081,20.917632,-1.617632,22.050481,0.112684,0.06392,0.062354,0.001566,0.048764,0.05033,1.000122,0.0321131959397109,0.0157651934207674,420.0,1,1.0073958427157454,0.9864566929133858,1.0071149020539256,0.24957490575495406,0.12640703164859912
4273.0,-0.10515,20.915926,-1.622751,22.05245,0.111306,0.063947,0.061934,0.002013,0.047359,0.049372,0.995407,0.0425042229729729,0.3027085736076751,421.0,1,0.9882206943485353,1.2680314960629921,0.9780976672621577,0.11942465319264428,0.12297325515381838
4274.0,-0.106069,20.923145,-1.62157,22.054813,0.113015,0.065065,0.062506,0.0025589999999999,0.04795,0.050509,0.886966,0.0533669787908488,0.6356403189062922,422.0,1,1.01097867315179,1.611968503936945,0.9903034934272359,0.06114071827486589,0.12249380422151704
4275.0,-0.103181,20.915532,-1.624326,22.051006,0.11284,0.063532,0.06143,0.002102,0.0493079999999999,0.05141,0.929399,0.042629134640735,0.3065369814494274,423.0,1,1.0290129202069636,1.3240944881889765,1.0183500449199177,0.11777673680954548,0.12197495540464987
4276.0,-0.096881,20.91527,-1.618682,22.047856,0.113226,0.063574,0.062422,0.001152,0.0496519999999999,0.0508039999999999,0.990692,0.0232010150444083,0.2889139219420636,424.0,1,1.0168833378368891,0.7256692913385827,1.0254546205557669,0.08431522744299458,0.13348270802942072
4277.0,-0.101738,20.911594,-1.630495,22.052056,0.112813,0.064734,0.062307,0.0024269999999999,0.048079,0.0505059999999999,0.891681,0.0504783693843593,0.547107557302102,425.0,1,1.0109186257143123,1.5288188976377324,0.9929677092906793,0.08657413043919926,0.12891255676852337
4278.0,-0.101475,20.924064,-1.628789,22.052056,0.113814,0.064073,0.062716,0.001357,0.0497409999999999,0.051098,1.15571,0.0272807687668371,0.1638738722558189,426.0,1,1.0227679867095005,0.8548031496062992,1.0272927229731814,0.14584402593671142,0.11673355679672712
4279.0,-0.107644,20.92157,-1.628001,22.0493,0.113584,0.064719,0.062774,0.001945,0.048865,0.05081,1.051984,0.0398027258216347,0.2199106007365354,427.0,1,1.0170034327118425,1.2251968503937007,1.0092008385051487,0.15890346399547373,0.12436685502113329
4280.0,-0.102263,20.923539,-1.628264,22.051663,0.111958,0.063805,0.061908,0.001897,0.048153,0.05005,0.957688,0.0393944428292561,0.2073971675426644,428.0,1,1.0017914152180223,1.1949606299212598,0.9944960191658331,0.16182327788274986,0.1341309166594978
4281.0,-0.097931,20.913694,-1.631414,22.047593,0.11352,0.064356,0.063241,0.0011149999999999,0.049164,0.0502789999999999,1.103847,0.0226787348723683,0.3049212456937388,429.0,1,1.006375036278658,0.7023622047243464,1.0153760365142155,0.10374842795609529,0.12881782387561969
4282.0,-0.101738,20.918157,-1.626951,22.051269,0.113134,0.064235,0.062023,0.0022119999999999,0.048899,0.051111,1.117992,0.0452351738241308,0.3864092705988116,430.0,1,1.0230281922718947,1.3933858267715904,1.0099030349342735,0.12778490603699133,0.13404457988955576
4283.0,-0.096487,20.9112,-1.627082,22.051006,0.113263,0.064388,0.062685,0.0017029999999999,0.048875,0.050578,1.146281,0.0348432768639004,0.0679088412474069,431.0,1,1.0123597642137288,1.072755905511748,1.009407366866656,0.19575763543670627,0.137321072913393
4284.0,-0.09885,20.917632,-1.624195,22.051006,0.113244,0.064424,0.06248,0.0019439999999999,0.04882,0.050764,1.089703,0.0398189303783206,0.2204072529148317,432.0,1,1.0160827053372163,1.2245669291337953,1.0082714608783663,0.15878133465851085,0.12299183571371057
4285.0,-0.098325,20.913957,-1.631676,22.044968,0.114696,0.064761,0.062737,0.0020239999999999,0.049935,0.051959,1.250006,0.0405318808074334,0.2422584143195012,433.0,1,1.0400016012649993,1.2749606299211969,1.031299373186424,0.06464580897076422,0.1314854660240426
4286.0,-0.096619,20.921308,-1.632989,22.048906,0.114053,0.064808,0.062884,0.001924,0.049245,0.051169,0.820959,0.0390691629777039,0.1974276910577426,434.0,1,1.0241891093964233,1.2119685039370078,1.017048916242424,0.1365827875823552,0.13023695967743254
4287.0,-0.096881,20.914876,-1.634826,22.047593,0.113217,0.064629,0.062296,0.002333,0.0485879999999999,0.050921,1.033125,0.0480149828150406,0.4716074168571851,435.0,1,1.0192251878984397,1.4696062992125984,1.0034800028913962,0.11933906067757194,0.1404393832624946
4288.0,-0.098719,20.907656,-1.633514,22.049562,0.113575,0.065643,0.062895,0.002748,0.0479319999999999,0.0506799999999999,1.16514,0.0573300231573237,0.7571033527577129,436.0,1,1.0144013770878975,1.7310236220472441,0.9899317423765208,0.0025516539398870997,0.15083698716601987
4289.0,-0.097931,20.911463,-1.631939,22.05245,0.112941,0.064545,0.0629,0.001645,0.0483959999999999,0.050041,0.886966,0.0339897101059984,0.041747941085265,437.0,1,1.0016112729055955,1.036220472440945,0.9995146583504569,0.24383976709879374,0.13358208862751958
4290.0,-0.094519,20.916582,-1.634039,22.056651,0.113878,0.064151,0.062732,0.001419,0.0497269999999999,0.051146,0.877537,0.0285352316602317,0.1254259380932061,438.0,1,1.0237287457091102,0.8938582677165354,1.0270035832670712,0.1493382144166494,0.13358711978936305
4291.0,-0.09465,20.917501,-1.640338,22.054026,0.113153,0.064361,0.062669,0.0016919999999999,0.048792,0.050484,1.04727,0.0346771053224847,0.0628158627960795,439.0,1,1.0104782778394932,1.0658267716534804,1.0076931814661458,0.20577266380671616,0.13943014116582703
4292.0,-0.095831,20.918289,-1.638239,22.057439,0.113015,0.064088,0.062574,0.001514,0.048927,0.050441,0.976548,0.0309434270765206,0.051617346939403,440.0,1,1.009617597902343,0.9537007874015748,1.0104813143464937,0.23176094507224398,0.149578183203055
4293.0,-0.09465,20.912251,-1.638632,22.060195,0.112721,0.064162,0.063341,0.000821,0.048559,0.04938,1.103847,0.0169069192751236,0.4818211661697427,441.0,1,0.9883808208484703,0.5171653543307086,1.0028810706430271,0.02320865005170336,0.15741331219398608
4294.0,-0.096487,20.912513,-1.636926,22.059802,0.11261,0.064619,0.062716,0.001903,0.047991,0.049894,1.051984,0.0396524420736789,0.215304566012402,442.0,1,0.9986689484692908,1.198740157480315,0.9911502597094156,0.15883164627694524,0.170668319326861
4295.0,-0.093469,20.908707,-1.641388,22.064002,0.113235,0.064277,0.062034,0.002243,0.048958,0.051201,1.103847,0.0458138442370146,0.4041448943893277,443.0,1,1.0248296153961631,1.4129133858267717,1.0111215522671662,0.1230760227354043,0.15690707830591633
4296.0,-0.088743,20.911988,-1.637845,22.059408,0.11239,0.063579,0.062202,0.0013769999999999,0.048811,0.050188,1.160425,0.0282102761615995,0.1353854735110942,444.0,1,1.0045535973419002,0.8674015748030867,1.0080855853530097,0.23806320795463465,0.1524731516366295
4297.0,-0.091237,20.913826,-1.637976,22.064659,0.113088,0.064167,0.062459,0.001708,0.0489209999999999,0.0506289999999999,0.641796,0.0349127182044888,0.0700371434117552,445.0,1,1.0133805706508123,1.0759055118110237,1.0103573973295874,0.19769035058688272,0.14549522113956131
4298.0,-0.090318,20.919076,-1.637714,22.064265,0.113639,0.06485,0.062706,0.002144,0.048789,0.050933,1.132136,0.0439434310309491,0.3468187477313829,446.0,1,1.0194653776483422,1.3505511811023623,1.0076312229576938,0.1351017252686365,0.141643990196244
4299.0,-0.090843,20.922358,-1.638895,22.067022,0.112978,0.064104,0.061729,0.0023749999999999,0.048874,0.0512489999999999,1.306584,0.0485933503836316,0.4893337587968833,447.0,1,1.0257903743957706,1.4960629921259214,1.0093867140305053,0.10622735688934704,0.1604027724616203
4300.0,-0.088481,20.924852,-1.638764,22.065971,0.113869,0.064115,0.06228,0.001835,0.0497539999999999,0.0515889999999999,0.877537,0.0368807155059793,0.1303541373047787,448.0,1,1.032595750643006,1.1559055118110237,1.0275612098431408,0.10499894772378093,0.1590563322888092
4301.0,-0.083756,20.913694,-1.636795,22.061639,0.112225,0.064088,0.061902,0.002186,0.048137,0.050323,1.094418,0.0454111097262039,0.3918015161689001,449.0,1,1.0072557320283024,1.377007874015748,0.9941655737874214,0.13599335883603425,0.16797125126011783
4302.0,-0.083624,20.923802,-1.640601,22.06072,0.112895,0.063742,0.062107,0.0016349999999999,0.049153,0.0507879999999999,1.113277,0.0332628066891807,0.0194691356622065,450.0,1,1.0165630848370193,1.0299212598424567,1.0151488553165575,0.19324863563907085,0.15574465773395282
4303.0,-0.082837,20.911332,-1.644276,22.063608,0.113263,0.064603,0.062889,0.0017139999999999,0.04866,0.050374,1.061414,0.0352232794229463,0.0795555096731959,451.0,1,1.0082765384653878,1.079685039370016,1.0049670070942502,0.21079647270546642,0.15861803060896484
4304.0,-0.0894,20.927214,-1.642438,22.062427,0.111839,0.0638,0.061829,0.0019709999999999,0.048039,0.0500099999999999,0.849248,0.0410283097418816,0.2574734255315347,452.0,1,1.0009907827183455,1.2415748031495433,0.9921415958446503,0.14536724454883432,0.153247504548249
4305.0,-0.088481,20.912119,-1.649395,22.059539,0.113143,0.064666,0.062921,0.0017449999999999,0.0484769999999999,0.0502219999999999,1.099133,0.0359957093939518,0.1032296548606093,453.0,1,1.0052341349666216,1.099212598425134,1.0011875380786657,0.21222521244849046,0.15122368779465947
4306.0,-0.081524,20.908707,-1.648082,22.057832,0.112197,0.064813,0.062616,0.0021969999999999,0.047384,0.049581,1.108562,0.0463648834019202,0.421033650242423,454.0,1,0.992403999159336,1.3839370078739528,0.9786139881659259,0.11579727269298479,0.15801899611671505
4307.0,-0.084937,20.914745,-1.642832,22.061639,0.112638,0.06392,0.06227,0.00165,0.048718,0.050368,1.042555,0.0338676902235268,0.0380081633425353,455.0,1,1.0081564435904367,1.0393700787401574,1.0061648715909923,0.22642407933700287,0.1672830584672334
4308.0,-0.082312,20.916188,-1.641257,22.066628,0.112776,0.064955,0.062485,0.00247,0.047821,0.050291,1.16514,0.0516498682614696,0.5830127338807605,456.0,1,1.0066152260285626,1.5559055118110237,0.9876392775637926,0.08139646466147821,0.14839319494096753
4309.0,-0.086643,20.917895,-1.645588,22.059408,0.112748,0.06402,0.062968,0.0010519999999999,0.048728,0.04978,1.160425,0.0215887869646411,0.3383269730513448,457.0,1,0.9963871458452177,0.6626771653542678,1.0063713999524995,0.08598918935345146,0.141805513955565
4310.0,-0.092419,20.921964,-1.648476,22.062821,0.113823,0.064692,0.062931,0.0017609999999999,0.0491309999999999,0.0508919999999999,1.02841,0.0358422209557925,0.098525399839481,458.0,1,1.0186447293361736,1.1092913385826142,1.0146944929212394,0.17295203094433698,0.13872695460545276
4311.0,-0.088481,20.918682,-1.647032,22.061246,0.112969,0.064193,0.062832,0.001361,0.048776,0.050137,1.132136,0.0279024950283945,0.1448186331591544,459.0,1,1.0035327909048148,0.8573228346456694,1.0073627360877344,0.22863398234121746,0.13341736737278248
4312.0,-0.082049,20.920258,-1.646113,22.057439,0.113051,0.064913,0.06216,0.0027529999999999,0.048138,0.050891,1.245292,0.0571885581337376,0.7527676024204251,460.0,1,1.0186247135236837,1.7341732283463938,0.9941862266235721,0.004350000376412311,0.14084743596439378
4313.0,-0.080081,20.9112,-1.643226,22.057307,0.1133,0.064876,0.062816,0.00206,0.0484239999999999,0.050484,0.971833,0.0425400103252453,0.3038054173415687,461.0,1,1.0104782778394932,1.2976377952755906,1.0000929377626773,0.1449196628514411,0.14318274486846394
4314.0,-0.081787,20.918682,-1.64887,22.057832,0.112748,0.065217,0.062958,0.0022589999999999,0.047531,0.04979,1.141566,0.0475258773037111,0.4566168606620309,462.0,1,0.9965873039701365,1.4229921259841891,0.9816499550800823,0.11458165104771201,0.15281038693119614
4315.0,-0.080606,20.915926,-1.66042,22.060327,0.113345,0.06474,0.0628,0.00194,0.0486049999999999,0.050545,1.075559,0.0399127679710326,0.2232832738840957,463.0,1,1.0116992424014972,1.2220472440944883,1.0038311011059584,0.1591293401217878,0.150637152364888
4316.0,-0.080212,20.91842,-1.644801,22.059014,0.111692,0.063742,0.061939,0.0018029999999999,0.04795,0.049753,0.967118,0.0376008842359907,0.1524265318437052,464.0,1,0.9958467189079373,1.135748031496,0.9903034934272359,0.19009795860909756,0.13286954247316046
4317.0,-0.082837,20.91737,-1.644801,22.064002,0.112776,0.064178,0.062643,0.0015349999999999,0.048598,0.050133,1.089703,0.0315850120372846,0.0319534601388742,465.0,1,1.0034527276548473,0.9669291338582048,1.0036865312529055,0.24977716837770464,0.11018380708440778
4318.0,-0.083887,20.924195,-1.654382,22.066103,0.112335,0.064183,0.062343,0.00184,0.048152,0.049992,0.957688,0.03821153406849,0.1711422903408026,466.0,1,1.000630498093494,1.1590551181102362,0.9944753663296823,0.17767288528880015,0.13016533418972123
4319.0,-0.083624,20.922489,-1.654251,22.07096,0.113456,0.064986,0.062422,0.002564,0.04847,0.051034,1.056699,0.0528976088795363,0.6212546375576629,467.0,1,1.021486974710021,1.6151181102362204,1.0010429682256126,0.06425684369036999,0.12877856982359964
4320.0,-0.080868,20.920389,-1.652938,22.073323,0.113336,0.064782,0.061976,0.002806,0.048554,0.05136,1.014266,0.0577901348985686,0.7712052811829997,468.0,1,1.02801212958237,1.7675590551181102,1.0027778064622734,-0.0047240679729385615,0.13083092442761537
4321.0,-0.080868,20.915532,-1.653726,22.07096,0.115018,0.065417,0.062811,0.0026059999999999,0.0496009999999999,0.0522069999999999,1.02841,0.0525382041046731,0.6102392689928153,469.0,1,1.0449655227629808,1.6415748031495434,1.0244013259120799,0.001776628453690643,0.13624465670384253
4322.0,-0.086381,20.920258,-1.652938,22.071222,0.113355,0.06454,0.062853,0.0016869999999999,0.048815,0.0505019999999999,1.023696,0.0345583415273679,0.0591758806175739,470.0,1,1.010838562464345,1.0626771653542677,1.0081681966976126,0.2041652714295471,0.1288165971090502
4323.0,-0.078768,20.920258,-1.651232,22.069516,0.11205,0.064115,0.061955,0.00216,0.0479349999999999,0.0500949999999999,1.066129,0.0450600801068091,0.381042837082667,471.0,1,1.0026921267801543,1.3606299212598425,0.9899937008849731,0.13105201919022513,0.11995785986486236
4324.0,-0.08625,20.918945,-1.651232,22.077523,0.112215,0.063947,0.061766,0.002181,0.0482679999999999,0.0504489999999999,0.990692,0.045184279765481,0.384849422614036,472.0,1,1.0097777244022759,1.3738582677165356,0.9968710953231643,0.13510519708786906,0.1156328912439513
4325.0,-0.079949,20.919339,-1.652807,22.077786,0.112482,0.063458,0.061866,0.001592,0.049024,0.050616,1.033125,0.0324732279449261,0.0047306009223894,473.0,1,1.01312036508842,1.0028346456692914,1.012484639453114,0.2132666628840597,0.12185962956648484
4326.0,-0.076668,20.918289,-1.654382,22.079361,0.112215,0.063852,0.061482,0.00237,0.0483629999999999,0.0507329999999999,0.943544,0.0490033909519478,0.5019010597968838,474.0,1,1.0154622151499666,1.4929133858267718,0.998833114757483,0.11581736266117415,0.13998452179746956
4327.0,-0.081787,20.923145,-1.660288,22.077917,0.112353,0.063952,0.062002,0.0019499999999999,0.048401,0.0503509999999999,1.117992,0.0402875914218419,0.2347712082305018,475.0,1,1.0078161747780727,1.2283464566928504,0.9996179225312126,0.16118979593582616,0.154525682369537
4328.0,-0.080999,20.922751,-1.660551,22.086713,0.112702,0.064094,0.061913,0.0021809999999999,0.048608,0.0507889999999999,1.235862,0.0448682342776028,0.3751629694121805,476.0,1,1.0165831006495112,1.3738582677164726,1.0038930596144127,0.13442319907968958,0.14705214045664675
4329.0,-0.086118,20.916845,-1.65832,22.085531,0.113612,0.064923,0.062679,0.0022439999999999,0.048689,0.050933,0.844533,0.046087492298213,0.4125319122087327,477.0,1,1.0194653776483422,1.4135433070865513,1.0055659393426213,0.12652422691570553,0.14625875623199924
4330.0,-0.076799,20.924589,-1.658976,22.086713,0.113345,0.064435,0.062574,0.001861,0.0489099999999999,0.050771,1.226432,0.0380487007012737,0.1661516233269173,478.0,1,1.0162228160246594,1.1722834645669291,1.0101302161319292,0.17652485433690857,0.13172717436956233
4331.0,-0.080868,20.923802,-1.662126,22.086056,0.113382,0.064041,0.062175,0.0018659999999999,0.0493409999999999,0.0512069999999999,1.259436,0.0378176806777187,0.1590711088671774,479.0,1,1.0249497102711123,1.1754330708660787,1.0190315885128916,0.1471882341743651,0.12488046806137457
4332.0,-0.078637,20.914876,-1.657401,22.087631,0.113456,0.064424,0.062391,0.0020329999999999,0.049032,0.051065,0.915255,0.041461872616401,0.2707616598369489,480.0,1,1.0221074648972688,1.2806299212597796,1.0126498621423197,0.1294298523006443,0.12621854159045953
4333.0,-0.078506,20.919601,-1.659501,22.089994,0.113373,0.065181,0.0629,0.002281,0.048192,0.050473,1.103847,0.0473305251800055,0.4506295288483051,481.0,1,1.0102581039020826,1.4368503937007875,0.9953014797757113,0.12311817694375016,0.1260978224886732
4334.0,-0.087956,20.913169,-1.666588,22.090126,0.113961,0.065018,0.062233,0.002785,0.048943,0.051728,0.915255,0.0569017652827723,0.7439777109774148,482.0,1,1.0353779485793777,1.7543307086614175,1.0108117597249053,-0.010210621536499986,0.12301703317104322
4335.0,-0.081656,20.919339,-1.663963,22.09052,0.112877,0.0636,0.061813,0.001787,0.049277,0.051064,1.268866,0.0362636470635984,0.1114416553402566,483.0,1,1.0220874490847769,1.1256692913385826,1.0177098069992472,0.14479959980218193,0.12340194473148783
4336.0,-0.080737,20.920651,-1.66357,22.0875,0.113382,0.064078,0.062076,0.0020019999999999,0.049304,0.051306,1.188714,0.0406044011763512,0.2444810853799843,484.0,1,1.026931275707809,1.2611023622046615,1.0182674335753168,0.12919809795202397,0.11780926025470428
4337.0,-0.077062,20.921833,-1.658451,22.083956,0.113483,0.064677,0.062769,0.0019079999999999,0.048806,0.0507139999999999,0.967118,0.0390927530886961,0.1981507025067796,485.0,1,1.0150819147126209,1.2018897637794645,1.007982321172256,0.1599826049179629,0.11588312365816711
4338.0,-0.075224,20.916188,-1.667901,22.086056,0.114687,0.065653,0.063325,0.0023279999999999,0.0490339999999999,0.0513619999999999,1.160425,0.0474762924441724,0.4550971382174349,486.0,1,1.0280521612073519,1.466456692913323,1.012691167814619,0.10361530590338985,0.11635407714722419
4339.0,-0.081131,20.918682,-1.661338,22.081593,0.112941,0.064451,0.062233,0.0022179999999999,0.04849,0.050708,1.136851,0.0457404466808273,0.4018953384854842,487.0,1,1.0149618198376718,1.397165354330646,1.001456024948627,0.13037334252015131,0.1000557542006459
4340.0,-0.080868,20.920258,-1.658713,22.084087,0.113355,0.064619,0.062312,0.0023069999999999,0.048736,0.051043,1.141566,0.0473356997763505,0.4507881246430787,488.0,1,1.0216671170224478,1.4532283464566298,1.0065366226417054,0.1205980095690733,0.11870552280534938
4341.0,-0.078243,20.913563,-1.667376,22.084743,0.112353,0.064283,0.062039,0.002244,0.0480699999999999,0.050314,1.297155,0.0466809510931749,0.4307207839538112,489.0,1,1.0070755897158756,1.4135433070866141,0.9927818337653208,0.12792686820899335,0.12089303206146432
4342.0,-0.075224,20.908575,-1.664751,22.085006,0.112849,0.064283,0.062097,0.002186,0.048566,0.050752,1.15571,0.0450099862046246,0.3795075130302163,490.0,1,1.015842515587314,1.377007874015748,1.0030256404960822,0.1341393871912152,0.11893974477383659
4343.0,-0.084281,20.912251,-1.666851,22.084087,0.112675,0.065553,0.061876,0.0036769999999999,0.047122,0.050799,1.042555,0.0780298368100503,1.3915303068661244,491.0,1,1.0167832587744319,2.316220472440882,0.9732029450944361,-0.03986505252203276,0.11241632472040339
4344.0,-0.079162,20.918814,-1.664226,22.082643,0.112776,0.064083,0.062228,0.001855,0.048693,0.050548,1.193429,0.0380950425103709,0.1675719497746151,492.0,1,1.011759289838973,1.168503937007874,1.0056485506872241,0.17628706451053472,0.11293750664496849
4345.0,-0.077193,20.927214,-1.661995,22.09262,0.112666,0.063668,0.061792,0.001876,0.048998,0.050874,1.000122,0.0382864956427682,0.1734397817116122,493.0,1,1.018284444711322,1.181732283464567,1.0119476657131952,0.16667469236333127,0.11112023152669012
4346.0,-0.081393,20.920258,-1.669607,22.094458,0.112169,0.064172,0.061813,0.002359,0.047997,0.050356,1.02841,0.0491478811617152,0.5063295288265621,494.0,1,1.007916253840534,1.485984251968504,0.9912741767263199,0.10966522507574683,0.11047968327052882
4347.0,-0.082574,20.919864,-1.67197,22.092357,0.112234,0.063894,0.061466,0.002428,0.0483399999999999,0.050768,1.004836,0.0502265157940466,0.5393885164998986,495.0,1,1.016162768587184,1.5294488188976378,0.9983580995260163,0.09474840438363097,0.11041022937149939
4348.0,-0.090712,20.928264,-1.672757,22.103778,0.11352,0.064235,0.062028,0.002207,0.0492849999999999,0.0514919999999999,1.226432,0.0447794505539098,0.3724418440754065,496.0,1,1.0306542168312947,1.3902362204724412,1.017875029688451,0.10882712514904058,0.11683365236319358
4349.0,-0.077718,20.918551,-1.674594,22.096164,0.113272,0.064451,0.062086,0.0023649999999999,0.048821,0.0511859999999999,1.084988,0.0484412764737207,0.4846728575403434,497.0,1,1.024529378208783,1.4897637795274963,1.0082921137145169,0.11220059133736793,0.12112355511542361
4350.0,-0.076143,20.910413,-1.674726,22.096164,0.113511,0.064703,0.062349,0.0023539999999999,0.048808,0.051162,1.03784,0.0482288102604026,0.4781609973454792,498.0,1,1.02404899870898,1.4828346456692285,1.0080236268445575,0.11419252700746008,0.11101067341878734
4351.0,-0.078768,20.907788,-1.673151,22.096558,0.11194,0.064204,0.062044,0.0021599999999999,0.047736,0.0498959999999999,0.990692,0.0452479208999307,0.3867999547184471,499.0,1,0.9987089800942724,1.3606299212597794,0.985883786490981,0.1272323292186991,0.10692520289063409
4352.0,-0.077062,20.921833,-1.673938,22.101284,0.112372,0.063579,0.06185,0.0017289999999999,0.048793,0.050522,0.995407,0.0354346845923677,0.0860348500174579,500.0,1,1.0112388787141842,1.0891338582676537,1.0077138343022967,0.1983736171081571,0.11255056433671695
4353.0,-0.075749,20.921701,-1.672757,22.101284,0.113584,0.065107,0.062333,0.0027739999999999,0.048477,0.051251,1.080273,0.0572218325838524,0.7537874284145181,501.0,1,1.0258304060207564,1.7474015748030867,1.0011875380786677,0.003033975000267475,0.11736472969502162
4354.0,-0.076274,20.921308,-1.668688,22.102203,0.11408,0.064971,0.062548,0.0024229999999999,0.049109,0.0515319999999999,0.891681,0.0493382203217266,0.5121632187118665,502.0,1,1.0314548493309694,1.5262992125983623,1.0142401305259257,0.07515824754417211,0.11397140343773657
4355.0,-0.087037,20.91842,-1.675644,22.106404,0.113226,0.064572,0.062322,0.00225,0.0486539999999999,0.0509039999999999,0.872822,0.0462439625937725,0.4173275579418594,503.0,1,1.018884919086076,1.4173228346456692,1.0048430900773437,0.12581998708179876,0.1190906979658319
4356.0,-0.076012,20.925114,-1.670395,22.110604,0.113759,0.064603,0.062805,0.0017979999999999,0.049156,0.050954,1.264151,0.0365766828732427,0.1210358651515774,504.0,1,1.0198857097106715,1.1325984251967873,1.0152108138250096,0.16591883953657544,0.12128016942235473
4357.0,-0.077324,20.91947,-1.676826,22.111523,0.113483,0.064808,0.062795,0.002013,0.0486749999999999,0.050688,1.113277,0.0413550825869011,0.2674886606553432,505.0,1,1.0145615035878344,1.2680314960629921,1.005276799636509,0.14289005796667764,0.1040478847212484
4358.0,-0.076406,20.918814,-1.676169,22.110342,0.113171,0.064046,0.061629,0.002417,0.0491249999999999,0.0515419999999999,1.061414,0.0492000162846558,0.5079274140927872,506.0,1,1.0316550074558881,1.52251968503937,1.014570575904335,0.07489386257619024,0.09701165346788472
4359.0,-0.072599,20.917764,-1.672888,22.106797,0.112739,0.064556,0.062664,0.001892,0.048183,0.050075,0.962403,0.0392661464386519,0.2034650215977929,507.0,1,1.0022918105303191,1.1918110236220474,0.9951156042503546,0.1633935366183209,0.1080838950867585
4360.0,-0.078768,20.922883,-1.675776,22.110079,0.113309,0.064572,0.062412,0.00216,0.048737,0.050897,1.000122,0.0443186015019082,0.3583173178709571,508.0,1,1.018744808398635,1.3606299212598425,1.006557275477856,0.1360872415726887,0.09817825950726222
4361.0,-0.074699,20.92472,-1.666982,22.115724,0.114733,0.065842,0.062795,0.0030469999999999,0.048891,0.051938,0.915255,0.0623210341160106,0.9100724535217845,509.0,1,1.03958126920267,1.9193700787400947,1.0097378122450675,-0.04509051779236439,0.09906555509928716
4362.0,-0.072862,20.925245,-1.673151,22.112573,0.112124,0.064073,0.06196,0.002113,0.0480509999999999,0.050164,1.089703,0.0439731957046533,0.3477310028654157,510.0,1,1.0040732178420952,1.331023622047244,0.992389429878457,0.12801130457452037,0.10210021888820675
4363.0,-0.073912,20.918157,-1.673413,22.116774,0.11374,0.064876,0.062527,0.002349,0.0488639999999999,0.0512129999999999,0.915255,0.0480712166172107,0.4733309222194681,511.0,1,1.0250698051460634,1.4796850393700787,1.009180185668996,0.11375639118900538,0.09371449299184031
4364.0,-0.078768,20.927477,-1.674069,22.116643,0.113097,0.06464,0.061698,0.002942,0.048457,0.051399,1.339588,0.0607123694745965,0.8607686179532053,512.0,1,1.028792746269553,1.853228346456693,1.0007744813556532,-0.02389810825079086,0.08392237858069192
4365.0,-0.069318,20.924458,-1.672232,22.112705,0.113272,0.064456,0.06228,0.0021759999999999,0.048816,0.0509919999999999,1.183999,0.0445746358850399,0.3661644954621397,513.0,1,1.0206463105853605,1.3707086614172597,1.0081888495337632,0.13469294300204826,0.08030322090612849
4366.0,-0.071943,20.929446,-1.682076,22.115199,0.112886,0.064193,0.062417,0.0017759999999999,0.048693,0.050469,0.938829,0.0364726660368833,0.1178478613475544,514.0,1,1.0101780406521152,1.118740157480252,1.0056485506872241,0.19626547742577116,0.0702416960640356
4367.0,-0.080212,20.92262,-1.675251,22.109948,0.113915,0.064629,0.062175,0.002454,0.0492859999999999,0.05174,0.91997,0.049790005478118,0.5260099462954773,515.0,1,1.0356181383292802,1.5458267716535434,1.0178956825246017,0.05903279900301339,0.08423088153073413
4368.0,-0.079031,20.922883,-1.681944,22.108635,0.112822,0.064635,0.061608,0.0030269999999999,0.048187,0.051214,0.905825,0.0628164688304141,0.9252569929621736,516.0,1,1.0250898209585573,1.9067716535432442,0.9951982155949577,-0.023027281535293764,0.08399170401786082
4369.0,-0.072337,20.917895,-1.677744,22.112048,0.112473,0.064052,0.061703,0.0023489999999999,0.048421,0.05077,1.099133,0.0485110073933335,0.4868100349893454,517.0,1,1.0162028002121677,1.479685039370016,1.000030979254227,0.12720195987268657,0.08915551124116687
4370.0,-0.073124,20.921045,-1.679976,22.108373,0.114034,0.065364,0.062716,0.002648,0.0486699999999999,0.051318,1.04727,0.0544061145240494,0.6674887079391507,518.0,1,1.0271714654577118,1.6680314960629923,1.0051735354557554,0.035471993151760084,0.1153223927611049
4371.0,-0.074568,20.924458,-1.681682,22.10299,0.112519,0.06495,0.06258,0.0023699999999999,0.047569,0.049939,1.202858,0.049821315955434,0.5269695786423432,519.0,1,0.9995696600314248,1.4929133858267087,0.9824347628538099,0.09480133687462078,0.11743117293076241
4372.0,-0.06958,20.924458,-1.682601,22.105747,0.1133,0.065238,0.062973,0.002265,0.0480619999999999,0.050327,0.967118,0.0471256475875414,0.4443502516947675,520.0,1,1.0073357952782698,1.4267716535433073,0.9926166110761151,0.12561952944578725,0.12405269941980665
4373.0,-0.073912,20.926821,-1.680369,22.103909,0.113355,0.065091,0.063199,0.0018919999999999,0.048264,0.0501559999999999,1.000122,0.0392002486273695,0.2014453247833341,521.0,1,1.0039130913421583,1.1918110236219843,0.9967884839785635,0.16539446342206587,0.13936820959799273
4374.0,-0.074962,20.92262,-1.686407,22.103253,0.112528,0.064446,0.062784,0.0016619999999999,0.048082,0.049744,0.839818,0.0345652309548072,0.0593870341351461,522.0,1,0.9956665765955104,1.0469291338582047,0.9930296677991316,0.2377707069485892,0.1550293465324142
4375.0,-0.075224,20.919995,-1.681026,22.102203,0.112225,0.063994,0.062049,0.0019449999999999,0.048231,0.050176,1.009551,0.0403259246972962,0.235946081762965,523.0,1,1.0043134075919977,1.225196850393638,0.9961069403855896,0.15578074469862357,0.15569895788784846
4376.0,-0.071812,20.924852,-1.680107,22.106797,0.112399,0.06392,0.06237,0.00155,0.0484789999999999,0.050029,1.240577,0.0319719471947195,0.0200943150524852,524.0,1,1.001371083155693,0.9763779527559056,1.001228843750967,0.26248074231621366,0.1644031823552166
4377.0,-0.077062,20.919995,-1.684963,22.106404,0.112169,0.063983,0.062685,0.0012979999999999,0.048186,0.049484,1.188714,0.0269367256728991,0.1744184218750041,525.0,1,0.9904624653476247,0.8176377952755276,0.9951775627588069,0.2121879007848742,0.1639870128263562
4378.0,-0.074174,20.93194,-1.684044,22.106666,0.112142,0.064141,0.06195,0.002191,0.048001,0.050192,1.188714,0.0456439315028541,0.3989372524169812,526.0,1,1.0046336605918675,1.3801574803149605,0.991356788070923,0.13358408780892084,0.15489899370607407
4379.0,-0.087825,20.918026,-1.687063,22.108767,0.112757,0.064708,0.062622,0.002086,0.0480489999999999,0.050135,1.084988,0.0434131113423518,0.3305650214715725,527.0,1,1.003492759279831,1.3140157480314962,0.9923481242061556,0.1338980734270293,0.15130974786663132
4380.0,-0.085331,20.923145,-1.685882,22.11218,0.112757,0.064971,0.062721,0.00225,0.0477859999999999,0.050036,1.099133,0.0470839349613912,0.4430718047096733,528.0,1,1.001511193843136,1.4173228346456692,0.986916428298515,0.12251423782544102,0.13864758106653713
4381.0,-0.082049,20.927346,-1.687326,22.109292,0.112454,0.064435,0.062023,0.002412,0.0480189999999999,0.050431,1.202858,0.0502290712203249,0.5394668375581184,529.0,1,1.009417439777424,1.5193700787401576,0.991728539121634,0.090639641586017,0.13667155003068515
4382.0,-0.082968,20.936009,-1.686932,22.108767,0.112656,0.064482,0.061829,0.0026529999999999,0.048174,0.050827,0.91997,0.0550700570835494,0.6878378310179005,530.0,2,1.0173437015242042,1.6711811023621417,0.9949297287249983,0.034739338242966156,0.10753186378276766
4383.0,-0.082181,20.929708,-1.686669,22.112836,0.11239,0.064325,0.062212,0.0021129999999999,0.048065,0.050178,1.03784,0.0439603878001079,0.3473384544103632,531.0,2,1.0043534392169815,1.3310236220471812,0.9926785695845692,0.1295020050276382,0.09598160907335111
4384.0,-0.084018,20.932334,-1.687588,22.11638,0.113594,0.064734,0.06237,0.0023639999999999,0.04886,0.051224,1.018981,0.048382145269233,0.4828605499232214,532.0,2,1.025289979083476,1.4891338582676537,1.0090975743243953,0.11114903894764716,0.10449840109463748
4385.0,-0.081656,20.926821,-1.689032,22.114805,0.112427,0.064277,0.062086,0.0021909999999999,0.04815,0.050341,0.967118,0.045502689456086,0.3946083360785801,533.0,2,1.007616016653156,1.3801574803148977,0.9944340606573808,0.13602043434010413,0.10990829746031787
4386.0,-0.086775,20.921701,-1.692707,22.113361,0.112803,0.06464,0.061598,0.003042,0.048163,0.051205,0.915255,0.0631592060460095,0.9357615188191576,534.0,2,1.0249096786461305,1.916220472440945,0.9947025475273402,-0.028916120162961412,0.10559238231886821
4387.0,-0.087431,20.921833,-1.694938,22.120975,0.112684,0.064409,0.062002,0.0024069999999999,0.048275,0.050682,1.311299,0.0498591432595905,0.5281289447004511,535.0,2,1.0144414087128832,1.516220472440882,0.9970156651762213,0.09668535369070863,0.10505522252490045
4388.0,-0.0852,20.919732,-1.690476,22.117693,0.113502,0.064923,0.063231,0.0016919999999999,0.048579,0.050271,1.018981,0.0348291477974474,0.0674758006053746,536.0,2,1.0062149097787254,1.0658267716534804,1.0032941273660416,0.21875200802178457,0.12073501273509515
4389.0,-0.084018,20.928396,-1.684832,22.122288,0.111646,0.064225,0.062485,0.00174,0.0474209999999999,0.0491609999999999,1.014266,0.0366918307958332,0.1245650247385479,537.0,2,0.9839973579127491,1.0960629921259843,0.9793781431035007,0.18799703708383309,0.11618357446309065
4390.0,-0.093731,20.929052,-1.688901,22.127013,0.112022,0.064482,0.06207,0.0024119999999999,0.04754,0.0499519999999999,1.188714,0.050735154918912,0.5549777568738692,538.0,2,0.9998298655938171,1.5193700787400946,0.9818358306054389,0.07935508641094458,0.13079083144382797
4391.0,-0.095044,20.923933,-1.696382,22.128326,0.112078,0.064031,0.061603,0.002428,0.0480469999999999,0.050475,1.004836,0.0505328005328006,0.5487758132725942,539.0,2,1.0102981355270664,1.5294488188976378,0.9923068185338542,0.08526804364633922,0.12236925497740599
4392.0,-0.096094,20.926558,-1.693757,22.131214,0.113134,0.064582,0.062769,0.0018129999999999,0.048552,0.0503649999999999,1.259436,0.0373406380656189,0.1444502675179813,540.0,2,1.008096396152959,1.1420472440944252,1.002736500789972,0.1915372403449132,0.12561039527153164
4393.0,-0.094256,20.923277,-1.695594,22.138434,0.113428,0.065018,0.062522,0.002496,0.0484099999999999,0.050906,1.018981,0.0515585300861377,0.5802133173574135,541.0,2,1.0189249507110618,1.5722834645669292,0.999803798056567,0.08398762230759327,0.1301518780946841
4394.0,-0.094125,20.919864,-1.691919,22.137647,0.111738,0.063789,0.062249,0.0015399999999999,0.047949,0.049489,0.901111,0.0321167883211678,0.0156550908051623,542.0,2,0.990562544410084,0.9700787401574174,0.9902828405910852,0.25722160875502026,0.11653738873844244
4395.0,-0.099244,20.918814,-1.689557,22.136728,0.112372,0.064593,0.062013,0.0025799999999999,0.047779,0.050359,1.334873,0.0539974884889074,0.6549647608547096,543.0,2,1.0079763012780096,1.6251968503936378,0.9867718584454621,0.05180466967588426,0.09458790985659601
4396.0,-0.1041,20.921833,-1.698613,22.13594,0.112638,0.06454,0.061771,0.002769,0.048098,0.050867,0.806814,0.0575687644233767,0.7644205149690764,544.0,2,1.018144334023879,1.7442519685039373,0.9933601131775432,0.003495282778295472,0.0929691116280533
4397.0,-0.101869,20.924195,-1.687719,22.140403,0.112482,0.064094,0.062049,0.0020449999999999,0.048388,0.050433,1.160425,0.042261671040939,0.2952746185955652,545.0,2,1.0094574714024078,1.28818897637789,0.9993494356612532,0.14210018192223306,0.08920952250715221
4398.0,-0.096225,20.914482,-1.692051,22.143291,0.113538,0.065049,0.062532,0.0025169999999999,0.048489,0.0510059999999999,1.023696,0.0519076098164568,0.590912234447335,546.0,2,1.0209265319602465,1.585511811023559,1.0014353721124765,0.08260711445936808,0.07471020394770722
4399.0,-0.095175,20.920389,-1.691263,22.142766,0.112252,0.064766,0.061603,0.003163,0.047486,0.050649,1.018981,0.0666077031608652,1.0414542345862556,547.0,2,1.0137808869006515,1.9924409448818898,0.9807205774532998,-0.03149775173463132,0.08794448144073204
4400.0,-0.099638,20.924852,-1.699663,22.141716,0.113318,0.064713,0.062139,0.002574,0.0486049999999999,0.051179,1.183999,0.0529564251326998,0.6230572922565221,548.0,2,1.024389267521342,1.6214173228346456,1.0038311011059584,0.06316710412551751,0.07592775348606633
4401.0,-0.105019,20.922226,-1.695332,22.142635,0.111434,0.064335,0.061813,0.002522,0.047099,0.049621,1.202858,0.0535456475583864,0.6411163238542061,549.0,2,0.9932046316590106,1.5886614173228346,0.9727279298629695,0.04767215243732825,0.09569714042445465
