elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label,rel_tot_dp_change,rel_ts_dp_change,rel_p_ts_dp_change,anomaly_score,smooth_score
4402.0,-0.102525,20.925639,-1.696644,22.145129,0.113244,0.064524,0.061929,0.002595,0.04872,0.051315,1.198144,0.053262453562119,0.6324367334246519,550.0,2,1.027111418020236,1.6346456692913387,1.0062061772632938,0.046544054750463415,0.09321462817154547
4403.0,-0.101213,20.928396,-1.694413,22.150118,0.112776,0.063542,0.062144,0.001398,0.049234,0.050632,0.915255,0.0283944348532548,0.1297412083124025,551.0,2,1.0134406180882898,0.8806299212598425,1.0168217350447661,0.21633039723784142,0.09221850867134687
4404.0,-0.102131,20.924458,-1.696776,22.146836,0.113511,0.064624,0.062559,0.0020649999999999,0.048887,0.050952,1.089703,0.0422394043528063,0.2945921686292476,552.0,2,1.0198456780856877,1.30078740157474,1.0096552009004647,0.13705432920836313,0.08228668825104052
4405.0,-0.106594,20.925114,-1.697694,22.149461,0.11295,0.064388,0.062926,0.001462,0.0485619999999999,0.050024,1.160425,0.0301052241418364,0.0773073624969272,553.0,2,1.0012710040932338,0.9209448818897638,1.0029430291514772,0.2494985390597675,0.09357869186740866
4406.0,-0.106069,20.92052,-1.698351,22.150774,0.113759,0.065128,0.06228,0.002848,0.0486309999999999,0.051479,1.132136,0.0585622635301859,0.7948701906432989,554.0,2,1.0303940112689025,1.794015748031496,1.0043680748458772,-0.021329839750796387,0.10030515332351989
4407.0,-0.109613,20.925508,-1.700582,22.148936,0.113125,0.064603,0.062328,0.0022749999999999,0.048522,0.050797,0.835103,0.0468849823794899,0.4369741227370154,555.0,2,1.016743227149448,1.4330708661416693,1.0021169157054504,0.13213898692024717,0.11030361952343012
4408.0,-0.103706,20.925114,-1.697169,22.14828,0.112169,0.064256,0.061267,0.0029889999999999,0.047913,0.050902,0.712518,0.0623826021622071,0.9119594477080176,556.0,2,1.0188448874610945,1.8828346456692284,0.9895393384896591,-0.016711089743695506,0.10582442662310454
4409.0,-0.110007,20.915926,-1.694544,22.151037,0.112904,0.064367,0.061871,0.0024959999999999,0.048537,0.051033,0.863392,0.0514236268490665,0.5760786786968786,557.0,2,1.0214669588975291,1.5722834645668664,1.0024267082477112,0.0814222844290502,0.09732868325122834
4410.0,-0.110925,20.919995,-1.700844,22.14828,0.11228,0.064361,0.06217,0.0021909999999999,0.047919,0.05011,1.014266,0.0457220367278797,0.4013310932913128,558.0,2,1.0029923639675344,1.3801574803148977,0.9896632555065635,0.13043171868662973,0.08692819817700617
4411.0,-0.110925,20.923539,-1.704257,22.146311,0.112932,0.06434,0.062343,0.0019969999999999,0.048592,0.050589,0.985977,0.0410964542218013,0.2595619803156523,559.0,2,1.0125799381511396,1.2579527559054489,1.003562614236001,0.14765681443643064,0.07042650593027618
4412.0,-0.107119,20.926821,-1.700976,22.146311,0.113345,0.065354,0.062569,0.0027849999999999,0.047991,0.050776,1.28301,0.0580305050841806,0.7785723680212984,560.0,2,1.0163228950871188,1.7543307086613544,0.9911502597094156,0.0017521257472074003,0.08495839425076025
4413.0,-0.110925,20.926821,-1.700844,22.148411,0.113483,0.064593,0.062448,0.002145,0.04889,0.051035,1.000122,0.0438731054795361,0.3446633454592924,561.0,2,1.0215069905225127,1.351181102362205,1.009717159408917,0.13137296351907957,0.0831700262208099
4414.0,-0.112107,20.932202,-1.701501,22.15038,0.113998,0.06548,0.062811,0.0026689999999999,0.048518,0.0511869999999999,1.000122,0.0550093777695333,0.6859780755140854,562.0,2,1.0245493940212749,1.6812598425196221,1.0020343043608473,0.03304947846614148,0.08534176676221347
4415.0,-0.113157,20.933777,-1.695857,22.146311,0.11182,0.063737,0.061293,0.002444,0.048083,0.050527,1.183999,0.0508277181598868,0.5578147203373709,563.0,2,1.0113389577766436,1.539527559055118,0.9930503206352823,0.08448161659246745,0.07517399856211794
4416.0,-0.112894,20.925114,-1.699926,22.146967,0.112381,0.064025,0.061698,0.0023269999999999,0.0483559999999999,0.0506829999999999,1.339588,0.0481212647600139,0.474864843796257,564.0,2,1.0144614245253731,1.4658267716534803,0.9986885449044279,0.12398904345404438,0.07810132953883783
4417.0,-0.118276,20.93404,-1.699794,22.148805,0.113006,0.064298,0.061955,0.0023429999999999,0.048708,0.0510509999999999,1.311299,0.0481019934714321,0.4742741995942461,565.0,2,1.0218272435223807,1.4759055118109605,1.0059583432294852,0.11425530662074379,0.07688113603239752
4418.0,-0.118669,20.927346,-1.701894,22.149461,0.113355,0.064944,0.06216,0.002784,0.0484109999999999,0.051195,1.000122,0.057506403371065,0.762509216001034,566.0,2,1.0247095205212118,1.7537007874015749,0.9998244508927178,0.005006315670340045,0.08856548512669747
4419.0,-0.116307,20.929971,-1.689426,22.143291,0.112969,0.064782,0.06185,0.002932,0.0481869999999999,0.051119,1.235862,0.0608450236573421,0.8648343255253095,567.0,2,1.0231883187718298,1.8469291338582678,0.9951982155949555,-0.020255397571905087,0.07672278991955615
4420.0,-0.117226,20.931021,-1.695988,22.144998,0.111921,0.064052,0.062149,0.0019029999999999,0.047869,0.049772,0.976548,0.0397534990599539,0.2184018536049086,568.0,2,0.9962270193452828,1.198740157480252,0.9886306136990273,0.1597050284538286,0.0695866743978043
4421.0,-0.124445,20.929052,-1.712132,22.143948,0.113042,0.064792,0.062674,0.002118,0.04825,0.050368,0.901111,0.0438954633064601,0.34534858873123,569.0,2,1.0081564435904367,1.334173228346457,0.9964993442724533,0.1354548793720275,0.0736860323295533
4422.0,-0.119851,20.930102,-1.702419,22.147492,0.111995,0.064225,0.061981,0.002244,0.0477699999999999,0.0500139999999999,0.976548,0.0469741056289381,0.4397056541718496,570.0,2,1.001070845968313,1.4135433070866141,0.9865859829201036,0.11859561669020702,0.07059918821100065
4423.0,-0.119457,20.927739,-1.703732,22.147361,0.11442,0.065795,0.063084,0.002711,0.0486249999999999,0.0513359999999999,1.217003,0.0557520667955415,0.708740692826733,571.0,2,1.0275317500825634,1.7077165354330708,1.004244157828973,0.012946011447666383,0.07330893148866521
4424.0,-0.115782,20.924327,-1.703732,22.144867,0.112757,0.064818,0.061445,0.003373,0.0479389999999999,0.0513119999999999,0.952974,0.0703587818105966,1.1564207479228013,572.0,2,1.0270513705827584,2.124724409448819,0.9900763122295759,-0.03831167675137703,0.08135166568028682
4425.0,-0.1062,20.93089,-1.702026,22.146836,0.112813,0.063926,0.061698,0.0022279999999999,0.048887,0.0511149999999999,0.985977,0.0455735558828341,0.3967803155961062,573.0,2,1.0231082555218602,1.403464566929071,1.0096552009004647,0.12547519590995737,0.08968256636708047
4426.0,-0.1062,20.92577,-1.705176,22.14723,0.112206,0.064146,0.06175,0.0023959999999999,0.04806,0.050456,0.91054,0.0498533114167411,0.5279502050094638,574.0,2,1.0099178350897209,1.509291338582614,0.9925753054038156,0.09312060226851793,0.0762570775421099
4427.0,-0.118669,20.928921,-1.701369,22.150774,0.113097,0.064556,0.06248,0.002076,0.048541,0.050617,0.872822,0.0427670882946726,0.3107651120956287,575.0,2,1.0131403809009119,1.307716535433071,1.002509319592314,0.14135273939738935,0.07539548029079571
4428.0,-0.117094,20.924458,-1.710819,22.144604,0.112537,0.06423,0.06174,0.0024899999999999,0.048307,0.0507969999999999,0.896396,0.0515442576798872,0.5797758835052449,576.0,2,1.016743227149446,1.568503937007811,0.9976765559330446,0.08543365758655619,0.06732193267526938
4429.0,-0.115388,20.926952,-1.703469,22.153137,0.113189,0.06474,0.062175,0.002565,0.0484489999999999,0.051014,1.169855,0.0529411764705883,0.6225899372155583,577.0,2,1.0210866584601834,1.615748031496063,1.0006092586664455,0.06305360929603143,0.08039105471329072
4430.0,-0.117882,20.92577,-1.708457,22.154318,0.112022,0.064277,0.061624,0.002653,0.0477449999999999,0.050398,1.16514,0.055564864072383,0.7030031313468685,578.0,2,1.0087569179651925,1.6711811023622047,0.9860696620163354,0.02545014020412295,0.08019855698051157
4431.0,-0.117882,20.921964,-1.706357,22.156287,0.11239,0.064782,0.062748,0.002034,0.047608,0.049642,0.830388,0.0427230145560715,0.3094142995614668,579.0,2,0.9936249637213399,1.281259842519685,0.9832402234636881,0.12683890685888555,0.07961921831046849
4432.0,-0.120769,20.927214,-1.706226,22.152612,0.111903,0.06412,0.061503,0.0026169999999999,0.047783,0.0504,1.136851,0.0547672861208771,0.6785582276908744,580.0,2,1.0087969495901763,1.648503937007811,0.986854469790065,0.03786014053494369,0.06639960040485464
4433.0,-0.121557,20.929446,-1.7099,22.1576,0.11374,0.064629,0.062727,0.001902,0.0491109999999999,0.0510129999999999,1.070844,0.0387278058315686,0.186965462840668,581.0,2,1.0210666426476898,1.1981102362204725,1.0142814361982249,0.1436372318278798,0.0542930061908843
4434.0,-0.121294,20.930233,-1.702944,22.157075,0.113548,0.065149,0.061965,0.0031839999999999,0.048399,0.051583,0.967118,0.0657851239669421,1.0162430698256095,582.0,2,1.0324756557680568,2.0056692913385197,0.9995766168589112,-0.040236654079168654,0.04174435308259709
4435.0,-0.118276,20.929971,-1.705438,22.157206,0.111958,0.064509,0.062359,0.0021499999999999,0.047449,0.049599,0.971833,0.0453108535300315,0.3887287719290131,583.0,2,0.9927642837841895,1.3543307086613543,0.979956422515723,0.11968180920952665,0.034400571226702495
4436.0,-0.120244,20.92262,-1.707932,22.160619,0.113391,0.064929,0.061808,0.0031209999999999,0.048462,0.051583,1.160425,0.0643996450900686,0.973779637130862,584.0,2,1.0324756557680568,1.965984251968441,1.0008777455364068,-0.039075576787620525,0.02783189179837333
4437.0,-0.119588,20.927871,-1.708457,22.164295,0.112868,0.064944,0.062275,0.002669,0.0479239999999999,0.050593,1.306584,0.0556911841418884,0.7068747051824384,585.0,2,1.012660001401107,1.681259842519685,0.989766519687315,0.020286797257685896,0.013690589189294245
4438.0,-0.114994,20.926952,-1.705963,22.164295,0.113355,0.065034,0.061871,0.0031629999999999,0.048321,0.0514839999999999,0.882251,0.0654567277844458,1.0061780811596606,586.0,2,1.0304940903313597,1.9924409448818268,0.9979656956391547,-0.04005287349631592,0.008369767021698204
4439.0,-0.123001,20.92262,-1.709113,22.161538,0.112408,0.064104,0.061262,0.0028419999999999,0.048304,0.051146,1.084988,0.0588344891833143,0.8032136131900829,587.0,2,1.0237287457091102,1.790236220472378,0.9976145974245924,-0.010384209262914501,-0.006505092467469553
4440.0,-0.117357,20.918682,-1.707275,22.164295,0.113051,0.064666,0.061456,0.00321,0.048385,0.051595,1.240577,0.0663415037407515,1.0332955095792853,588.0,2,1.0327158455179593,2.0220472440944883,0.999287477152801,-0.040236654079168654,-0.003217927592157166
4441.0,-0.111319,20.923145,-1.706619,22.162195,0.112785,0.064803,0.061866,0.002937,0.047982,0.050919,1.018981,0.0612091782506304,0.8759952709000067,589.0,2,1.019185156273456,1.8500787401574803,0.9909643841840591,-0.014574119231905325,-0.015143289940857185
4442.0,-0.122082,20.928921,-1.706488,22.161276,0.112454,0.064246,0.061325,0.002921,0.048208,0.051129,0.962403,0.0605903462009168,0.8570287362736055,590.0,2,1.0233884768967485,1.84,0.9956319251541229,-0.015348081141016712,-0.007534119982377329
4443.0,-0.120376,20.928658,-1.707144,22.16482,0.112537,0.064524,0.061713,0.002811,0.048013,0.050824,1.094418,0.05854542425126,0.7943540849131911,591.0,2,1.0172836540867285,1.770708661417323,0.9916046221047315,-0.00511136306379778,-0.013006120755009721
4444.0,-0.117882,20.929971,-1.709638,22.165345,0.112215,0.064482,0.061687,0.0027949999999999,0.047733,0.0505279999999999,0.976548,0.0585536514853144,0.7946062407600702,592.0,2,1.0113589735891335,1.7606299212597796,0.9858218279825287,-0.007365005326044782,0.011000567170199548
4445.0,-0.117488,20.920258,-1.707932,22.166133,0.112271,0.064782,0.062034,0.002748,0.0474889999999999,0.050237,1.179284,0.057864813644978,0.7734941041847898,593.0,2,1.0055343721540015,1.7310236220472441,0.9807825359617499,0.00042818572252645293,0.025410263284321066
4446.0,-0.120769,20.923539,-1.710032,22.167052,0.112519,0.064766,0.062144,0.002622,0.0477529999999999,0.0503749999999999,0.938829,0.0549063952757885,0.6828217731951796,594.0,2,1.0082965542778775,1.651653543307087,0.9862348847055412,0.03701612279717803,0.03443881880552779
4447.0,-0.122476,20.919207,-1.705569,22.160751,0.113603,0.065637,0.062417,0.00322,0.0479659999999999,0.0511859999999999,0.901111,0.0671294848541706,1.0574462805025568,595.0,2,1.024529378208783,2.0283464566929137,0.9906339388056454,-0.03443321046863801,0.036308011823065554
4448.0,-0.122607,20.924852,-1.700582,22.165739,0.112996,0.064209,0.062475,0.0017339999999999,0.048787,0.0505209999999999,0.924685,0.0355415266049028,0.0893094424230029,596.0,2,1.0112188629016903,1.0922834645668662,1.0075899172853922,0.20001400575577677,0.047828285916274714
4449.0,-0.118932,20.926821,-1.702419,22.166789,0.112859,0.06422,0.062028,0.0021919999999999,0.048639,0.050831,0.688944,0.0450657894736842,0.3812178230171883,597.0,2,1.0174237647741717,1.3807874015747403,1.0045332975350851,0.13371275187830067,0.04525058847842352
4450.0,-0.118932,20.927214,-1.70675,22.165739,0.112932,0.064052,0.061472,0.0025799999999999,0.04888,0.05146,1.146281,0.0527812442462306,0.6176881871000595,598.0,2,1.030013710831557,1.6251968503936378,1.0095106310474096,0.050048901132898616,0.04058518589393273
4451.0,-0.120769,20.929315,-1.711475,22.165477,0.113015,0.064656,0.061866,0.00279,0.048359,0.051149,1.03784,0.0576923076923078,0.76820698286311,599.0,2,1.0237887931465859,1.75748031496063,0.9987505034128822,0.0041178109434723,0.03653707997204849
4452.0,-0.114469,20.93824,-1.701369,22.16272,0.112996,0.064099,0.061713,0.002386,0.0488969999999999,0.051283,1.02841,0.0487954517567182,0.4955279478219407,600.0,2,1.0264709120204962,1.502992125984252,1.0098617292619698,0.09985465979107488,0.04207453202983619
4453.0,-0.121426,20.924458,-1.703076,22.168627,0.112583,0.064519,0.061451,0.003068,0.0480639999999999,0.051132,1.334873,0.0638302298970146,0.9563276758420824,601.0,2,1.023448524334224,1.9325984251968504,0.9926579167484164,-0.030888337442309788,0.04987553683510484
4454.0,-0.116832,20.939422,-1.703207,22.164951,0.113309,0.064351,0.061267,0.003084,0.048958,0.052042,1.042555,0.0629914826691722,0.9306209782865305,602.0,2,1.0416629137018245,1.9426771653543307,1.0111215522671662,-0.054019031170952636,0.042361968577366314
4455.0,-0.126413,20.929971,-1.709244,22.159832,0.112895,0.064566,0.06144,0.0031259999999999,0.048329,0.0514549999999999,1.240577,0.0646803227808813,0.9823821055132296,603.0,2,1.0299136317690956,1.9691338582676536,0.9981309183283604,-0.04005287349631592,0.03636422762575098
4456.0,-0.125495,20.926952,-1.705701,22.161145,0.112445,0.064004,0.061566,0.002438,0.048441,0.050879,0.622937,0.050328227571116,0.5425058727237608,604.0,2,1.0183845237737814,1.5357480314960632,1.0004440359772415,0.09239064337505498,0.037606566621074776
4457.0,-0.116832,20.924458,-1.700319,22.160357,0.113419,0.064929,0.062291,0.002638,0.04849,0.051128,1.042555,0.0544018477655647,0.667357936395272,605.0,2,1.0233684610842566,1.6617322834645671,1.001456024948627,0.04357683758404851,0.04768185864479293
4458.0,-0.115651,20.934828,-1.701369,22.161276,0.1133,0.064125,0.061986,0.002139,0.0491749999999999,0.051314,0.901111,0.0434968277208394,0.3331308381452853,606.0,2,1.0270914022077442,1.3474015748031496,1.0156032177118712,0.12487832317839154,0.037738787087597446
4459.0,-0.120638,20.936665,-1.704519,22.161407,0.113153,0.064241,0.061745,0.002496,0.048912,0.051408,0.891681,0.0510293786927811,0.5639953980861843,607.0,2,1.0289728885819798,1.5722834645669292,1.0101715218042329,0.0737353423621473,0.03982545443893924
4460.0,-0.120638,20.934696,-1.704257,22.164951,0.113566,0.06454,0.062039,0.002501,0.049026,0.051527,0.985977,0.0510127072837416,0.5634844373869692,608.0,2,1.0313547702685122,1.575433070866142,1.0125259451254154,0.06247229108613661,0.043761445966190894
4461.0,-0.123657,20.930758,-1.705963,22.162457,0.113006,0.064288,0.061908,0.00238,0.048718,0.051098,1.287725,0.0488515774133295,0.4972481386395309,609.0,2,1.0227679867095005,1.499212598425197,1.0061648715909923,0.10487073118065382,0.05918486661172513
4462.0,-0.120376,20.931415,-1.700844,22.160619,0.111526,0.064398,0.061698,0.0026999999999999,0.047128,0.049828,0.820959,0.0572895669333105,0.755863413142505,610.0,2,0.9973479048448274,1.7007874015747402,0.9733268621113406,0.00042394421912006486,0.050167198833121374
4463.0,-0.119851,20.936796,-1.701632,22.163901,0.112059,0.064456,0.061619,0.0028369999999999,0.047603,0.05044,1.339588,0.0595958322830014,0.8265479577339201,611.0,2,1.009597582089851,1.7870866141731654,0.9831369592829345,-0.01002166392889181,0.042348219280007225
4464.0,-0.125888,20.930758,-1.700976,22.164951,0.112252,0.064214,0.061325,0.0028889999999999,0.048038,0.050927,1.212288,0.0601386373571472,0.8431843475895147,612.0,2,1.019345282773391,1.8198425196849763,0.9921209430084996,-0.01465911589843616,0.02728066303538106
4465.0,-0.126676,20.936928,-1.701107,22.166133,0.112243,0.064298,0.06195,0.0023479999999999,0.047945,0.050293,1.066129,0.0489717598965502,0.5009316020777075,613.0,2,1.0066552576535464,1.4790551181101734,0.9902002292464823,0.11418133295902644,0.026230612657946305
4466.0,-0.126545,20.931152,-1.702551,22.167183,0.112004,0.064477,0.06174,0.002737,0.047527,0.050264,1.023696,0.0575871065477193,0.7649826812896878,614.0,2,1.0060747990912822,1.7240944881889764,0.9815673437354795,0.0022139655890174303,0.02420492101025058
4467.0,-0.13022,20.946247,-1.700713,22.171909,0.112868,0.065013,0.061782,0.003231,0.0478549999999999,0.051086,1.094418,0.0675150451354063,1.0692632871168817,615.0,2,1.022527796959598,2.0352755905511812,0.988341473992915,-0.03461295794709296,0.011708040692092869
4468.0,-0.128776,20.940078,-1.699926,22.17204,0.113456,0.065123,0.062112,0.003011,0.048333,0.051344,1.29244,0.0622956924732072,0.9092957595125726,616.0,2,1.0276918765825003,1.8966929133858268,0.9982135296729634,-0.025797239267870142,0.02467914212690413
4469.0,-0.128513,20.934828,-1.702551,22.169546,0.113107,0.064645,0.062076,0.0025689999999999,0.048462,0.051031,1.075559,0.0530095124115303,0.6246843600734304,617.0,2,1.0214269272725454,1.61826771653537,1.0008777455364068,0.06323483858779977,0.037850801398519596
4470.0,-0.12497,20.93824,-1.705438,22.168496,0.114007,0.065144,0.062559,0.0025849999999999,0.048863,0.0514479999999999,0.853963,0.0529019318925996,0.6213871332436807,618.0,2,1.0297735210816525,1.6283464566928503,1.0091595328328473,0.042215374609179346,0.040839482650372814
4471.0,-0.132845,20.93299,-1.699663,22.171646,0.1125,0.065212,0.062212,0.003,0.047288,0.050288,1.070844,0.0634397005646134,0.9443583731709606,619.0,2,1.006555178591087,1.8897637795275593,0.9766313158954563,-0.020098072000923284,0.042174188358643526
4472.0,-0.130351,20.936271,-1.699269,22.166921,0.112675,0.06474,0.062543,0.002197,0.0479349999999999,0.0501319999999999,1.29244,0.0458319425901202,0.4046995893845475,620.0,2,1.0034327118423534,1.3839370078740159,0.9899937008849731,0.13013495856723267,0.04032637704732313
4473.0,-0.127726,20.93719,-1.700582,22.170465,0.113511,0.06453,0.062286,0.002244,0.048981,0.051225,1.254721,0.0458127475399126,0.4041112818064478,621.0,2,1.0253099948959679,1.4135433070866141,1.0115965674986327,0.12169492878726285,0.04961250982159467
4474.0,-0.127463,20.934302,-1.701369,22.164951,0.112803,0.064598,0.061881,0.002717,0.048205,0.050922,0.990692,0.0563622785545368,0.7274430248435972,622.0,2,1.0192452037109316,1.7114960629921259,0.9955699666456707,0.015227696620096043,0.06053118375395716
4475.0,-0.125363,20.939028,-1.702157,22.168365,0.113015,0.064587,0.062244,0.002343,0.048428,0.050771,1.070844,0.0483801028309485,0.4827979513935156,623.0,2,1.0162228160246594,1.4759055118110238,1.0001755491072821,0.12752839004173355,0.04995855063586393
4476.0,-0.130614,20.944935,-1.696776,22.165608,0.113088,0.064698,0.061782,0.002916,0.0483899999999999,0.051306,0.938829,0.0602591390961131,0.8468775958718164,624.0,2,1.026931275707809,1.8368503937007876,0.9993907413335525,-0.01626414752418659,0.05225087231627059
4477.0,-0.117882,20.939684,-1.700713,22.167183,0.113051,0.063443,0.061136,0.0023069999999999,0.049608,0.0519149999999999,0.924685,0.0465036586103327,0.4252869606468532,625.0,2,1.0391209055153552,1.4532283464566298,1.024545895765137,0.058248369795622534,0.05290271856679275
4478.0,-0.127988,20.937453,-1.700844,22.164426,0.112565,0.064167,0.061666,0.002501,0.048398,0.050899,1.089703,0.0516746213764747,0.5837713901479566,626.0,2,1.0187848400236188,1.575433070866142,0.9995559640227604,0.08338950005575474,0.038697109330669346
4479.0,-0.129301,20.930102,-1.697957,22.162851,0.113189,0.065417,0.061729,0.003688,0.0477719999999999,0.05146,1.202858,0.0771984175161703,1.3660482025799454,627.0,2,1.030013710831557,2.3231496062992125,0.9866272885924049,-0.04249149259313256,0.022806415058310537
4480.0,-0.129038,20.934302,-1.699007,22.16482,0.113685,0.065265,0.062695,0.00257,0.0484199999999999,0.0509899999999999,1.108562,0.0530761446479833,0.6267265662269514,628.0,2,1.0206062789603767,1.6188976377952755,1.0000103264180744,0.06513859141324596,0.030819842904829954
4481.0,-0.13022,20.937978,-1.702026,22.162195,0.112693,0.064776,0.061881,0.002895,0.047917,0.050812,1.349017,0.060415710171543,0.8516763303992374,629.0,2,1.0170434643368262,1.8236220472440945,0.9896219498342621,-0.013579609495701694,0.03730968087377801
4482.0,-0.126938,20.932859,-1.696382,22.165739,0.113189,0.065086,0.062233,0.002853,0.0481029999999999,0.050956,1.264151,0.0593089971727924,0.8177567710906897,630.0,2,1.0199257413356553,1.7971653543307087,0.9934633773582948,-0.011921133794001393,0.037055066845930414
4483.0,-0.12707,20.937322,-1.695594,22.164033,0.113658,0.065312,0.062238,0.0030739999999999,0.048346,0.0514199999999999,0.91997,0.0635820216352616,0.9487203604270584,631.0,2,1.0292130783318802,1.9363779527558427,0.9984820165429228,-0.03721201393632523,0.04351894142930138
4484.0,-0.12707,20.93929,-1.697826,22.161801,0.113226,0.06474,0.062312,0.002428,0.0484859999999999,0.0509139999999999,1.000122,0.0500752779095429,0.5347532385200489,632.0,2,1.0190850772109947,1.5294488188976378,1.0013734136040222,0.09536197508529021,0.03205829892068794
4485.0,-0.13547,20.937453,-1.699663,22.159569,0.112298,0.064424,0.062627,0.0017969999999999,0.047874,0.0496709999999999,1.113277,0.0375352480417753,0.1504148533100737,633.0,2,0.9942054222836021,1.131968503936945,0.9887338778797808,0.19242676973121414,0.05007962293579107
4486.0,-0.127463,20.938503,-1.696644,22.161013,0.112941,0.064855,0.061908,0.0029469999999999,0.048086,0.051033,1.084988,0.0612847547154116,0.8783116080012858,634.0,2,1.0214669588975291,1.8563779527558424,0.9931122791437343,-0.018810287802662584,0.052973503674885625
4487.0,-0.134682,20.936796,-1.696119,22.161801,0.1125,0.063884,0.061587,0.0022969999999999,0.048616,0.050913,1.033125,0.0472468478104365,0.4480649077558611,635.0,2,1.0190650613985048,1.4469291338582047,1.0040582823036184,0.12288711562933219,0.050959983920756936
4488.0,-0.126938,20.933121,-1.699401,22.162195,0.113851,0.064829,0.061971,0.0028579999999999,0.0490219999999999,0.0518799999999999,1.042555,0.0582991656977337,0.7868065259516499,636.0,2,1.0384203520781397,1.8003149606298585,1.0124433337808105,-0.03121692503037965,0.04689156638084562
4489.0,-0.124576,20.93929,-1.699663,22.161145,0.113107,0.064057,0.062086,0.001971,0.0490499999999999,0.051021,1.278295,0.0401826670200403,0.2315553885249055,637.0,2,1.0212267691476267,1.2415748031496063,1.0130216131930307,0.13772174755789868,0.04536720393866267
4490.0,-0.13442,20.931546,-1.704913,22.159569,0.112592,0.064199,0.061766,0.002433,0.0483929999999999,0.0508259999999999,1.353732,0.0502748274579494,0.5408692168719886,638.0,2,1.0173236857117103,1.5325984251968503,0.9994526998420048,0.09407739880419164,0.055391490997756844
4491.0,-0.127463,20.947822,-1.700319,22.159438,0.113355,0.064509,0.061561,0.0029479999999999,0.048846,0.051794,1.075559,0.0603517104428112,0.8497148077669898,639.0,2,1.036698992203841,1.857007874015685,1.008808434618285,-0.0337148070369887,0.038324763495437175
4492.0,-0.12392,20.93614,-1.700451,22.161407,0.113906,0.065422,0.061855,0.0035669999999999,0.048484,0.0520509999999999,0.91054,0.0735691450964214,1.2548149187678637,640.0,2,1.0418430560142493,2.2469291338582047,1.0013321079317228,-0.05260530919311446,0.039090873538997574
4493.0,-0.123788,20.930627,-1.698219,22.156419,0.113805,0.065028,0.061871,0.003157,0.048777,0.051934,0.896396,0.0647218008118414,0.9836533624088646,641.0,2,1.0395012059527027,1.9886614173228347,1.007383388923885,-0.0524556383581547,0.026321072048793803
4494.0,-0.123395,20.935878,-1.700319,22.159044,0.112941,0.064283,0.062485,0.001798,0.0486579999999999,0.050456,0.877537,0.036951026531577,0.1325090943763032,642.0,2,1.0099178350897209,1.1325984251968504,1.0049257014219468,0.19560484567623182,0.030299035218199055
4495.0,-0.120507,20.942309,-1.691001,22.159701,0.114154,0.065013,0.062385,0.0026279999999999,0.049141,0.051769,1.089703,0.0534776769362255,0.6390330976228094,643.0,2,1.0361985968915444,1.6554330708660787,1.0149010212827487,0.021759494708017524,0.03016684479696936
4496.0,-0.127201,20.931021,-1.700057,22.160094,0.112519,0.064572,0.061703,0.002869,0.0479469999999999,0.0508159999999999,0.896396,0.0598356552932344,0.8338982742372383,644.0,2,1.0171235275867916,1.8072440944881891,0.9902415349187816,-0.01114918736705861,0.03839163183001624
4497.0,-0.124838,20.931677,-1.701894,22.155369,0.112408,0.064451,0.061635,0.0028159999999999,0.047957,0.0507729999999999,0.981262,0.058718044956003,0.7996447232620867,645.0,2,1.0162628476496414,1.7738582677164727,0.990448063280291,-0.0048108992727055044,0.03809981421125567
4498.0,-0.117882,20.935878,-1.702288,22.1576,0.112427,0.064325,0.061593,0.0027319999999999,0.048102,0.050834,0.891681,0.0567947945034611,0.7406991720091147,646.0,2,1.0174838122116472,1.7209448818897009,0.993442724522146,0.00856270666367287,0.03858111525982759
4499.0,-0.120376,20.939684,-1.697432,22.154712,0.11239,0.063763,0.061614,0.0021489999999999,0.048627,0.050776,1.28301,0.0441926462120588,0.3544569241382609,647.0,2,1.0163228950871188,1.353700787401512,1.0042854635012763,0.13639984334560173,0.052675548353563716
4500.0,-0.12707,20.93929,-1.700319,22.159175,0.111875,0.06338,0.061498,0.001882,0.0484949999999999,0.050377,0.858677,0.0388073243154076,0.1894026185727737,648.0,2,1.0083365859028632,1.185511811023622,1.0015592891293787,0.1763252691346604,0.029998756217759527
4501.0,-0.117751,20.939553,-1.699138,22.157731,0.112904,0.064997,0.061629,0.0033679999999999,0.047907,0.051275,1.033125,0.0703014110378224,1.1546623956382538,649.0,2,1.0263107855205613,2.1215748031495436,0.9894154214727547,-0.036632983224594406,0.04122949384546298
4502.0,-0.12392,20.938503,-1.692182,22.156681,0.113327,0.064829,0.061461,0.0033679999999999,0.048498,0.0518659999999999,0.943544,0.069444730819192,1.1284060712640978,650.0,2,1.0381401307032536,2.1215748031495436,1.001621247637833,-0.04779229870739521,0.03803467912751205
4503.0,-0.122345,20.940209,-1.699401,22.158782,0.113502,0.064666,0.062223,0.002443,0.048836,0.051279,0.858677,0.0500235477199664,0.5331677640245269,651.0,2,1.0263908487705287,1.5388976377952757,1.0086019062567777,0.08848869257920655,0.03524252176899897
4504.0,-0.116176,20.941259,-1.696907,22.160882,0.112574,0.064866,0.061708,0.0031579999999999,0.047708,0.0508659999999999,0.901111,0.0661929614957344,1.028742850041202,652.0,2,1.018124318211385,1.9892913385826143,0.9853055070787606,-0.031163075681810093,0.029521492296462715
4505.0,-0.118669,20.939553,-1.693757,22.160619,0.112684,0.064855,0.062727,0.0021279999999999,0.047829,0.049957,0.764381,0.044490905289567,0.3635982430531665,653.0,2,0.9999299446562785,1.340472440944819,0.9878045002529984,0.1340668709850521,0.016595667583034223
4506.0,-0.125626,20.949923,-1.699532,22.159044,0.112206,0.064141,0.060684,0.003457,0.048065,0.051522,0.934114,0.0719219406649191,1.204329880216115,654.0,2,1.0312546912060527,2.1776377952755905,0.9926785695845692,-0.043097334546567945,0.00550310358013697
4507.0,-0.114469,20.934171,-1.694019,22.153531,0.113208,0.065322,0.062107,0.003215,0.047886,0.051101,0.877537,0.0671372188694218,1.0576833197252848,655.0,2,1.0228280341469762,2.025196850393701,0.9889817119135895,-0.032732472857836314,0.0059922462287810285
4508.0,-0.120376,20.943622,-1.698744,22.157338,0.113557,0.065165,0.061598,0.003567,0.048392,0.051959,1.183999,0.0737090075010848,1.2591015505643393,656.0,2,1.0400016012649993,2.2469291338582678,0.9994320470058561,-0.04864758806168967,0.007110673363278364
4509.0,-0.116438,20.943753,-1.691263,22.161276,0.113162,0.06464,0.061887,0.002753,0.0485219999999999,0.051275,1.000122,0.056735980875049,0.7388965977560551,657.0,2,1.0263107855205613,1.7341732283464566,1.0021169157054481,0.007141596211316825,0.0008679417768699627
4510.0,-0.116832,20.93614,-1.694151,22.160619,0.112261,0.064545,0.062013,0.002532,0.0477159999999999,0.050248,0.985977,0.0530628497181299,0.6263190909716905,658.0,2,1.0057545460914123,1.59496062992126,0.9854707297679643,0.06539962910568786,-0.0002974483250529181
4511.0,-0.116701,20.942178,-1.695069,22.163639,0.112748,0.065097,0.061929,0.003168,0.047651,0.050819,1.136851,0.0664819944598338,1.0376013985347718,659.0,2,1.0171835750242693,1.9955905511811023,0.9841282954181694,-0.03174155673815382,-0.008871711210798171
4512.0,-0.114075,20.93299,-1.694282,22.16784,0.11182,0.064656,0.061403,0.003253,0.047164,0.050417,1.018981,0.0689706350047706,1.113875546084257,660.0,2,1.009137218402538,2.0491338582677163,0.9740703642127665,-0.03660802736242186,-0.008599650292320493
4513.0,-0.116569,20.927214,-1.695463,22.162457,0.113621,0.064635,0.061992,0.0026429999999999,0.048986,0.051629,1.018981,0.0539530895951987,0.653603982667331,661.0,2,1.033396383142683,1.6648818897637168,1.0116998316793864,0.02606137671512254,0.000895842134283098
4514.0,-0.117619,20.932727,-1.691394,22.165739,0.113722,0.064797,0.061792,0.0030049999999999,0.048925,0.05193,1.245292,0.0614192862690592,0.8824348549659224,662.0,2,1.0394211427027351,1.8929133858267089,1.0104400086741923,-0.0428169767010389,0.019501263049357998
4515.0,-0.115651,20.93929,-1.692182,22.167708,0.112087,0.064125,0.06154,0.002585,0.047962,0.050547,1.075559,0.0538957112774431,0.6518453991372439,663.0,2,1.011739274026481,1.6283464566929136,0.9905513274610446,0.04832424212759956,0.020023200859533408
4516.0,-0.118144,20.93194,-1.690344,22.171384,0.11318,0.065123,0.061761,0.0033619999999999,0.048057,0.051419,1.240577,0.0699571351283864,1.1441107104752533,664.0,2,1.0291930625193904,2.1177952755904883,0.9925133468953635,-0.040376725361791155,0.010717753783391492
4517.0,-0.117751,20.934828,-1.694413,22.170859,0.111931,0.06392,0.061361,0.002559,0.048011,0.05057,0.948259,0.0532991752061985,0.6335622121943694,665.0,2,1.0121996377137938,1.611968503937008,0.9915633164324301,0.0622224514081996,0.022534839509262727
4518.0,-0.107644,20.934828,-1.693363,22.175191,0.113042,0.064398,0.062301,0.0020969999999999,0.048644,0.050741,1.316014,0.0431082331174836,0.3212208328319039,666.0,2,1.0156223416499035,1.320944881889701,1.0046365617158386,0.13740662108905932,0.03999205182332247
4519.0,-0.117094,20.936665,-1.692182,22.173484,0.1133,0.064682,0.061965,0.002717,0.0486179999999999,0.051335,1.051984,0.0558835023344783,0.7127690502809692,667.0,2,1.0275117342700735,1.7114960629921259,1.0040995879759178,0.012360974313070927,0.050336599377659566
4520.0,-0.110794,20.939684,-1.690082,22.17204,0.112868,0.065002,0.061897,0.003105,0.0478659999999999,0.0509709999999999,1.04727,0.0648672363005829,0.9881108032191792,668.0,2,1.0202259785230312,1.9559055118110238,0.988568655190573,-0.027654841655731288,0.06129325277199623
4521.0,-0.113157,20.93719,-1.681682,22.176766,0.112482,0.06434,0.061923,0.0024169999999999,0.048142,0.050559,1.070844,0.0502045987994099,0.5387167842619285,669.0,2,1.0119794637763835,1.5225196850393072,0.994268837968175,0.08642930052055853,0.052839480653337025
4522.0,-0.112632,20.933252,-1.684176,22.173616,0.112546,0.063668,0.061603,0.002065,0.0488779999999999,0.0509429999999999,0.79267,0.042247181816322,0.2948305394944022,670.0,2,1.019665535773259,1.300787401574803,1.0094693253751061,0.1379640957781756,0.06330743417164099
4523.0,-0.105806,20.939553,-1.686013,22.174797,0.112638,0.063873,0.061666,0.002207,0.048765,0.050972,0.886966,0.0452569413115695,0.3870764206024786,671.0,2,1.020245994335525,1.3902362204724412,1.0071355548900764,0.12950685225849345,0.05466022156822231
4524.0,-0.110532,20.939553,-1.689426,22.176241,0.113244,0.064361,0.061834,0.002527,0.0488829999999999,0.05141,0.957688,0.0516938057442108,0.5843593703198293,672.0,2,1.0290129202069636,1.5918110236220475,1.0095725895558598,0.06674955724232778,0.03965882867540188
4525.0,-0.112238,20.930758,-1.686801,22.179392,0.114191,0.064283,0.061545,0.002738,0.0499079999999999,0.052646,1.150995,0.0548598449177503,0.6813950549474568,673.0,2,1.0537524644469132,1.724724409448819,1.0307417466103523,-0.036213479058992526,0.0388559007178634
4526.0,-0.103313,20.939815,-1.687194,22.184117,0.112684,0.064052,0.061487,0.0025649999999999,0.048632,0.051197,1.150995,0.0527419653321818,0.6164843307649861,674.0,2,1.0247495521461956,1.615748031496,1.00438872768203,0.06430280982124847,0.05486782138813896
4527.0,-0.106463,20.942309,-1.679844,22.182017,0.112326,0.063973,0.060989,0.002984,0.0483529999999999,0.0513369999999999,1.004836,0.0617115440294495,0.891392239986367,675.0,2,1.027551765895055,1.8796850393700788,0.9986265863959759,-0.02424967462598715,0.045301501248380414
4528.0,-0.106069,20.941259,-1.687719,22.183592,0.112399,0.064172,0.061325,0.002847,0.0482269999999999,0.051074,1.094418,0.0590320975367008,0.8092700960091399,676.0,2,1.0222876072096958,1.7933858267716538,0.9960243290409846,-0.012607307839144988,0.027883830576807933
4529.0,-0.101606,20.936271,-1.681157,22.178473,0.111967,0.063915,0.061167,0.002748,0.048052,0.0508,1.089703,0.0571868561796349,0.7527154393635243,677.0,2,1.0168032745869238,1.7310236220472441,0.9924100827146097,0.0043316947376861314,0.012508177888359872
4530.0,-0.100031,20.936665,-1.687063,22.181754,0.111811,0.064088,0.062049,0.002039,0.0477229999999999,0.0497619999999999,0.825674,0.0427248344648396,0.3094700778015946,678.0,2,0.9960268612203621,1.2844094488188977,0.9856152996210193,0.1324643650470243,0.007818013808159562
4531.0,-0.103313,20.935484,-1.685357,22.183724,0.1116,0.064251,0.061414,0.0028369999999999,0.047349,0.050186,0.820959,0.0599155227032734,0.8363461241808983,679.0,2,1.0045135657169164,1.7870866141731654,0.9778911389006506,-0.009233900877026913,0.012593979919485642
4532.0,-0.096487,20.944147,-1.680894,22.185561,0.111921,0.064698,0.06133,0.003368,0.047223,0.050591,1.231147,0.0713196679654413,1.1858708718075062,680.0,2,1.0126199697761231,2.1215748031496062,0.9752888815456593,-0.03621261093754924,0.002332531262223092
4533.0,-0.097406,20.943097,-1.684569,22.185036,0.113612,0.065233,0.062275,0.002958,0.048379,0.051337,1.070844,0.0611409673418768,0.8739046801438028,681.0,2,1.0275517658950573,1.8633070866141734,0.9991635601358967,-0.02424967462598715,0.00011650470645088173
4534.0,-0.102263,20.939684,-1.682601,22.185824,0.113061,0.06506,0.062364,0.002696,0.0480009999999999,0.0506969999999999,0.797385,0.0561643264863964,0.7213760075381916,682.0,2,1.0147416459002594,1.6982677165354332,0.9913567880709208,0.019847916440324687,0.00487523867180315
4535.0,-0.096619,20.935878,-1.679188,22.186612,0.112601,0.064193,0.061451,0.002742,0.048408,0.05115,1.150995,0.0566423598917556,0.7360272156317562,683.0,2,1.0238088089590778,1.727244094488189,0.9997624923842677,0.011546182054268272,0.002814931342659377
4536.0,-0.095437,20.933646,-1.681813,22.187137,0.113502,0.065317,0.062118,0.003199,0.048185,0.051384,0.858677,0.0663885775951521,1.0347382724256824,684.0,2,1.028492509082175,2.015118110236221,0.9951569099226562,-0.03831167675137703,-0.01008544446799312
4537.0,-0.095831,20.944935,-1.675513,22.191075,0.113502,0.065212,0.061724,0.003488,0.04829,0.051778,1.193429,0.0722287796897973,1.2137341652604627,685.0,2,1.0363787392039712,2.197165354330709,0.9973254577184822,-0.04640994018370925,-0.013047212817029918
4538.0,-0.098325,20.939684,-1.675644,22.190419,0.113033,0.064167,0.061551,0.002616,0.0488659999999999,0.0514819999999999,1.070844,0.0535330591196513,0.6407305017894418,686.0,2,1.0304540587063762,1.6478740157480314,1.0092214913412976,0.0349800318143777,-0.013320249231588399
4539.0,-0.098981,20.933909,-1.676563,22.189368,0.112822,0.064629,0.061755,0.002874,0.048193,0.051067,1.070844,0.0596339793335271,0.8277171236732517,687.0,2,1.0221474965222526,1.8103937007874016,0.995322132611862,-0.016271378553751603,-0.014001088184104771
4540.0,-0.095962,20.934828,-1.678926,22.191863,0.113695,0.065559,0.0628,0.002759,0.048136,0.050895,1.042555,0.0573155784531651,0.7566606381605627,688.0,2,1.0187047767736512,1.737952755905512,0.9941449209512706,0.0034606069404993223,-0.008311222160670406
4541.0,-0.090712,20.953204,-1.670263,22.195013,0.112298,0.065133,0.061734,0.0033989999999999,0.047165,0.050564,1.014266,0.0720646228215239,1.2087029343671856,689.0,2,1.0120795428388427,2.1411023622046614,0.9740910170489172,-0.03885158436739489,-0.006003366201008009
4542.0,-0.094125,20.944803,-1.673019,22.194882,0.113456,0.065312,0.062086,0.0032259999999999,0.048144,0.05137,1.080273,0.067005919617821,1.053659139330847,690.0,2,1.0282122877072888,2.0321259842519055,0.9943101436404764,-0.038942975083134046,0.01107762032415085
4543.0,-0.092681,20.939422,-1.672626,22.191863,0.112509,0.065128,0.061551,0.003577,0.0473809999999999,0.0509579999999999,1.02841,0.0754928031742012,1.313772963294566,691.0,2,1.0199657729606368,2.253228346456693,0.9785520296574717,-0.031058064151150866,0.024958945869010186
4544.0,-0.083624,20.940603,-1.672757,22.187793,0.112941,0.064776,0.062265,0.0025109999999999,0.048165,0.050676,1.023696,0.0521322094423452,0.5977959706459695,692.0,2,1.014321313837932,1.581732283464504,0.9947438531996416,0.07674657667466833,0.023765265359714315
4545.0,-0.085068,20.945197,-1.671838,22.1916,0.113603,0.064902,0.062265,0.002637,0.0487009999999999,0.0513379999999999,1.009551,0.0541456203030676,0.6595048411298681,693.0,2,1.027571781707547,1.6611023622047245,1.0058137733764279,0.03462474165089224,0.03531415089681048
4546.0,-0.0852,20.942572,-1.670657,22.193963,0.113814,0.064986,0.062847,0.002139,0.0488279999999999,0.050967,1.051984,0.0438059349976448,0.342604642663838,694.0,2,1.0201459152730656,1.3474015748031496,1.00843668356757,0.13249818850021156,0.04348588403457321
4547.0,-0.084018,20.941391,-1.670395,22.186349,0.1125,0.064298,0.061897,0.0024009999999999,0.048202,0.050603,1.03784,0.0498101777897639,0.5266282058822322,695.0,2,1.0128601595260256,1.512440944881827,0.9955080081372185,0.0924033152648841,0.05537813168634681
4548.0,-0.085331,20.938372,-1.672626,22.185824,0.113309,0.064052,0.061445,0.0026069999999999,0.049257,0.051864,1.226432,0.0529254131308619,0.6221068078610159,696.0,2,1.0381000990782718,1.642204724409386,1.017296750276233,0.023043226721419008,0.07316319066670406
4549.0,-0.081262,20.943622,-1.670132,22.190287,0.113189,0.064645,0.062233,0.0024119999999999,0.048544,0.050956,1.051984,0.0496858584818209,0.5228179532297994,697.0,2,1.0199257413356553,1.5193700787400946,1.0025712781007663,0.09921747681721005,0.07477564958640574
4550.0,-0.082574,20.944278,-1.669082,22.186874,0.112372,0.06444,0.062013,0.0024269999999999,0.047932,0.050359,1.04727,0.0506331754740992,0.5518521969224761,698.0,2,1.0079763012780096,1.5288188976377324,0.9899317423765229,0.08517793831812659,0.0662500281530781
4551.0,-0.081787,20.940997,-1.662913,22.190025,0.113612,0.064283,0.061902,0.002381,0.049329,0.05171,1.141566,0.04826677478208,0.4793245689725489,699.0,2,1.035017663954524,1.4998425196850393,1.018783754479085,0.08007089215034113,0.07366540792422292
4552.0,-0.078374,20.944278,-1.670263,22.182936,0.11262,0.064141,0.062112,0.002029,0.0484789999999999,0.050508,1.122707,0.0418523102310231,0.2827281514571012,700.0,2,1.0109586573392981,1.2781102362204726,1.001228843750967,0.13890761472043844,0.06431851763897392
4553.0,-0.078243,20.936271,-1.666851,22.1895,0.112473,0.064493,0.061508,0.0029849999999999,0.04798,0.050965,1.014266,0.0622121256330629,0.9067345260277376,701.0,2,1.020105883648082,1.8803149606298584,0.9909230785117578,-0.014933474954133996,0.06915523249793806
4554.0,-0.081524,20.945197,-1.664095,22.183461,0.111361,0.063794,0.060999,0.002795,0.047567,0.050362,1.070844,0.0587579885637404,0.8008689517415366,702.0,2,1.0080363487154853,1.7606299212598426,0.9823934571815085,-0.008509637658608127,0.06758788903410919
4555.0,-0.082968,20.936665,-1.66462,22.183592,0.113355,0.06444,0.062076,0.0023639999999999,0.048915,0.051279,0.750237,0.0483277455229372,0.4811932563946057,703.0,2,1.0263908487705287,1.4891338582676537,1.0102334803126851,0.1087785393623405,0.0647287408597913
4556.0,-0.075487,20.939947,-1.667113,22.185824,0.112932,0.064372,0.061724,0.0026479999999999,0.04856,0.051208,0.990692,0.0545293548320668,0.6712658904080631,704.0,2,1.024969726083606,1.6680314960629292,1.0029017234791777,0.03902928564772146,0.052579116570473705
4557.0,-0.072074,20.934434,-1.66147,22.186612,0.112528,0.064551,0.062569,0.0019819999999999,0.047977,0.049959,1.212288,0.0413106006919837,0.2661253385704754,705.0,2,0.9999699762812623,1.248503937007811,0.9908611200033055,0.14077046385452552,0.058195502745531424
4558.0,-0.087562,20.945722,-1.663045,22.187924,0.112886,0.064503,0.06175,0.002753,0.0483829999999999,0.051136,1.150995,0.0568989748677249,0.7438921877669697,706.0,2,1.0235285875841915,1.7341732283464566,0.9992461714804975,0.007369792083130267,0.05351986073296457
4559.0,-0.077193,20.934959,-1.657926,22.185955,0.111618,0.063931,0.061414,0.0025169999999999,0.0476869999999999,0.0502039999999999,1.03784,0.05278057372924,0.6176676364777618,707.0,2,1.004873850341768,1.585511811023559,0.9848717975195934,0.07062599507403122,0.06598444400886748
4560.0,-0.069449,20.937453,-1.660945,22.186349,0.11261,0.064934,0.061435,0.003499,0.0476759999999999,0.051175,1.03784,0.073389684753655,1.2493146528932684,708.0,2,1.0243092042713744,2.2040944881889764,0.9846446163219353,-0.036318304575049365,0.06622743617167534
4561.0,-0.071549,20.928264,-1.666457,22.181361,0.112592,0.064393,0.062228,0.002165,0.0481989999999999,0.050364,1.094418,0.0449170124481329,0.3766579677090529,709.0,2,1.008076380340469,1.363779527559055,0.9954460496287643,0.13623475390091833,0.05235202883425706
4562.0,-0.068662,20.939159,-1.65727,22.187793,0.113575,0.06495,0.062517,0.0024329999999999,0.048625,0.0510579999999999,1.217003,0.0500349607206019,0.5335175601797923,710.0,2,1.0219673542098238,1.5325984251967875,1.004244157828975,0.09215119459476995,0.04530093621803529
4563.0,-0.066824,20.939815,-1.66147,22.191206,0.113391,0.065118,0.062742,0.0023759999999999,0.048273,0.050649,1.363162,0.0492190413058787,0.5085105104659604,711.0,2,1.0137808869006515,1.4966929133857638,0.99697435950392,0.10971235780489508,0.033439405035632655
4564.0,-0.070762,20.938897,-1.662913,22.186349,0.112022,0.064183,0.061409,0.002774,0.0478389999999999,0.050613,1.372591,0.057984949832776,0.7771761487182116,712.0,2,1.0130603176509443,1.7474015748031497,0.9880110286145035,-0.006079716030529481,0.02867876041940276
4565.0,-0.065249,20.94546,-1.660551,22.188712,0.11352,0.06495,0.061976,0.0029739999999999,0.04857,0.0515439999999999,1.306584,0.0612299520289882,0.8766319647925209,713.0,2,1.031695039080872,1.8733858267715906,1.003108251840685,-0.029975534011842386,0.020050831024044823
4566.0,-0.065249,20.941522,-1.659238,22.188712,0.112987,0.064976,0.061855,0.003121,0.048011,0.051132,0.868107,0.0650045821877865,0.9923203064707408,714.0,2,1.023448524334224,1.965984251968504,0.9915633164324301,-0.0314816405144962,0.02676615741684315
4567.0,-0.064593,20.942178,-1.65832,22.190025,0.113051,0.064981,0.062296,0.002685,0.04807,0.050755,1.141566,0.0558548813213787,0.7118918471105011,715.0,2,1.0159025630247898,1.6913385826771654,0.9927818337653229,0.022155152030499115,0.012790772944708994
4568.0,-0.066036,20.947822,-1.661076,22.1895,0.11296,0.064577,0.06133,0.0032469999999999,0.048383,0.05163,1.056699,0.0671089616402114,1.056817266138513,716.0,2,1.0334163989551748,2.0453543307085984,0.9992461714804997,-0.040236654079168654,0.011639117105040153
4569.0,-0.06223,20.934959,-1.662782,22.191731,0.112316,0.064094,0.061193,0.002901,0.048222,0.051123,0.990692,0.0601580158845364,0.8437782785452668,717.0,2,1.0232683820217974,1.8274015748031496,0.995921064860233,-0.01565329887954814,-0.0015724224714159685
4570.0,-0.064855,20.941259,-1.65412,22.192256,0.113695,0.065065,0.062396,0.0026689999999999,0.04863,0.051299,0.915255,0.0548826879973678,0.6820951706908789,718.0,2,1.026791165020366,1.6812598425196221,1.0043474220097286,0.0308349593529339,0.009459141786955328
4571.0,-0.059867,20.941784,-1.655957,22.193569,0.113447,0.064477,0.061713,0.002764,0.04897,0.051734,1.259436,0.0564415674582918,0.7298731441938373,719.0,2,1.035498043454329,1.7411023622047244,1.011369386300975,-0.003519090820423232,0.026889121097249245
4572.0,-0.055142,20.942178,-1.652545,22.194357,0.1133,0.064734,0.062238,0.0024959999999999,0.048566,0.0510619999999999,1.183999,0.0513929211192784,0.5751375812092432,720.0,2,1.0220474174597913,1.5722834645668664,1.0030256404960822,0.08063463619808153,0.02770368876706032
4573.0,-0.055405,20.934565,-1.655563,22.193832,0.112675,0.064382,0.061382,0.0029999999999999,0.048293,0.051293,1.240577,0.0621195179525405,0.903896200540053,721.0,2,1.026671070145415,1.889763779527496,0.9973874162269345,-0.02240303795966614,0.021640854111530473
4574.0,-0.053436,20.942834,-1.653988,22.193963,0.112555,0.06381,0.061424,0.002386,0.048745,0.051131,1.160425,0.048947605957412,0.5001913099043458,722.0,2,1.0234285085217323,1.502992125984252,1.0067224981670617,0.10423592655318348,0.034360291824321584
4575.0,-0.052517,20.935615,-1.653988,22.194488,0.111967,0.063915,0.061934,0.0019809999999999,0.048052,0.0500329999999999,1.16514,0.041225313716105,0.2635113847813446,723.0,2,1.0014511464056584,1.2478740157479684,0.9924100827146097,0.1443242590910968,0.044622529500629685
4576.0,-0.051598,20.94441,-1.650838,22.197245,0.112904,0.064766,0.061755,0.003011,0.048138,0.051149,0.91997,0.0625480379733689,0.9170298768208917,724.0,2,1.0237887931465859,1.8966929133858268,0.9941862266235721,-0.023335963816385474,0.049516316223949794
4577.0,-0.055405,20.937715,-1.653201,22.195932,0.112969,0.064598,0.061524,0.003074,0.048371,0.051445,1.014266,0.0635491606714628,0.9477132073424132,725.0,2,1.0297134736441789,1.9363779527559055,0.9989983374466909,-0.03847319452479936,0.051973436206225646
4578.0,-0.054224,20.937453,-1.646376,22.195801,0.114062,0.06465,0.062349,0.0023009999999999,0.049412,0.0517129999999999,0.901111,0.0465666929755327,0.42721889592844,726.0,2,1.0350777113919978,1.4494488188975747,1.020497939879595,0.0869577230487425,0.046469832151990666
4579.0,-0.052648,20.936009,-1.653595,22.194094,0.112114,0.063884,0.061445,0.0024389999999999,0.04823,0.050669,0.891681,0.0505691360328418,0.549889457144171,727.0,2,1.0141812031504889,1.5363779527558425,0.9960862875494388,0.08696907788353281,0.047388595207006536
4580.0,-0.049892,20.941784,-1.653201,22.182936,0.112996,0.064645,0.062123,0.0025219999999999,0.048351,0.050873,1.28301,0.0521591661151554,0.5986221635823317,728.0,2,1.01826442889883,1.5886614173227718,0.9985852807236764,0.07977282658613505,0.03487796258044932
4581.0,-0.046742,20.936928,-1.651101,22.189631,0.113777,0.064782,0.062118,0.002664,0.048995,0.051659,0.91997,0.0543717854518737,0.666436558916788,729.0,2,1.0339968575174387,1.6781102362204725,1.011885707204743,0.02105210900233523,0.018968770443832095
4582.0,-0.042673,20.938765,-1.643882,22.180704,0.113116,0.064503,0.061818,0.002685,0.0486129999999999,0.0512979999999999,1.023696,0.0552310034146543,0.6927706624110161,730.0,2,1.0267711492078722,1.6913385826771654,1.0039963237951641,0.02559859565573175,0.03310461262980631
4583.0,-0.040048,20.946379,-1.649001,22.180179,0.113042,0.064614,0.06175,0.002864,0.048428,0.051292,0.934114,0.0591381197216544,0.812519561583879,731.0,2,1.026651054332923,1.8040944881889762,1.0001755491072821,-0.01321540740950744,0.031980572473673884
4584.0,-0.043986,20.946116,-1.65097,22.185036,0.112666,0.064498,0.061545,0.0029529999999999,0.048168,0.051121,1.061414,0.0613049886856691,0.8789317573579598,732.0,2,1.0232283503968136,1.860157480314898,0.9948058117080939,-0.020870399712388688,0.029124484177348753
