elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label,rel_tot_dp_change,rel_ts_dp_change,rel_p_ts_dp_change,anomaly_score,smooth_score
4585.0,-0.040311,20.942834,-1.648345,22.183461,0.113933,0.065217,0.062396,0.0028209999999999,0.048716,0.051537,0.995407,0.057905864482624,0.774752268066276,733.0,2,1.0315549283934309,1.7770078740156852,1.006123565918691,-0.014767662275075422,0.03395949761246216
4586.0,-0.039523,20.940866,-1.651101,22.187005,0.112583,0.063616,0.061314,0.002302,0.048967,0.051269,1.02841,0.0470102924358766,0.4408147407602627,734.0,2,1.0261906906456102,1.4500787401574802,1.0113074277925227,0.11802245804335665,0.025286025698501337
4587.0,-0.042936,20.944147,-1.649526,22.183855,0.113272,0.064582,0.061393,0.0031889999999999,0.04869,0.0518789999999999,1.099133,0.0654946499353062,1.007340354166908,735.0,2,1.0384003362656478,2.0088188976377324,1.0055865921787719,-0.04971359608612358,0.02064251145460101
4588.0,-0.046611,20.934959,-1.649526,22.182017,0.113447,0.064472,0.061929,0.002543,0.048975,0.051518,1.084988,0.0519233910486769,0.5913959121875059,736.0,2,1.0311746279560854,1.6018897637795277,1.0114726504817284,0.058396840085491175,0.01681437809337579
4589.0,-0.030204,20.942572,-1.647688,22.18333,0.113088,0.064214,0.062186,0.0020279999999999,0.048874,0.0509019999999999,0.886966,0.0414936061381073,0.2717342580379276,737.0,2,1.0188448874610923,1.2774803149605671,1.0093867140305053,0.13531921223466692,0.012560495521301496
4590.0,-0.032304,20.940472,-1.642438,22.185824,0.112776,0.064456,0.061624,0.002832,0.04832,0.051152,0.849248,0.0586080586080586,0.7962737603688692,738.0,2,1.0238488405840616,1.7839370078740158,0.997945042803004,-0.006961892553473237,0.01932005740788333
4591.0,-0.037029,20.938503,-1.649263,22.184905,0.113401,0.064482,0.06164,0.0028419999999999,0.048919,0.051761,1.113277,0.0580948487326246,0.7805444314216465,739.0,2,1.0360384703916095,1.790236220472378,1.0103160916572878,-0.025383033436668034,0.028083430072732306
4592.0,-0.035585,20.932727,-1.646245,22.18228,0.112859,0.064004,0.061183,0.002821,0.0488549999999999,0.051676,0.78324,0.0577411167512691,0.7697029278570697,740.0,2,1.0343371263298007,1.7770078740157482,1.0089943101436394,-0.012682737956520418,0.02947661630518139
4593.0,-0.03086,20.941522,-1.637057,22.183855,0.114181,0.06465,0.061745,0.0029049999999999,0.049531,0.052436,0.990692,0.0586489542114188,0.7975271664869876,741.0,2,1.0495491438236209,1.8299212598424566,1.0229556273815312,-0.05575423313025041,0.04724922867813971
4594.0,-0.031385,20.940472,-1.636926,22.184642,0.112188,0.063548,0.060926,0.0026219999999999,0.04864,0.0512619999999999,0.740807,0.053905141752842,0.6521344330330823,742.0,2,1.026050579958165,1.6516535433070236,1.004553950371236,0.04672521915342964,0.03706431055302709
4595.0,-0.02771,20.94756,-1.639682,22.188318,0.113456,0.063731,0.061572,0.0021589999999999,0.049725,0.051884,0.886966,0.0434179302578126,0.3307127160310135,743.0,2,1.0385004153281092,1.3599999999999373,1.0269622775947718,0.07286606437341436,0.02245073352511323
4596.0,-0.027841,20.943097,-1.642307,22.184117,0.113143,0.064172,0.062049,0.002123,0.0489709999999999,0.0510939999999999,0.957688,0.0433513027852652,0.3286706558860575,744.0,2,1.0226879234595312,1.3373228346456694,1.0113900391371233,0.1319543203678475,0.02235820825732704
4597.0,-0.027579,20.940866,-1.640076,22.179523,0.113685,0.064561,0.062433,0.0021279999999999,0.049124,0.0512519999999999,0.896396,0.0433180661577606,0.3276519891141571,745.0,2,1.0258504218332463,1.340472440944819,1.0145499230681865,0.1280125276434596,0.02413708160097172
4598.0,-0.023116,20.937453,-1.643095,22.182936,0.113428,0.064419,0.06144,0.002979,0.049009,0.051988,1.17457,0.0607835135686595,0.8629491076743394,746.0,2,1.0405820598272635,1.8765354330708661,1.0121748469108531,-0.04345234116563501,0.031488083259641274
4599.0,-0.022854,20.942572,-1.63732,22.18438,0.11296,0.064031,0.061246,0.002785,0.048929,0.051714,1.207573,0.0569180461884325,0.7444767031693926,747.0,2,1.0350977272044917,1.7543307086614175,1.0105226200187951,-0.01081655804447168,0.04620629750554348
4600.0,-0.026004,20.942834,-1.635876,22.182805,0.112169,0.064073,0.061241,0.002832,0.048096,0.050928,1.061414,0.0588810112896855,0.8046394655546987,748.0,2,1.019365298585883,1.7839370078740158,0.9933188075052417,-0.007887145231335158,0.05525057227664341
4601.0,-0.02141,20.943753,-1.62682,22.185036,0.112748,0.064094,0.061304,0.00279,0.048654,0.051444,1.099133,0.0573425136162778,0.7574861718479042,749.0,2,1.029693457831687,1.75748031496063,1.004843090077346,-0.00759430000022121,0.057781647454101394
4602.0,-0.016029,20.943097,-1.62997,22.182148,0.113492,0.064603,0.062055,0.0025479999999999,0.048889,0.051437,1.066129,0.0521169973409694,0.5973297361521064,750.0,2,1.029553347144244,1.6050393700786774,1.009696506572766,0.06082727863017512,0.04679385056270567
4603.0,-0.018129,20.937847,-1.635089,22.181623,0.11261,0.063947,0.061529,0.002418,0.048663,0.051081,0.938829,0.0496876541180339,0.5228729875423015,751.0,2,1.0224277178971388,1.5231496062992127,1.0050289656027025,0.09142790932877165,0.028806185835491716
4604.0,-0.020097,20.942047,-1.634826,22.17716,0.112592,0.064304,0.062202,0.0021019999999999,0.048288,0.05039,0.863392,0.0435295823065294,0.3341347308556732,752.0,2,1.0085967914652576,1.3240944881889134,0.9972841520461807,0.1371679668644289,0.04094773688120627
4605.0,-0.020097,20.94441,-1.636532,22.178473,0.113685,0.06381,0.062076,0.001734,0.0498749999999999,0.0516089999999999,0.849248,0.034766220226161,0.0655471384420101,753.0,2,1.0329960668928433,1.0922834645669293,1.0300602030173784,0.09817681614799423,0.04547088077269792
4606.0,-0.012091,20.940209,-1.637057,22.176635,0.113979,0.064283,0.061834,0.002449,0.0496959999999999,0.052145,0.872822,0.0492786284886413,0.5103367933252267,754.0,2,1.0437245423884869,1.5426771653543307,1.0263633453463987,0.02207635145389031,0.05552088161927422
4607.0,-0.014191,20.934959,-1.634039,22.174403,0.112482,0.064361,0.0605,0.003861,0.048121,0.051982,1.169855,0.0802335730019534,1.459072443396587,755.0,2,1.0404619649523124,2.4321259842519685,0.9938351284090098,-0.05186411962867998,0.06389230644467998
4608.0,-0.010122,20.938372,-1.636795,22.174534,0.112399,0.063847,0.061335,0.002512,0.048552,0.051064,1.03784,0.0517372767903116,0.585691710979138,756.0,2,1.0220874490847769,1.5823622047244095,1.002736500789972,0.07796316929151059,0.06581854291010439
4609.0,-0.008153,20.93509,-1.632201,22.16994,0.112914,0.064057,0.061435,0.002622,0.048857,0.051479,1.334873,0.0536657251627165,0.6447965728675467,757.0,2,1.0303940112689025,1.651653543307087,1.009035615815943,0.03441488087044475,0.05515395452977108
4610.0,-0.008678,20.94336,-1.633645,22.167971,0.113538,0.064157,0.061871,0.002286,0.0493809999999999,0.051667,1.02841,0.046292171236483,0.4188051008255595,758.0,2,1.0341569840173737,1.44,1.0198577019589206,0.09261286323442786,0.03508196555645473
4611.0,-0.005134,20.939947,-1.630364,22.167183,0.114099,0.063831,0.062112,0.0017189999999999,0.050268,0.051987,1.009551,0.034196025383437,0.0480712817320618,759.0,2,1.0405620440147716,1.0828346456692284,1.0381767676246152,0.07611994825383639,0.02220435306261297
4612.0,-0.005003,20.937978,-1.628789,22.163114,0.11262,0.06371,0.061251,0.002459,0.0489099999999999,0.051369,1.193429,0.0502749892662182,0.540874176120844,760.0,2,1.028192271894797,1.548976377952756,1.0101302161319292,0.08008964328441925,0.02462896097277103
4613.0,-0.00881,20.938372,-1.634039,22.167183,0.113235,0.064477,0.06165,0.002827,0.0487579999999999,0.051585,1.278295,0.0579790397670174,0.7769950115794568,761.0,2,1.0325156873930406,1.7807874015748033,1.0069909850370191,-0.015217974474561524,0.03157532814954719
4614.0,-0.006447,20.941128,-1.631151,22.165739,0.112822,0.063936,0.060574,0.003362,0.048886,0.052248,1.141566,0.0687708388733201,1.1077520102280758,762.0,2,1.0457861710751495,2.1177952755905514,1.009634548064314,-0.06355192286873457,0.022236111146708426
4615.0,-0.007234,20.942966,-1.63207,22.167052,0.112776,0.064125,0.061162,0.002963,0.048651,0.051614,1.033125,0.060901915645811,0.8665780035874908,763.0,2,1.0330961459553047,1.866456692913386,1.0047811315688937,-0.030599308790423385,0.03423231244538451
4616.0,-0.004609,20.944016,-1.627607,22.165083,0.114099,0.064771,0.062249,0.0025219999999999,0.049328,0.05185,1.066129,0.0511261124287943,0.5669601827227977,764.0,2,1.0378198777033858,1.5886614173227718,1.0187631016429342,0.04632243055547092,0.01940393047639093
4617.0,-0.001853,20.939947,-1.621832,22.16377,0.113612,0.063815,0.061319,0.0024959999999999,0.049797,0.052293,1.075559,0.0501224948793123,0.5362003876980863,765.0,2,1.0466868826372835,1.5722834645668664,1.028449281797624,0.017599552139081598,0.013015758307453251
4618.0,0.007728,20.938372,-1.62472,22.161538,0.114659,0.064409,0.061824,0.0025849999999999,0.05025,0.052835,0.773811,0.0514417623529879,0.5766345123245196,766.0,2,1.0575354530078762,1.6283464566928503,1.0378050165739021,-0.01542900073687703,0.0015098267626421414
4619.0,0.004447,20.935746,-1.623539,22.161932,0.112776,0.063847,0.061913,0.0019339999999999,0.048929,0.050863,0.91054,0.0395258532597588,0.2114247554504842,767.0,2,1.0180642707739114,1.2182677165353701,1.0105226200187951,0.15437689385720554,-0.0025437991029267472
4620.0,0.006547,20.935353,-1.626295,22.161145,0.113391,0.064183,0.061162,0.003021,0.049208,0.052229,1.287725,0.0613912089251966,0.8815743146709689,768.0,2,1.0454058706378038,1.902992125984252,1.0162847613048474,-0.0556709564555079,0.0042435494642656165
4621.0,0.012716,20.93089,-1.628526,22.167446,0.112712,0.063915,0.06122,0.002695,0.048797,0.051492,1.042555,0.0552276732652978,0.692668596926348,769.0,2,1.0306542168312969,1.6976377952755906,1.0077964456468995,0.012238226564459609,0.0004661419827511115
4622.0,0.011535,20.929052,-1.624851,22.165345,0.113391,0.064493,0.061545,0.0029479999999999,0.048898,0.051846,1.051984,0.0602875314423606,0.8477477906499913,770.0,2,1.0377398144534182,1.857007874015685,1.0098823820981226,-0.034969672163691845,-0.010808189036301263
4623.0,0.014816,20.943097,-1.620126,22.165214,0.113575,0.064099,0.061199,0.0029,0.0494759999999999,0.0523759999999999,1.018981,0.0586130929522808,0.7964280575874061,771.0,2,1.0483481950741067,1.826771653543307,1.0218197213932394,-0.05575423313025041,-0.010479375330499873
4624.0,0.017966,20.935746,-1.621307,22.162982,0.114696,0.06422,0.061797,0.002423,0.050476,0.052899,1.080273,0.0480020603443152,0.4712113570723293,772.0,2,1.058816465007356,1.5262992125984252,1.0424725575439657,0.004321562803189072,-0.01580672767697753
4625.0,0.016654,20.933646,-1.620914,22.164558,0.114328,0.06517,0.061698,0.003472,0.0491579999999999,0.0526299999999999,1.066129,0.0706279623263289,1.1646708402939896,773.0,2,1.0534322114470411,2.187086614173228,1.015252119497309,-0.06837338360556844,-0.022202774948900272
4626.0,0.014554,20.942703,-1.62052,22.163114,0.113548,0.064482,0.061304,0.003178,0.049066,0.052244,1.250006,0.0647685817351784,0.9850871472342262,774.0,2,1.045706107825182,2.0018897637795274,1.0133520585714444,-0.06642087963505283,-0.02366388213816053
4627.0,0.01416,20.938634,-1.61947,22.160619,0.11409,0.064409,0.061918,0.0024909999999999,0.049681,0.0521719999999999,1.297155,0.0501388832977737,0.5367026750414174,775.0,2,1.0442649693257653,1.5691338582676535,1.02605355280414,0.020887689197095494,-0.026403140904133225
4628.0,0.01836,20.936403,-1.624589,22.158913,0.114622,0.065454,0.061818,0.003636,0.049168,0.052804,0.891681,0.0739490329272509,1.2664580708976048,776.0,2,1.0569149628206282,2.290393700787402,1.0154586478588183,-0.06870252420165357,-0.025283344396544873
4629.0,0.01626,20.934828,-1.62367,22.162851,0.113538,0.064703,0.062275,0.0024279999999999,0.048835,0.051263,0.872822,0.0497174215742484,0.5237853279572728,777.0,2,1.0260705957706588,1.5294488188975748,1.008581253420627,0.0904164211379781,-0.012516079453460028
4630.0,0.019541,20.938503,-1.620914,22.160357,0.113465,0.064146,0.060873,0.0032729999999999,0.049319,0.052592,1.075559,0.0663625304136252,1.033939954415848,778.0,2,1.0526716105723521,2.061732283464504,1.0185772261175776,-0.07028202834811048,-0.01978557409433578
4631.0,0.027548,20.939553,-1.619207,22.160357,0.113153,0.064304,0.061477,0.002827,0.048849,0.051676,0.754952,0.057871033776868,0.7736847445159205,779.0,2,1.0343371263298007,1.7807874015748033,1.008870393126737,-0.015154361095267355,-0.012299786962510394
4632.0,0.02151,20.939684,-1.614351,22.153137,0.113924,0.064881,0.062049,0.0028319999999999,0.049043,0.051875,1.17457,0.0577440665524833,0.7697933360815576,780.0,2,1.0383202730156824,1.783937007873953,1.0128770433399779,-0.02377170708780829,-0.010811195488444869
4633.0,0.026498,20.937584,-1.613564,22.154712,0.114273,0.065049,0.062616,0.0024329999999999,0.049224,0.0516569999999999,1.099133,0.0494261046216351,0.5148567776800927,781.0,2,1.033956825892453,1.5325984251967875,1.0166152066832588,0.07191841630059803,-0.007970826471669024
4634.0,0.02991,20.947822,-1.61212,22.153531,0.113391,0.064262,0.060905,0.0033569999999999,0.049129,0.052486,0.952974,0.0683289232648076,1.0942077736380686,782.0,2,1.050549934448214,2.1146456692912756,1.01465318724894,-0.06837338360556844,-0.007644272894950244
4635.0,0.023085,20.942834,-1.612514,22.151037,0.112904,0.064503,0.061734,0.002769,0.048401,0.05117,1.146281,0.0572083798190159,0.7533751156873234,783.0,2,1.0242091252089152,1.7442519685039373,0.9996179225312126,0.006484487712685394,-0.010413592818621975
4636.0,0.029123,20.942309,-1.615532,22.152874,0.113566,0.065349,0.061477,0.003872,0.0482169999999999,0.052089,0.952974,0.0803019619229335,1.4611684900354618,784.0,2,1.0426036568889423,2.4390551181102365,0.9958178006794772,-0.05153496489439757,0.0014790932628953924
4637.0,0.034636,20.935878,-1.613432,22.155106,0.113355,0.063579,0.061277,0.0023019999999999,0.049776,0.052078,1.03784,0.0462462583120718,0.4173979192307357,785.0,2,1.0423834829515317,1.4500787401574173,1.0280155722384587,0.04929137936485395,-0.0005962724889917337
4638.0,0.028598,20.940997,-1.614351,22.157338,0.11341,0.064388,0.06122,0.003168,0.0490219999999999,0.05219,1.146281,0.064622728107215,0.98061689090792,786.0,2,1.0446252539506211,1.9955905511811023,1.0124433337808105,-0.06543698843446577,0.005942268712416909
4639.0,0.036342,20.942178,-1.611857,22.153531,0.112381,0.064099,0.061519,0.00258,0.0482819999999999,0.050862,1.066129,0.0534349564028748,0.6377237593695142,787.0,2,1.0180442549614195,1.6251968503937007,0.9971602350292744,0.06272322190126078,0.005579217061405806
4640.0,0.036473,20.949529,-1.610676,22.1576,0.113162,0.064162,0.061582,0.0025799999999999,0.049,0.05158,0.863392,0.052651986694149,0.6137265825929679,788.0,2,1.0324156083305813,1.6251968503936378,1.0119889713854966,0.04864483246706319,0.016636160687179723
4641.0,0.032667,20.955436,-1.608839,22.161801,0.114237,0.064078,0.061346,0.0027319999999999,0.050159,0.052891,0.868107,0.0544657097288675,0.6693152366657624,789.0,2,1.058656338507421,1.7209448818897009,1.0359256084841861,-0.035908018614138615,0.010129021643140945
4642.0,0.038048,20.947822,-1.602933,22.163639,0.113364,0.063542,0.061235,0.002307,0.049822,0.052129,1.136851,0.046303915862152,0.4191650609302919,790.0,2,1.043404289388617,1.453228346456693,1.028965602701392,0.04161370492627814,0.011884338563947928
4643.0,0.041723,20.940997,-1.61002,22.16377,0.112767,0.063805,0.061298,0.002507,0.048962,0.051469,0.976548,0.0512019279864387,0.5692838477623647,791.0,2,1.0301938531439838,1.579212598425197,1.011204163611769,0.068287899790487,0.00387857208795247
4644.0,0.037129,20.942047,-1.610282,22.167446,0.113998,0.064209,0.06185,0.002359,0.049789,0.052148,1.094418,0.0473789917654147,0.4521149773974116,792.0,2,1.0437845898259626,1.485984251968504,1.0282840591084181,0.042196052652170746,0.019556376089282557
4645.0,0.036998,20.949529,-1.602276,22.171253,0.112987,0.063784,0.060726,0.0030579999999999,0.049203,0.052261,1.235862,0.0621494187464431,0.9048126276112962,793.0,2,1.0460463766375439,1.9262992125983625,1.0161814971240937,-0.058586902727702395,0.009220928025487263
4646.0,0.037392,20.933515,-1.60792,22.166921,0.113226,0.064288,0.061388,0.0029,0.0489379999999999,0.0518379999999999,0.952974,0.0592574429391691,0.8161766894552829,794.0,2,1.0375796879534813,1.826771653543307,1.0107084955441497,-0.033981795686327754,0.01086943402950773
4647.0,0.034898,20.940997,-1.610414,22.17204,0.11352,0.06475,0.061797,0.002953,0.0487699999999999,0.051723,1.113277,0.0605482766398065,0.8557393496171042,795.0,2,1.0352778695169185,1.8601574803149605,1.007238819070828,-0.030766285395100623,0.011445999885688719
4648.0,0.04238,20.952023,-1.599651,22.177029,0.114136,0.064666,0.062443,0.002223,0.04947,0.051693,1.254721,0.0449354167087789,0.3772220384403235,796.0,2,1.0346773951421624,1.4003149606299214,1.0216958043763371,0.0913410515788351,0.002290058414071194
4649.0,0.047105,20.940603,-1.603195,22.175847,0.114999,0.065249,0.062443,0.002806,0.04975,0.052556,1.122707,0.0564008763642942,0.7286260060670249,797.0,2,1.051951041322645,1.7675590551181102,1.02747859849854,-0.040631258736692155,-0.0019502105037942808
4650.0,0.040542,20.939684,-1.608707,22.183986,0.11408,0.064451,0.062207,0.0022439999999999,0.049629,0.051873,0.877537,0.0452145879508361,0.3857783357937376,798.0,2,1.0382802413906986,1.4135433070865513,1.0249796053243023,0.06512989250726786,-0.011512010935094675
4651.0,0.037786,20.944803,-1.601751,22.183724,0.113474,0.064692,0.06175,0.002942,0.048782,0.051724,1.278295,0.0603078941434516,0.8483718854678148,799.0,2,1.0352978853294104,1.853228346456693,1.0074866531046387,-0.03014236005232873,-0.009529300325950696
4652.0,0.040542,20.945985,-1.604639,22.186743,0.113924,0.06392,0.061094,0.002826,0.0500039999999999,0.0528299999999999,1.04727,0.0565143485651435,0.7321038065906691,800.0,2,1.057435373945415,1.7801574803149607,1.032724418880822,-0.0499457097898971,0.0041006136690062474
4653.0,0.041067,20.944016,-1.604508,22.18438,0.112344,0.063726,0.061046,0.00268,0.0486179999999999,0.0512979999999999,0.995407,0.055122482979905,0.6894446281755591,801.0,2,1.0267711492078722,1.688188976377953,1.0040995879759178,0.025885210611832243,0.005782966325185513
4654.0,0.045136,20.953073,-1.607132,22.183592,0.11363,0.064834,0.061656,0.003178,0.0487959999999999,0.0519739999999999,0.901111,0.065126954525893,0.9960708865983928,802.0,2,1.0403018384523754,2.0018897637795274,1.0077757928107467,-0.05342195166083319,-0.00697248673859725
4655.0,0.041592,20.961999,-1.60267,22.180704,0.113502,0.064955,0.061845,0.00311,0.048547,0.051657,1.169855,0.0640603114443437,0.9633794270180812,803.0,2,1.0339568258924552,1.9590551181102362,1.0026332366092183,-0.03875979663626261,0.008905760699951536
4656.0,0.045267,20.952942,-1.596239,22.180573,0.11363,0.064193,0.062007,0.002186,0.0494369999999999,0.0516229999999999,1.29244,0.0442169990695416,0.3552033129442598,804.0,2,1.0332762882677295,1.377007874015748,1.021014260783361,0.10231734426324168,0.004934103883147756
4657.0,0.041198,20.953992,-1.598733,22.182673,0.114843,0.064803,0.062207,0.002596,0.05004,0.052636,0.816244,0.0518774604824044,0.5899881898886672,805.0,2,1.0535523063219945,1.635275590551181,1.03346792098225,-0.013942758833307978,0.005245223670454269
4658.0,0.045136,20.955436,-1.597683,22.177291,0.113943,0.064088,0.061361,0.002727,0.049855,0.052582,0.835103,0.0546975288831837,0.6764202436210982,806.0,2,1.0524714524474335,1.7177952755905512,1.029647146294366,-0.036213479058992526,0.007221843859442722
4659.0,0.045136,20.95281,-1.598864,22.177948,0.113649,0.06464,0.06238,0.00226,0.049009,0.051269,1.075559,0.0461130381554785,0.4133148651708669,807.0,2,1.0261906906456102,1.4236220472440944,1.0121748469108531,0.11815121564879572,0.011010401553543325
4660.0,0.046186,20.964361,-1.598339,22.181361,0.112868,0.0636,0.061004,0.002596,0.0492679999999999,0.0518639999999999,0.896396,0.052690332663541,0.6149018451809212,808.0,2,1.0381000990782698,1.635275590551181,1.0175239314738886,0.025413324339230048,0.013292665840584306
4661.0,0.043823,20.957536,-1.599389,22.180179,0.112803,0.063983,0.061104,0.0028789999999999,0.04882,0.051699,0.938829,0.0589705249790049,0.8073829635503142,809.0,2,1.0347974900171135,1.8135433070865512,1.0082714608783663,-0.0270311621792636,0.024946743383836158
4662.0,0.04868,20.953204,-1.593876,22.181492,0.113382,0.063957,0.061162,0.0027949999999999,0.049425,0.0522199999999999,1.183999,0.0565491846396633,0.7331714946878405,810.0,2,1.045225728325375,1.7606299212597796,1.0207664267495544,-0.03017950790001256,0.010775530335938388
4663.0,0.050255,20.953729,-1.593351,22.180442,0.11239,0.063642,0.061083,0.002559,0.048748,0.051307,1.160425,0.0524933844796817,0.6088655958455775,811.0,2,1.026951291520301,1.611968503937008,1.006784456675514,0.06377078755283827,0.011028705471137023
4664.0,0.046317,20.947691,-1.601095,22.178473,0.113235,0.064719,0.061734,0.002985,0.048516,0.051501,0.929399,0.0615248263495269,0.8856695445583422,812.0,2,1.0308343591437235,1.8803149606299212,1.0019929986885459,-0.030599308790423385,0.010831323982679197
4665.0,0.048286,20.959242,-1.602014,22.18228,0.113208,0.063548,0.061388,0.0021599999999999,0.04966,0.05182,0.886966,0.0434948953907491,0.3330716143129315,813.0,2,1.0372194033286297,1.3606299212597794,1.0256198432449748,0.0777809787962559,-0.0032748071696538927
4666.0,0.047892,20.955042,-1.588626,22.179129,0.11408,0.064577,0.061755,0.0028219999999999,0.049503,0.052325,1.042555,0.0570054945054944,0.747156899733781,814.0,2,1.0473273886370233,1.7776377952755278,1.022377347969311,-0.039394786215736,-0.0005016844411961152
4667.0,0.048024,20.957405,-1.592695,22.187137,0.113336,0.063821,0.061141,0.00268,0.049515,0.052195,0.948259,0.0541239195411584,0.6588397361916851,815.0,2,1.0447253330130803,1.688188976377953,1.0226251820031198,-0.011411007481321622,0.0009939199068675908
4668.0,0.049599,20.951498,-1.595451,22.181623,0.113474,0.064372,0.061493,0.0028789999999999,0.049102,0.051981,0.967118,0.0586318554874447,0.7970031090460845,816.0,2,1.0404419491398205,1.8135433070865512,1.0140955606728705,-0.03818729394357079,0.0005999183149241527
4669.0,0.055374,20.958323,-1.592826,22.180573,0.113024,0.064104,0.061267,0.0028369999999999,0.04892,0.051757,0.721948,0.0579914556121091,0.7773755438352716,817.0,2,1.035958407141642,1.7870866141731654,1.0103367444934386,-0.022910095874535186,-0.0025984127125079693
4670.0,0.053142,20.960555,-1.589151,22.186087,0.114053,0.064461,0.062076,0.002385,0.049592,0.051977,1.108562,0.0480914645212026,0.4739514986300672,818.0,2,1.0403618858898531,1.5023622047244094,1.0242154503867253,0.05314455162380782,0.007372824952681123
4671.0,0.053011,20.961736,-1.593614,22.185299,0.113355,0.064503,0.061682,0.002821,0.0488519999999999,0.051673,1.094418,0.0577446625591059,0.7698116030414714,819.0,2,1.034277078892325,1.7770078740157482,1.0089323516351874,-0.012075118698626541,-0.0016830348172727438
4672.0,0.05078,20.948479,-1.595976,22.183461,0.112941,0.064902,0.061692,0.00321,0.048039,0.051249,0.985977,0.066819317235637,1.0479399776541074,820.0,2,1.0257903743957728,2.0220472440944883,0.9921415958446503,-0.03411952381944694,-0.002507919906379308
4673.0,0.048811,20.96423,-1.586264,22.185168,0.114016,0.063653,0.061461,0.0021919999999999,0.050363,0.052555,1.108562,0.0435231514573901,0.3339376322682081,821.0,2,1.051931025510153,1.3807874015747403,1.040138787058934,0.03178747727851705,-0.00278659642368313
4674.0,0.052486,20.954648,-1.593745,22.182936,0.112813,0.064393,0.061834,0.002559,0.0484199999999999,0.050979,1.193429,0.0528489704880115,0.6197639233364878,822.0,2,1.0203861050229681,1.611968503937008,1.0000103264180744,0.06911306786146754,0.011013403782149577
4675.0,0.04763,20.954123,-1.59637,22.1895,0.113465,0.064813,0.061997,0.0028159999999999,0.048652,0.051468,1.179284,0.0578792674655211,0.7739370981892868,823.0,2,1.030173837331492,1.7738582677164727,1.0048017844050445,-0.012777618903282773,0.006342166236422331
4676.0,0.043298,20.95793,-1.590201,22.189762,0.113952,0.065049,0.061992,0.0030569999999999,0.048903,0.05196,0.995407,0.0625102241125469,0.9158709227864824,824.0,2,1.0400216170774912,1.9256692913385198,1.0099856462788763,-0.04764363710680164,-0.0014731505639791088
4677.0,0.050124,20.950973,-1.587183,22.181754,0.113786,0.064582,0.061813,0.002769,0.049204,0.051973,1.27358,0.0562747688243064,0.7247609460318587,825.0,2,1.0402818226398856,1.7442519685039373,1.0162021499602443,-0.014197772654359841,0.007508021151724964
4678.0,0.050911,20.964361,-1.592039,22.188975,0.113456,0.064104,0.061871,0.0022329999999999,0.049352,0.051585,0.971833,0.0452454764654629,0.3867250354394635,826.0,2,1.0325156873930406,1.4066141732282835,1.0192587697105515,0.09981270811475629,0.011314133223054213
4679.0,0.04133,20.962392,-1.593351,22.190287,0.114172,0.064834,0.061403,0.003431,0.0493379999999999,0.0527689999999999,0.981262,0.0695393096738888,1.1313048111134032,827.0,2,1.056214409383411,2.161259842519685,1.0189696300044395,-0.06962247133180766,0.00130487140049802
4680.0,0.04553,20.955173,-1.594008,22.190812,0.113391,0.06422,0.061409,0.002811,0.049171,0.051982,1.094418,0.057166680224518,0.7520970681083126,828.0,2,1.0404619649523124,1.770708661417323,1.0155206063672704,-0.025008616380206572,-0.005227077481447795
4681.0,0.053142,20.945066,-1.591645,22.188712,0.11375,0.064136,0.06196,0.0021759999999999,0.049614,0.05179,0.948259,0.0438577043232892,0.3441913166376149,829.0,2,1.0366189289538736,1.3707086614172597,1.0246698127820413,0.07773659845841419,-0.008568834068427799
4682.0,0.051436,20.950579,-1.591776,22.187531,0.113566,0.064325,0.061656,0.0026689999999999,0.049241,0.05191,0.891681,0.0542016977377033,0.6612235539959366,830.0,2,1.0390208264528977,1.6812598425196221,1.0169663048978212,0.003941596893845545,-0.010867622430669433
4683.0,0.05288,20.948347,-1.583376,22.189237,0.114567,0.065238,0.062065,0.003173,0.049329,0.052502,1.179284,0.0643219136428137,0.971397252141909,831.0,2,1.0508701874480841,1.998740157480315,1.018783754479085,-0.06830514094704487,-0.014047799015883
4684.0,0.056686,20.954254,-1.586395,22.191206,0.11295,0.063542,0.060894,0.002648,0.0494079999999999,0.052056,1.018981,0.0535934748729989,0.6425821794431417,832.0,2,1.0419431350767105,1.6680314960629923,1.0204153285349902,0.0037935790420093873,-0.030182946949562826
4685.0,0.050649,20.958192,-1.587445,22.190681,0.113171,0.064482,0.061382,0.0030999999999999,0.0486889999999999,0.0517889999999999,1.188714,0.0636681043335386,0.9513587022491437,833.0,2,1.0365989131413798,1.9527559055117483,1.0055659393426193,-0.04619518477308282,-0.030317649314693208
4686.0,0.051699,20.957142,-1.584689,22.194225,0.113933,0.064424,0.06123,0.0031939999999999,0.049509,0.052703,0.839818,0.064512219753585,0.9772299291036616,834.0,2,1.0548933657589497,2.011968503936945,1.0225012649862153,-0.07063152072921797,-0.0181236097999665
4687.0,0.051174,20.956748,-1.586133,22.196457,0.11307,0.064083,0.061041,0.003042,0.048987,0.052029,0.797385,0.0620968400424594,0.9032011470647074,835.0,2,1.0414027081394301,1.916220472440945,1.0117204845155372,-0.04599953850649552,-0.029201446693854095
4688.0,0.058524,20.955042,-1.58482,22.195276,0.114779,0.064713,0.061797,0.002916,0.050066,0.052982,1.17457,0.0582419557792559,0.7850531036777331,836.0,2,1.060477777444181,1.8368503937007876,1.0340048947221687,-0.06153877122204199,-0.020183277666043907
4689.0,0.053405,20.95281,-1.582326,22.192519,0.114053,0.064199,0.061162,0.003037,0.0498539999999999,0.052891,0.952974,0.0609166583090964,0.8670298503103899,837.0,2,1.058656338507421,1.9130708661417324,1.029626493458213,-0.07096949498311145,-0.005323055781959773
4690.0,0.05603,20.958061,-1.585345,22.185168,0.113419,0.064241,0.061923,0.002318,0.049178,0.051496,0.797385,0.0471339392830274,0.444604383214976,838.0,2,1.0307342800812642,1.4601574803149608,1.0156651762203255,0.0969317787670605,-0.0056539150028112935
4691.0,0.050649,20.956092,-1.577864,22.183855,0.113474,0.06453,0.06165,0.00288,0.048944,0.051824,0.844533,0.0588415568495249,0.8034302295336853,839.0,2,1.0372994665785973,1.814173228346457,1.010832412561056,-0.03304177048046175,-0.007485805169228943
4692.0,0.05288,20.949529,-1.587051,22.180442,0.113042,0.064256,0.061839,0.0024169999999999,0.048786,0.051203,1.103847,0.0495418861581977,0.5184053568516616,840.0,2,1.0248696470211467,1.5225196850393072,1.0075692644492416,0.0941232871719474,-0.005201882967046667
4693.0,0.052486,20.952154,-1.579308,22.183855,0.112353,0.064104,0.061593,0.0025109999999999,0.048249,0.0507599999999999,1.221718,0.0520414507772019,0.5950143154846332,841.0,2,1.016002642087247,1.581732283464504,0.9964786914363025,0.08029707789379648,-0.0076301319512081635
4694.0,0.055899,20.951366,-1.574583,22.186349,0.113401,0.064246,0.061545,0.0027009999999999,0.049155,0.051856,0.981262,0.0549475140369435,0.6840820188589276,842.0,2,1.037939972578337,1.7014173228345828,1.0151901609888587,0.00048498683349418314,-0.008400658922562632
4695.0,0.049205,20.952548,-1.583245,22.178473,0.113217,0.064393,0.060905,0.003488,0.0488239999999999,0.052312,1.349017,0.0714388120839734,1.1895225104883362,843.0,2,1.047067183074629,2.197165354330709,1.0083540722229671,-0.06451408643725931,0.0057591598454500344
4696.0,0.040411,20.952154,-1.580751,22.182805,0.113373,0.064871,0.061514,0.0033569999999999,0.048502,0.051859,1.169855,0.0692122136775044,1.1212796717489288,844.0,2,1.0380000200158126,2.1146456692912756,1.0017038589824359,-0.04779229870739521,-0.002736500015568155
4697.0,0.051567,20.957798,-1.581408,22.183724,0.113355,0.064052,0.060621,0.0034309999999999,0.049303,0.0527339999999999,1.221718,0.0695886743469089,1.1328177850787764,845.0,2,1.0555138559461956,2.161259842519622,1.018246780739166,-0.07028202834811048,0.004108648539411108
4698.0,0.050911,20.956879,-1.579176,22.180836,0.113419,0.06401,0.060826,0.0031839999999999,0.049409,0.052593,1.235862,0.0644403966808338,0.975028629418326,846.0,2,1.052691626384844,2.0056692913385197,1.020435981371143,-0.06924404093558667,-0.0012078822866889104
4699.0,0.05708,20.950054,-1.578126,22.17926,0.113024,0.063506,0.061214,0.002292,0.0495179999999999,0.05181,0.853963,0.0462852642420083,0.4185934088973067,847.0,2,1.037019245203711,1.4437795275590553,1.0226871405115698,0.07062869269701522,-0.0059822479096532264
4700.0,0.051699,20.955436,-1.576945,22.183067,0.113878,0.064467,0.061845,0.0026219999999999,0.049411,0.0520329999999999,0.868107,0.0530640330284141,0.6263553581551524,848.0,2,1.0414827713893957,1.6516535433070236,1.0204772870434442,0.011975180156878595,-0.012280075641414877
4701.0,0.051305,20.956092,-1.575764,22.180836,0.113134,0.064162,0.061551,0.0026109999999999,0.048972,0.051583,0.929399,0.0533150919894634,0.6340500444278077,849.0,2,1.0324756557680568,1.6447244094487559,1.0114106919732764,0.03540971506933088,-0.006070508500973615
4702.0,0.049599,20.949398,-1.58482,22.185955,0.113226,0.064409,0.061813,0.0025959999999999,0.048817,0.0514129999999999,1.132136,0.0531771068048669,0.6298209474009295,850.0,2,1.0290729676444372,1.6352755905511183,1.008209502369914,0.04095797891094721,0.0025352981410419863
4703.0,0.053668,20.958192,-1.57957,22.183724,0.113097,0.063495,0.06101,0.0024849999999999,0.049602,0.052087,1.084988,0.0500977763441726,0.5354427912664546,851.0,2,1.0425636252639585,1.5653543307085984,1.0244219787482327,0.032553421664153315,0.0018030886446053329
4704.0,0.049861,20.959373,-1.579308,22.180704,0.113474,0.064377,0.061251,0.003126,0.049097,0.052223,1.009551,0.0636685812049371,0.9513733178429792,852.0,2,1.0452857757628526,1.9691338582677165,1.0139922964921169,-0.06249329048412233,0.012770409024014629
4705.0,0.050911,20.954779,-1.573926,22.182673,0.113621,0.064167,0.061503,0.0026639999999999,0.049454,0.052118,0.995407,0.0538671519563239,0.6509700867594121,853.0,2,1.0431841154512065,1.6781102362204094,1.0213653589979255,-0.002418415032846677,0.010642462890256643
4706.0,0.049467,20.949266,-1.575501,22.175978,0.113153,0.0637,0.061204,0.002496,0.049453,0.051949,0.962403,0.0504711449023335,0.5468861347229654,854.0,2,1.0398014431400808,1.5722834645669292,1.0213447061617746,0.0382657677127608,0.003974784682647059
4707.0,0.046711,20.950973,-1.575108,22.17716,0.115109,0.065238,0.062018,0.00322,0.049871,0.053091,0.886966,0.0645652871350659,0.9788563870882724,855.0,2,1.0626595010057946,2.0283464566929137,1.0299775916727776,-0.07760412331247701,-0.005883850425870274
4708.0,0.05183,20.950973,-1.573401,22.177291,0.112748,0.063485,0.060941,0.0025439999999999,0.049263,0.051807,1.009551,0.05164014290354,0.582714662153528,856.0,2,1.0369591977662354,1.6025196850393073,1.0174206672931372,0.040429162858506285,-0.007887208579564386
4709.0,0.048024,20.950185,-1.578651,22.175191,0.113143,0.063826,0.06133,0.0024959999999999,0.049317,0.0518129999999999,0.990692,0.0506103248306904,0.5511518493570118,857.0,2,1.0370792926411847,1.5722834645668664,1.0185359204452762,0.049349231359435364,-0.016017780489489885
4710.0,0.050517,20.947691,-1.575108,22.173747,0.113915,0.06475,0.06174,0.0030099999999999,0.049165,0.052175,0.971833,0.0612211691005979,0.8763627775138176,858.0,2,1.044325016763243,1.8960629921259213,1.015396689350366,-0.054701601919217246,-0.01641652144507453
4711.0,0.049599,20.956748,-1.57327,22.17506,0.113153,0.064199,0.060947,0.003252,0.048954,0.052206,1.04727,0.0664283525686856,1.0359573324487314,859.0,2,1.044945506950491,2.048503937007874,1.0110389409225633,-0.06317663601584245,-0.014977161926102
4712.0,0.04973,20.946772,-1.57327,22.173878,0.11228,0.063794,0.061083,0.002711,0.048486,0.051197,1.136851,0.0559118939097078,0.7136392214282736,860.0,3,1.0247495521461956,1.7077165354330708,1.0013734136040242,0.020924397374006087,-0.015390527281950029
4713.0,0.053274,20.948873,-1.570514,22.168102,0.113006,0.064393,0.061178,0.003215,0.0486129999999999,0.0518279999999999,0.820959,0.0661332126547908,1.0269116125331128,861.0,3,1.0373795298285626,2.025196850393701,1.0039963237951641,-0.04875229743510168,-0.014658317785513375
4714.0,0.046449,20.954911,-1.57747,22.171121,0.113355,0.064477,0.060826,0.003651,0.0488779999999999,0.052529,0.707803,0.0746946541459524,1.289310556752573,862.0,3,1.0514106143853645,2.2998425196850394,1.0094693253751061,-0.06648070003996875,-0.02521327747191232
4715.0,0.044873,20.946641,-1.571433,22.170728,0.112978,0.063574,0.060952,0.002622,0.0494039999999999,0.0520259999999999,0.948259,0.0530715514624027,0.6265857900447851,863.0,3,1.0413426607019525,1.651653543307087,1.020332717190387,0.011975180156878595,-0.03433176765842755
4716.0,0.050649,20.944803,-1.573533,22.166396,0.11296,0.064099,0.061482,0.002617,0.048861,0.051478,1.150995,0.0535590029061438,0.6415256508530343,864.0,3,1.0303739954564106,1.648503937007874,1.0091182271605459,0.034132114154280524,-0.03582385459968659
4717.0,0.051174,20.941653,-1.578651,22.167708,0.113639,0.064309,0.061067,0.003242,0.04933,0.052572,0.868107,0.0657193245626482,1.0142263890791718,865.0,3,1.0522712943225148,2.042204724409449,1.0188044073152356,-0.07028202834811048,-0.037768143039278425
4718.0,0.046186,20.942572,-1.571564,22.16889,0.113649,0.064682,0.061361,0.003321,0.048967,0.052288,1.217003,0.0678198006861624,1.0786037159273794,866.0,3,1.0465868035748243,2.091968503937008,1.0113074277925227,-0.06512043400548317,-0.04045589394165746
4719.0,0.043036,20.942572,-1.571564,22.170334,0.112831,0.063721,0.060794,0.0029269999999999,0.04911,0.052037,1.311299,0.0595996823522224,0.8266659582014617,867.0,3,1.041562834639365,1.8437795275589923,1.0142607833620763,-0.041835670505716904,-0.03242494146084558
4720.0,0.044873,20.945722,-1.575633,22.16889,0.114163,0.064829,0.061209,0.0036199999999999,0.049334,0.052954,1.193429,0.0733758994628559,1.248892148604106,868.0,3,1.0599173346944086,2.2803149606298585,1.0188870186598387,-0.06962247133180766,-0.03299839139471178
4721.0,0.054849,20.940997,-1.573533,22.167052,0.114898,0.064708,0.061209,0.003499,0.05019,0.053689,1.033125,0.0697136936901038,1.1366494930563675,869.0,3,1.074628956875932,2.2040944881889764,1.0365658464048586,-0.0826195204117608,-0.04028461921772839
4722.0,0.043692,20.94546,-1.569989,22.169021,0.113924,0.06453,0.061834,0.002696,0.0493939999999999,0.05209,0.91054,0.054580423119749,0.6728310783246942,870.0,3,1.0426236727014342,1.6982677165354332,1.02012618882888,-0.005953111649784293,-0.04103403160075151
4723.0,0.045792,20.942047,-1.571302,22.172828,0.114237,0.064235,0.061981,0.0022539999999999,0.050002,0.052256,1.160425,0.0450772953622782,0.3815704660881593,871.0,3,1.0459462975750844,1.4198425196849767,1.0326831132085224,0.03155722737301714,-0.03737415431916006
4724.0,0.047499,20.94336,-1.566708,22.171253,0.114273,0.064845,0.061382,0.003463,0.049428,0.052891,0.905825,0.0700600861842238,1.1472660492562166,872.0,3,1.058656338507421,2.181417322834646,1.0208283852580067,-0.07221519937863075,-0.03652627327698247
4725.0,0.044611,20.950185,-1.572614,22.173222,0.114338,0.06434,0.06143,0.0029099999999999,0.049998,0.052908,0.877537,0.0582011640232803,0.7838028803699053,873.0,3,1.0589966073197825,1.8330708661416695,1.0326005018639195,-0.060887098073287516,-0.024821844067978983
4726.0,0.049074,20.945985,-1.572089,22.174666,0.112565,0.063847,0.061183,0.0026639999999999,0.048718,0.051382,0.943544,0.0546809253063486,0.6759113619057602,874.0,3,1.0284524774571913,1.6781102362204094,1.0061648715909923,0.026637990324049343,-0.01883051669309558
4727.0,0.039098,20.944016,-1.56907,22.176504,0.113097,0.063742,0.060931,0.0028109999999999,0.049355,0.052166,0.896396,0.0569535618769753,0.7455652207030905,875.0,3,1.0441448744508162,1.7707086614172598,1.0193207282190038,-0.03368325553219598,-0.017596767486730547
4728.0,0.047892,20.953073,-1.570514,22.177422,0.113042,0.063926,0.060878,0.0030479999999999,0.049116,0.052164,1.061414,0.0620559073233299,0.9019466033883056,876.0,3,1.0441048428258324,1.919999999999937,1.0143847003789805,-0.05664162358370728,-0.023838794682308963
4729.0,0.045923,20.94336,-1.570777,22.174928,0.113612,0.06453,0.062091,0.002439,0.049082,0.051521,1.000122,0.0496913391601981,0.5229859301086066,877.0,3,1.0312346753935608,1.5363779527559056,1.013682503949856,0.07520862158431796,-0.033637718745537296
4730.0,0.041592,20.956879,-1.563295,22.176372,0.112427,0.063773,0.060968,0.0028049999999999,0.048654,0.051459,1.103847,0.0576508067002362,0.7669350222341795,878.0,3,1.0299936950190651,1.7669291338582047,1.004843090077346,-0.009709197582973617,-0.03226817154989028
4731.0,0.043823,20.95176,-1.565133,22.178998,0.115063,0.065742,0.062128,0.0036139999999999,0.049321,0.0529349999999999,0.91054,0.0732735898787557,1.2457564702397637,879.0,3,1.0595370342570611,2.276535433070803,1.018618531789879,-0.07028202834811048,-0.03347403841811063
4732.0,0.045267,20.944803,-1.566839,22.184642,0.115008,0.065868,0.061923,0.0039449999999999,0.04914,0.053085,0.929399,0.0802791965975457,1.4604707573752882,880.0,3,1.0625394061308435,2.485039370078677,1.0148803684465981,-0.06837338360556844,-0.04241305823650214
4733.0,0.04658,20.945722,-1.568808,22.181623,0.114751,0.065774,0.061719,0.0040549999999999,0.048977,0.053032,0.882251,0.0827922740822409,1.5374938707617969,881.0,3,1.0614785680687744,2.5543307086613543,1.0115139561540298,-0.06643201325926618,-0.045509347322694994
4734.0,0.047367,20.94756,-1.565658,22.186612,0.114558,0.064976,0.061986,0.00299,0.0495819999999999,0.0525719999999999,1.03784,0.060302926406228,0.848219629681922,882.0,3,1.0522712943225128,1.8834645669291339,1.024008922025216,-0.058519727422160606,-0.04293663578450012
4735.0,0.036998,20.944935,-1.56592,22.185693,0.115569,0.066036,0.062517,0.0035189999999999,0.049533,0.053052,0.863392,0.0710421124883916,1.17736409590822,883.0,3,1.0618788843186118,2.2166929133857636,1.0229969330538327,-0.07294576675549103,-0.05506658319877215
4736.0,0.040017,20.957536,-1.558439,22.189368,0.113777,0.064241,0.061214,0.003027,0.049536,0.052563,1.198144,0.0611058400791329,0.8728280674417439,884.0,3,1.052091152010088,1.9067716535433072,1.023058891562285,-0.0627522078598658,-0.061357134704917646
4737.0,0.036473,20.956223,-1.56487,22.191337,0.114319,0.064934,0.061855,0.003079,0.049385,0.052464,0.915255,0.0623456040173329,0.9108254944872805,885.0,3,1.050109586573393,1.9395275590551182,1.0199403133035254,-0.06464614639412447,-0.05275261354840051
4738.0,0.041198,20.942441,-1.564214,22.1895,0.113649,0.064372,0.061535,0.0028369999999999,0.049277,0.052114,0.858677,0.0575713300052761,0.7644991472861224,886.0,3,1.0431040522012391,1.7870866141731654,1.0177098069992472,-0.03091450820175856,-0.05179779975813205
4739.0,0.043955,20.953729,-1.56277,22.189106,0.113355,0.064939,0.061524,0.0034149999999999,0.048416,0.0518309999999999,0.901111,0.0705330772249415,1.1617627143140474,887.0,3,1.037439577266038,2.1511811023621417,0.9999277150734736,-0.046090852558402284,-0.03912601025974689
4740.0,0.039361,20.956223,-1.56172,22.190025,0.113483,0.063962,0.060695,0.003267,0.0495209999999999,0.052788,0.976548,0.0659706796979121,1.0219301527719415,888.0,3,1.0565947098207584,2.0579527559055117,1.0227490990200219,-0.07261471264442865,-0.02665855866966277
4741.0,0.037786,20.950316,-1.565789,22.191863,0.114687,0.064808,0.062354,0.002454,0.0498789999999999,0.052333,1.169855,0.0491980753809142,0.5078679274872733,889.0,3,1.0474875151369583,1.5458267716535434,1.0301428143619813,0.01576318321706094,-0.00923134487714391
4742.0,0.046317,20.948347,-1.56067,22.194488,0.113814,0.064467,0.061456,0.003011,0.049347,0.052358,1.04727,0.0610156439977304,0.870063654865054,890.0,3,1.047987910449255,1.8966929133858268,1.019155505529798,-0.05882524570288383,0.0063560767139391626
4743.0,0.043036,20.94336,-1.56592,22.189631,0.113594,0.064382,0.061892,0.0024899999999999,0.049212,0.051702,1.146281,0.0505963871334808,0.5507246739758065,891.0,3,1.0348575374545892,1.568503937007811,1.0163673726494502,0.06028588172458538,0.005792488518540561
4744.0,0.047105,20.955567,-1.562114,22.189368,0.113345,0.063437,0.061382,0.0020549999999999,0.049908,0.051963,0.943544,0.0411749383878657,0.261967435323962,892.0,3,1.0400816645149669,1.294488188976315,1.0307417466103543,0.06615478847868062,0.015439695870791758
4745.0,0.046186,20.951892,-1.564477,22.187531,0.113097,0.0637,0.061482,0.002218,0.0493969999999999,0.051615,0.943544,0.0449006032632901,0.3761550438985352,893.0,3,1.0331161617677966,1.3971653543307088,1.0201881473373322,0.10132637116969756,0.013157315512694778
4746.0,0.043167,20.956354,-1.560802,22.190025,0.113364,0.063469,0.061587,0.0018819999999999,0.049895,0.051777,0.905825,0.0377184543851209,0.156029930060622,894.0,3,1.0363587233914793,1.1855118110235592,1.030473259740395,0.09312200805096493,0.02767505738117796
4747.0,0.038442,20.949791,-1.559489,22.19055,0.113887,0.064577,0.061146,0.0034309999999999,0.04931,0.052741,0.957688,0.0695787958062094,1.1325150184649262,895.0,3,1.0556539666336406,2.161259842519622,1.018391350592221,-0.07028202834811048,0.022477391153572612
4748.0,0.041067,20.949398,-1.557127,22.189893,0.112923,0.063584,0.061178,0.0024059999999999,0.0493389999999999,0.0517449999999999,1.349017,0.0487636805837048,0.4945541956490249,896.0,3,1.0357182173917376,1.5155905511810395,1.0189902828405901,0.06555756532075341,0.02680400959101924
4749.0,0.038573,20.955567,-1.558439,22.192781,0.113676,0.064267,0.061136,0.003131,0.0494089999999999,0.0525399999999999,1.02841,0.0633677393240235,0.9421528387904476,897.0,3,1.0516307883227731,1.9722834645669294,1.0204359813711408,-0.06891465613937209,0.019697155986047543
4750.0,0.042905,20.953729,-1.562508,22.186349,0.11363,0.064235,0.061855,0.00238,0.0493949999999999,0.0517749999999999,1.108562,0.0481820390315005,0.4767275096440866,898.0,3,1.0363186917664935,1.499212598425197,1.0201468416650306,0.07256270604040316,0.009049450659113622
4751.0,0.036211,20.951104,-1.559095,22.188318,0.113952,0.064073,0.061335,0.002738,0.0498789999999999,0.052617,0.957688,0.0548917401764235,0.6823726102119612,899.0,3,1.0531720058846488,1.724724409448819,1.0301428143619813,-0.036213479058992526,-0.0020567601812799484
4752.0,0.044086,20.948347,-1.558308,22.185693,0.113511,0.063894,0.06123,0.002664,0.0496169999999999,0.052281,0.995407,0.0536901930750938,0.6455464879819208,900.0,3,1.046446692887381,1.6781102362204725,1.0247317712904915,-0.015559061328417556,-0.009839863577647346
4753.0,0.047761,20.959767,-1.557783,22.1895,0.113676,0.064041,0.061388,0.002653,0.049635,0.052288,0.863392,0.0534491095172858,0.6381575370555159,901.0,3,1.0465868035748243,1.6711811023622047,1.0251035223412066,-0.010782654325131591,-0.009414926173925342
4754.0,0.044086,20.957536,-1.555814,22.186743,0.114365,0.064446,0.061671,0.002775,0.0499189999999999,0.052694,1.122707,0.0555889423076924,0.7037411032795586,902.0,3,1.0547132234465229,1.7480314960629924,1.0309689278080103,-0.04032226479065859,-0.0235439081615757
4755.0,0.036079,20.942966,-1.558964,22.192125,0.114439,0.064451,0.061897,0.0025539999999999,0.049988,0.052542,1.466888,0.0510912400728158,0.5658913826380647,903.0,3,1.0516708199477587,1.6088188976377324,1.0323939735024124,-0.009735737234238151,-0.02235618610663521
4756.0,0.041723,20.948741,-1.556339,22.19265,0.113162,0.063616,0.061041,0.002575,0.0495459999999999,0.052121,0.877537,0.051970855954952,0.5928506603519252,904.0,3,1.0432441628886822,1.6220472440944882,1.02326541992379,0.015290974087290965,-0.03730625310091027
4757.0,0.040805,20.942572,-1.556077,22.190287,0.114834,0.064839,0.061892,0.0029469999999999,0.049995,0.052942,1.075559,0.0589447155772459,0.8065919332338107,905.0,3,1.0596771449445062,1.8563779527558424,1.0325385433554672,-0.06603265431089045,-0.04137791372666313
4758.0,0.038836,20.951629,-1.555027,22.1895,0.115238,0.064488,0.061487,0.003001,0.0507499999999999,0.0537509999999999,1.160425,0.0591318397667041,0.8123270877404953,906.0,3,1.075869937250426,1.8903937007874019,1.0481314346492623,-0.07573225455575017,-0.04808395963499745
4759.0,0.042511,20.952548,-1.560539,22.198164,0.115036,0.064813,0.061955,0.0028579999999999,0.050223,0.0530809999999999,0.948259,0.0569050653074225,0.7440788531723379,907.0,3,1.062459342880874,1.8003149606298585,1.0372473899978325,-0.05703743558996721,-0.05496631530802674
4760.0,0.040542,20.945853,-1.558177,22.19882,0.114944,0.064839,0.061719,0.0031199999999999,0.050105,0.053225,1.169855,0.0622679918572624,0.9084467655218222,908.0,3,1.065341619879705,1.9653543307085986,1.034810355332047,-0.07693796390234742,-0.05542850591684147
4761.0,0.038705,20.94861,-1.559095,22.201708,0.115045,0.065307,0.061524,0.003783,0.0497379999999999,0.0535209999999999,1.066129,0.0760570176320392,1.331065527660379,909.0,3,1.0712663003772962,2.382992125984252,1.0272307644647292,-0.07693008531652112,-0.05391342890200106
4762.0,0.038311,20.95793,-1.557652,22.201445,0.114384,0.064125,0.060878,0.003247,0.050259,0.053506,1.202858,0.0646040588937524,0.9800446996586952,910.0,3,1.07096606318992,2.0453543307086615,1.0379908920992587,-0.0826195204117608,-0.0563450623555942
4763.0,0.045136,20.952679,-1.555158,22.20814,0.114843,0.064997,0.061561,0.003436,0.049846,0.053282,0.891681,0.0689309286416434,1.112658588896135,911.0,3,1.0664825211917415,2.1644094488188976,1.0294612707690094,-0.07960621105542443,-0.047572427016223565
4764.0,0.038705,20.955436,-1.556339,22.208403,0.114145,0.063779,0.061025,0.0027539999999999,0.0503659999999999,0.0531199999999999,1.04727,0.0546786586455417,0.6758418911976727,912.0,3,1.0632399595680568,1.7348031496062364,1.040200745567384,-0.04494417087880587,-0.0354384548277973
4765.0,0.040542,20.947822,-1.550827,22.200658,0.114981,0.064199,0.061871,0.002328,0.0507819999999999,0.05311,1.146281,0.0458421125179686,0.4050112867001187,913.0,3,1.0630398014431401,1.466456692913386,1.0487923254060854,0.005415032914165896,-0.03515960487239548
4766.0,0.039755,20.949923,-1.553189,22.199608,0.114521,0.06464,0.062034,0.002606,0.0498809999999999,0.052487,0.948259,0.0522432941742513,0.6012005978224977,914.0,3,1.050569950260706,1.6415748031496062,1.0301841200342827,-0.00902536044864044,-0.022054870376396994
4767.0,0.040411,20.953992,-1.55122,22.203415,0.113208,0.063542,0.061057,0.002485,0.049666,0.052151,1.221718,0.0500332212535486,0.5334642473914304,915.0,3,1.0438446372634382,1.5653543307086613,1.025743760261879,0.02169369908281593,-0.012383589788583726
4768.0,0.042905,20.944935,-1.548202,22.206565,0.113171,0.063506,0.061115,0.002391,0.0496649999999999,0.0520559999999999,1.099133,0.0481415857930979,0.4754876615346248,916.0,3,1.0419431350767088,1.5061417322834645,1.0257231074257263,0.04560746732851251,-0.007063601033337674
