elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label,rel_tot_dp_change,rel_ts_dp_change,rel_p_ts_dp_change,anomaly_score,smooth_score
4769.0,0.04973,20.953598,-1.548595,22.207615,0.115192,0.064446,0.061614,0.002832,0.050746,0.053578,1.023696,0.0558062545569196,0.7104014892463424,917.0,3,1.0724072016893347,1.7839370078740158,1.0480488233046614,-0.05424893603594905,0.008173525691105177
4770.0,0.043036,20.946116,-1.551089,22.206303,0.113465,0.063227,0.061267,0.00196,0.0502379999999999,0.0521979999999999,1.150995,0.0390135153964052,0.1957221527326578,918.0,3,1.044785380450554,1.2346456692913386,1.0375571825400913,0.05410938105763741,0.01994393991308078
4771.0,0.041986,20.942441,-1.549908,22.206565,0.114595,0.064172,0.061923,0.002249,0.0504229999999999,0.052672,0.952974,0.04460177693162,0.3669963392556135,919.0,3,1.0542728755717017,1.4166929133858268,1.0413779572279753,0.019782720561611566,0.019219932514781535
4772.0,0.04343,20.946247,-1.555289,22.208403,0.115045,0.06454,0.061897,0.0026429999999999,0.0505049999999999,0.0531479999999999,1.316014,0.0523304161881756,0.6038707935477876,920.0,3,1.0638004023178291,1.6648818897637168,1.0430714897923348,-0.02941963285930027,0.018391669570517653
4773.0,0.045661,20.951104,-1.558308,22.205909,0.113878,0.064235,0.062023,0.0022119999999999,0.0496429999999999,0.0518549999999999,1.108562,0.0445572476029328,0.3656315633768814,921.0,3,1.037919956765843,1.3933858267715904,1.0252687450304103,0.07276505618900408,0.026561439888096304
4774.0,0.048549,20.952023,-1.54912,22.208797,0.113153,0.063506,0.061325,0.002181,0.049647,0.051828,1.018981,0.0439292620045119,0.3463844823589492,922.0,3,1.0373795298285646,1.3738582677165356,1.0253513563750152,0.07275997134095014,0.02438726074709626
4775.0,0.046711,20.951892,-1.555814,22.204202,0.113134,0.063143,0.060621,0.002522,0.0499909999999999,0.052513,1.03784,0.0504480716914707,0.5461789657051754,923.0,3,1.0510903613854945,1.5886614173228346,1.0324559320108624,-0.0018250410688265273,0.022689807074122693
4776.0,0.040936,20.948741,-1.552927,22.202233,0.114356,0.064178,0.061556,0.0026219999999999,0.050178,0.0528,1.325443,0.0522529344945096,0.6014960632368596,924.0,3,1.056834899570661,1.6516535433070236,1.03631801237105,-0.01730798989127924,0.013593676470971584
4777.0,0.044086,20.940603,-1.555289,22.205515,0.113226,0.063768,0.061661,0.002107,0.0494579999999999,0.0515649999999999,1.108562,0.042600942194545,0.3056729133923299,925.0,3,1.0321153711432012,1.327244094488189,1.0214479703425263,0.10339140225860244,0.007100341109538532
4778.0,0.047367,20.941784,-1.557258,22.204202,0.114365,0.063632,0.06165,0.0019819999999999,0.050733,0.0527149999999999,0.693659,0.0390665037253122,0.1973461878411728,926.0,3,1.0551335555088501,1.248503937007811,1.047780336434702,0.023865675918512075,0.013894844954377794
4779.0,0.046449,20.943097,-1.54702,22.199608,0.113548,0.064136,0.060936,0.0032,0.049412,0.052612,0.816244,0.0647602857547609,0.984832884385491,927.0,3,1.0530719268221895,2.015748031496063,1.020497939879595,-0.07122347276568475,-0.00014833848715869457
4780.0,0.044611,20.937715,-1.545708,22.195407,0.11397,0.063674,0.060957,0.0027169999999999,0.050296,0.053013,0.934114,0.0540191263892478,0.6556279391536315,928.0,3,1.061098267631429,1.711496062992063,1.0387550470368354,-0.036851924973873684,-0.002584164787733767
4781.0,0.04343,20.93824,-1.553058,22.191731,0.114687,0.064424,0.061614,0.0028099999999999,0.050263,0.0530729999999999,0.981262,0.0559048225370044,0.7134224914846694,929.0,3,1.062299216380939,1.7700787401574172,1.0380735034438615,-0.045150633052718936,-0.006085949052944161
4782.0,0.050649,20.946116,-1.549777,22.195538,0.114163,0.064319,0.062013,0.002306,0.049844,0.05215,0.962403,0.0462634165914334,0.4179238019800106,930.0,3,1.0438246214509463,1.4525984251968505,1.029419965096708,0.03852540558909234,0.00030243019886566636
4783.0,0.045398,20.948873,-1.553189,22.196195,0.113566,0.063999,0.060899,0.0030999999999999,0.049567,0.052667,1.207573,0.0625403486120077,0.9167942061917124,931.0,3,1.0541727965092422,1.9527559055117483,1.0236991294829574,-0.0676667782263608,-0.0044162730020978255
4784.0,0.04553,20.942309,-1.549645,22.191994,0.113345,0.063332,0.061162,0.0021699999999999,0.050013,0.052183,0.938829,0.0433878514016075,0.329790831542319,932.0,3,1.0444851432631779,1.3669291338582048,1.0329102944061805,0.04840170833519941,-0.005883038290382914
4785.0,0.04133,20.94441,-1.548858,22.190812,0.113924,0.064256,0.061477,0.0027789999999999,0.049668,0.052447,1.268866,0.0559503915923412,0.714819133863384,933.0,3,1.0497693177610312,1.7505511811022993,1.0257850659341805,-0.036842883720930475,0.004934273719465287
4786.0,0.044873,20.940472,-1.552139,22.193832,0.113217,0.063453,0.061141,0.0023119999999999,0.049764,0.052076,1.287725,0.0464583542650456,0.4238984313455469,934.0,3,1.042343451326548,1.4563779527558427,1.0277677382046502,0.04657580262681904,0.014926029167449317
4787.0,0.047105,20.950316,-1.550827,22.197639,0.113474,0.063275,0.061367,0.001908,0.050199,0.052107,0.985977,0.03800796812749,0.1649032138894144,935.0,3,1.042963941513796,1.2018897637795276,1.0367517219302151,0.05620437024896752,0.016938441155426254
4788.0,0.043036,20.946772,-1.554502,22.196063,0.114154,0.063805,0.061351,0.0024539999999999,0.050349,0.052803,0.872822,0.0487388282025818,0.4937924969824223,936.0,3,1.0568949470081366,1.5458267716534804,1.0398496473528238,0.009198023035661196,0.006384165386933116
4789.0,0.047761,20.945197,-1.549252,22.195538,0.114136,0.063112,0.061398,0.001714,0.051024,0.052738,1.217003,0.0335913767760901,0.0295394543107812,937.0,3,1.055593919196165,1.0796850393700788,1.0537903117545628,0.036949647332797264,0.014511732817158441
4790.0,0.048811,20.949266,-1.548595,22.196063,0.11386,0.06307,0.061551,0.0015189999999999,0.05079,0.052309,1.004836,0.0299068732649485,0.0833866028601465,938.0,3,1.0470071356371535,0.9568503937007244,1.0489575480952933,0.06306562950596661,0.0028784282287283138
4791.0,0.04553,20.961867,-1.552664,22.201577,0.11544,0.064209,0.061624,0.002585,0.051231,0.053816,1.117992,0.0504567457838851,0.5464448172786471,939.0,3,1.0771709650623993,1.6283464566929136,1.0580654488377628,-0.02502651317294957,0.009549542367821984
4792.0,0.047105,20.953992,-1.553714,22.194094,0.114016,0.063999,0.060994,0.003005,0.050017,0.053022,1.17457,0.0600783717861569,0.8413372728630282,940.0,3,1.0612784099438557,1.8929133858267717,1.0329929057507834,-0.06701735209583903,0.006163259241943819
4793.0,0.04238,20.944147,-1.551483,22.194751,0.115119,0.064067,0.061839,0.002228,0.051052,0.05328,1.000122,0.0436409221789121,0.3375471778125214,941.0,3,1.066442489566758,1.403464566929134,1.054368591166783,0.01360889607589244,0.003679489911304723
4794.0,0.052486,20.947822,-1.554633,22.195538,0.115808,0.064503,0.061593,0.00291,0.0513049999999999,0.0542149999999999,0.938829,0.0567185124546837,0.7383612095196492,942.0,3,1.0851572742466529,1.8330708661417323,1.0595937587129143,-0.06793133754910186,0.004188977521706027
4795.0,0.052224,20.951366,-1.549514,22.196982,0.113594,0.063086,0.060983,0.002103,0.050508,0.052611,0.849248,0.041636144053535,0.2761028913525496,943.0,3,1.0530519110096976,1.3247244094488189,1.043133448300789,0.029868257670006226,7.458002687118492e-05
4796.0,0.055768,20.948479,-1.548202,22.195538,0.115578,0.063989,0.061766,0.002223,0.0515889999999999,0.053812,0.849248,0.0430897460748207,0.320654224921133,944.0,3,1.077090901812432,1.4003149606299214,1.06545916417972,0.012712971368037396,-0.004465296361366777
4797.0,0.04658,20.954517,-1.550695,22.195669,0.114163,0.063143,0.061288,0.001855,0.0510199999999999,0.052875,1.146281,0.0363575782520923,0.1143205449192512,945.0,3,1.058336085507551,1.168503937007874,1.0537077004099578,0.031366676942576555,0.003733031807042897
4798.0,0.050649,20.957405,-1.556208,22.201052,0.114705,0.063458,0.061388,0.00207,0.051247,0.053317,1.28301,0.0403918201685919,0.2379657068593561,946.0,3,1.067183074628957,1.3039370078740156,1.0583958942161744,0.014292899139674242,0.012492401053696357
4799.0,0.054718,20.949923,-1.55017,22.200658,0.115394,0.064157,0.061724,0.002433,0.0512369999999999,0.0536699999999999,1.141566,0.0474842890042547,0.4553422241559588,947.0,3,1.0742486564385845,1.5325984251968503,1.058189365854665,-0.004194327615551163,0.011808692203659632
4800.0,0.049599,20.951366,-1.551483,22.197507,0.114531,0.064325,0.061944,0.0023809999999999,0.050206,0.0525869999999999,1.000122,0.047423666022666,0.4534841951802619,948.0,3,1.052571531509891,1.4998425196849765,1.0368962917832703,0.01766686562358699,0.019338194572150257
4801.0,0.055768,20.952023,-1.548202,22.200001,0.113538,0.062592,0.061015,0.0015769999999999,0.050946,0.052523,0.985977,0.0309537362356958,0.0513013823338921,949.0,3,1.0512905195104132,0.9933858267715907,1.0521793905348062,0.05695676851114717,0.008811374418973339
4802.0,0.059968,20.955436,-1.550827,22.197113,0.113887,0.063175,0.061162,0.0020129999999999,0.050712,0.052725,0.929399,0.0396939640723284,0.216577170470279,950.0,3,1.0553337136337708,1.268031496062929,1.0473466268755367,0.020576340370695556,0.0036981891098441743
4803.0,0.059836,20.960161,-1.545708,22.193963,0.113042,0.063411,0.060873,0.0025379999999999,0.049631,0.052169,0.886966,0.0511363636363636,0.5672743711741146,951.0,3,1.0442049218882918,1.5987401574802522,1.0250209109966038,0.006771807575525202,-0.002219538732513049
4804.0,0.054324,20.971449,-1.548464,22.200395,0.114044,0.063128,0.060842,0.002286,0.050916,0.053202,1.353732,0.0448965964216274,0.3760322385248105,952.0,3,1.064881256192392,1.44,1.0515598054502846,0.007363686135804404,-0.003314816939599741
4805.0,0.054586,20.964624,-1.542164,22.196195,0.11499,0.064251,0.061256,0.002995,0.0507389999999999,0.053734,1.000122,0.0590264091446591,0.8090957529306297,953.0,3,1.075529668438066,1.8866141732283463,1.0479042534516043,-0.07539994386176296,-0.0013348086241357416
4806.0,0.062462,20.961474,-1.542427,22.204465,0.113759,0.064031,0.061235,0.002796,0.0497279999999999,0.052524,0.981262,0.0562247380803958,0.7232275577123557,954.0,3,1.051310535322905,1.761259842519685,1.0270242361032218,-0.03841888172325425,0.0010277641602990605
4807.0,0.060624,20.958717,-1.55332,22.202364,0.113263,0.063595,0.060884,0.0027109999999999,0.049668,0.052379,1.04727,0.054581328393968,0.6728588240027478,955.0,3,1.0484082425115842,1.707716535433008,1.0257850659341805,-0.027810601480995678,-0.0026755225995013345
4808.0,0.060755,20.974206,-1.556208,22.205384,0.114136,0.063878,0.061361,0.002517,0.050258,0.052775,1.15571,0.0500805825822241,0.5349158210141807,956.0,3,1.0563345042583643,1.5855118110236222,1.0379702392631078,0.0033401170688073245,-0.006218848865129678
4809.0,0.059443,20.967774,-1.554633,22.203677,0.114494,0.063479,0.061293,0.0021859999999999,0.051015,0.053201,1.033125,0.0428493021797081,0.3132848789661691,957.0,3,1.0648612403799,1.377007874015685,1.0536044362292063,0.015605755539088828,-0.013328305658603812
4810.0,0.064955,20.978275,-1.55227,22.199739,0.115036,0.063542,0.061908,0.001634,0.051494,0.053128,0.962403,0.0317312360423342,0.0274718521544963,958.0,3,1.0634000860679937,1.0292913385826772,1.0634971447454034,0.04129259346793501,-0.022104711994213776
4811.0,0.066268,20.982607,-1.545708,22.206565,0.11443,0.063259,0.061298,0.0019609999999999,0.051171,0.053132,0.886966,0.0383217384507151,0.1745199357494742,959.0,3,1.0634801493179613,1.2352755905511181,1.0568262786687193,0.019923900913143222,-0.012638110392613122
4812.0,0.073618,20.976437,-1.548595,22.205121,0.114007,0.063926,0.061319,0.0026069999999999,0.050081,0.052688,0.886966,0.0520546304061339,0.5954182568910573,960.0,3,1.0545931285715715,1.642204724409386,1.0343146872644298,-0.014856922285587881,-0.008592793106142305
4813.0,0.073224,20.973418,-1.546627,22.206434,0.114935,0.06413,0.061251,0.002879,0.0508049999999999,0.0536839999999999,1.089703,0.0566665354485692,0.7367681703635423,961.0,3,1.0745288778134707,1.8135433070866143,1.0492673406375521,-0.06432276035921614,-0.004526301216138118
4814.0,0.067055,20.969218,-1.556077,22.200395,0.115201,0.06401,0.060973,0.0030369999999999,0.051191,0.054228,1.188714,0.0593256758868572,0.8182679556810493,962.0,3,1.0854174798090492,1.9130708661416693,1.0572393353917338,-0.08040037722029525,-0.0020114834511771873
4815.0,0.071649,20.982607,-1.551877,22.204596,0.114668,0.063899,0.06186,0.0020389999999999,0.050769,0.052808,1.051984,0.0401615127043529,0.2309070315738244,963.0,3,1.0569950260705958,1.2844094488188347,1.0485238385361282,0.019266072154243585,-0.006946846527030814
4816.0,0.076374,20.980769,-1.554239,22.205252,0.114255,0.063737,0.061309,0.0024279999999999,0.0505179999999999,0.0529459999999999,0.91997,0.0480611255171321,0.4730216408899899,964.0,3,1.0597572081944717,1.5294488188975748,1.0433399766622942,0.0020342911414539255,-0.011015747138522426
4817.0,0.077687,20.978931,-1.555289,22.202627,0.114567,0.063128,0.060936,0.002192,0.051439,0.053631,1.103847,0.0426127527216175,0.3060348933039707,965.0,3,1.0734680397514036,1.3807874015748032,1.0623612387571135,0.01285431741904619,-0.012413257693861679
4818.0,0.078212,20.968693,-1.55752,22.196326,0.113217,0.063432,0.061004,0.0024279999999999,0.0497849999999999,0.0522129999999999,0.962403,0.0487687301651066,0.4947089598706744,966.0,3,1.045085617637932,1.5294488188975748,1.028201447763813,0.02848829471841663,-0.018620573996955003
4819.0,0.079787,20.971318,-1.551483,22.196326,0.115982,0.064545,0.061892,0.002653,0.051437,0.05409,1.122707,0.0515766553909561,0.5807688383935532,967.0,3,1.0826552976851713,1.6711811023622047,1.0623199330848119,-0.03374787521944744,-0.02164659046783155
4820.0,0.077818,20.978144,-1.562508,22.19672,0.115082,0.063647,0.061293,0.0023539999999999,0.051435,0.053789,0.981262,0.045765611633875,0.4026666171443247,968.0,3,1.0766305381251189,1.4828346456692285,1.0622786274125107,0.0006035873530189084,-0.01635726289965104
4821.0,0.084118,20.975387,-1.560539,22.201183,0.114898,0.063784,0.061508,0.0022759999999999,0.051114,0.05339,1.15571,0.0445270468551304,0.3647059430422483,969.0,3,1.0686442289408633,1.433700787401512,1.055649067008128,0.00594879535975068,-0.020931324499184834
4822.0,0.080968,20.977619,-1.558177,22.192256,0.113189,0.063469,0.060065,0.0034039999999999,0.04972,0.053124,1.202858,0.068462018060779,1.0982869855301396,970.0,3,1.0633200228180262,2.144251968503874,1.026859013414018,-0.07693008531652112,-0.026767628563458268
4823.0,0.085037,20.982607,-1.562639,22.197507,0.116138,0.064855,0.061267,0.0035879999999999,0.051283,0.054871,1.29244,0.0699633413930269,1.1443009257901493,971.0,3,1.0982876472413208,2.2601574803148976,1.0591393963176006,-0.0945829250679816,-0.03561301852546321
4824.0,0.089369,20.977225,-1.562902,22.19987,0.115247,0.064556,0.061934,0.0026219999999999,0.050691,0.053313,0.905825,0.0517241379310344,0.5852890191186455,972.0,3,1.0671030113789894,1.6516535433070236,1.0469129173163716,-0.02750710153849012,-0.04642246910284732
4825.0,0.086612,20.97775,-1.573926,22.195144,0.114604,0.064755,0.06206,0.0026949999999999,0.049849,0.052544,1.066129,0.0540621865596789,0.6569476869169855,973.0,3,1.0517108515727425,1.6976377952755277,1.0295232292774616,-0.026474543841094378,-0.051041723525493764
4826.0,0.092781,20.98195,-1.57327,22.188712,0.113998,0.065202,0.061881,0.0033209999999999,0.048796,0.052117,1.160425,0.0680574625489271,1.0858877955925914,974.0,3,1.0431640996387146,2.091968503936945,1.0077757928107487,-0.05632874950128042,-0.04878054155438007
4827.0,0.0937,20.977619,-1.576683,22.194094,0.114034,0.064388,0.060784,0.003604,0.0496459999999999,0.05325,0.736092,0.0725925030716861,1.224881894471026,975.0,3,1.0658420151920016,2.270236220472441,1.0253307035388626,-0.07559958220100327,-0.05010469274177877
4828.0,0.095669,20.973156,-1.578914,22.201183,0.113639,0.063716,0.060248,0.0034679999999999,0.049923,0.053391,0.731378,0.0694655876932936,1.1290453119515005,976.0,3,1.0686642447533552,2.1845669291337955,1.0310515391526152,-0.07960621105542443,-0.04883036767428785
4829.0,0.098425,20.978931,-1.575895,22.192388,0.113704,0.063684,0.060521,0.003163,0.0500199999999999,0.053183,1.146281,0.0632334419543792,0.9380367693128396,977.0,3,1.0645009557550467,1.9924409448818898,1.0330548642592334,-0.0799404194459119,-0.0799404194459119
4830.0,0.098294,20.97565,-1.589676,22.195669,0.112252,0.062015,0.059729,0.002286,0.050237,0.052523,1.000122,0.0455034037979219,0.3946302298851023,978.0,3,1.0512905195104132,1.44,1.0375365297039427,0.023215407064155813,0.023215407064155813
4831.0,0.089237,20.969481,-1.585083,22.194619,0.11183,0.063143,0.060348,0.002795,0.0486869999999999,0.051482,0.971833,0.0574063424252383,0.7594424559735751,979.0,3,1.0304540587063782,1.7606299212598426,1.0055246336703176,-0.0072927165142362416,-0.0072927165142362416
4832.0,0.104725,20.972368,-1.591383,22.198689,0.111242,0.062492,0.058915,0.0035769999999999,0.0487499999999999,0.0523269999999999,1.132136,0.0733728538901765,1.2487988050875454,980.0,3,1.0473674202620051,2.25322834645663,1.0068257623478134,-0.0641868346416119,-0.0641868346416119
