Time,Flow rate (Mean),TS outlet pressure (Mean),TS inlet pressure (Mean),Pump outlet pressure (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Temperature TS inlet (Mean),Bypass temperature (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Relative_DP,Pressure_Ratio,Relative_Ratio_Dev,Plug_Label,rel_tot_dp_change,rel_ts_dp_change,rel_p_ts_dp_change,anomaly_score,smooth_score,is_alert
2022-10-13 15:26:27,0.943544,0.06228,0.073492,0.124095,22.664459,-1.78025,-0.158964,23.170112,0.011212,0.0506029999999999,0.0618149999999999,1.029915277534801,0.2215635127657892,0.0277054883763621,0.0,1.0299324374984362,1.0546018906081083,1.0206744927185436,0.11166933119766265,0.1558689647076978,0
2022-10-13 15:26:28,0.901111,0.062238,0.073508,0.123984,22.655796,-1.788912,-0.157389,23.175494,0.01127,0.0504759999999999,0.0617459999999999,1.0287656511633718,0.2232700041603107,0.035620918810391,0.0,1.0287827919724735,1.060057376663698,1.0181128726451238,0.12656430654692208,0.12150104903446324,0
2022-10-13 15:26:29,0.886966,0.062385,0.073996,0.124168,22.659603,-1.786944,-0.152796,23.178513,0.011611,0.0501719999999999,0.061783,1.029382117478486,0.2314192892591633,0.0734207574114684,0.0,1.0293992685588609,1.0921318722663884,1.0119811206583555,0.13236271423592427,0.12353211732683633,0
2022-10-13 15:26:30,1.014266,0.061561,0.072836,0.122772,22.662097,-1.788125,-0.150039,23.18127,0.011275,0.049936,0.061211,1.0198518814718551,0.2257844884554538,0.0472841628089029,0.0,1.0198688737639228,1.0605276771857315,1.0072209447738927,0.17280976671011056,0.1439122624976523,0
2022-10-13 15:26:31,0.91054,0.063073,0.074075,0.124931,22.659734,-1.784187,-0.14912,23.186652,0.0110019999999999,0.050856,0.0618579999999999,1.0306317113604744,0.2163320683485065,0.0034398316684336,0.0,1.0306488832609928,1.0348492686826885,1.0257775626285863,0.09111881232865893,0.13209709775823125,0
2022-10-13 15:26:32,0.698374,0.062711,0.07387,0.124196,22.661309,-1.78445,-0.14807,23.182714,0.011159,0.0503259999999999,0.061485,1.0244170644540525,0.2217298865420152,0.0284772004728843,0.0,1.0244341328090505,1.0496167050745524,1.0150873371253368,0.14564528329976117,0.13652462077951022,0
2022-10-13 15:26:33,0.830388,0.062942,0.074269,0.124085,22.658159,-1.786287,-0.156077,23.190459,0.011327,0.049816,0.061143,1.0187189163521857,0.2273721821868037,0.0546485593252816,0.0,1.0187358897673218,1.0654188026148808,1.0048005163580631,0.17815005603066597,0.13830471721969537,0
2022-10-13 15:26:34,0.844533,0.062637,0.073744,0.123562,22.655402,-1.789175,-0.15227,23.189409,0.011107,0.049818,0.060925,1.0150867634685394,0.2229470683875631,0.0341230058106245,0.0,1.0151036763664536,1.0447255796454031,1.0048408568316602,0.19951728451388073,0.17443754128143596,0
2022-10-13 15:26:35,1.16514,0.062443,0.073492,0.123589,22.671941,-1.785237,-0.151089,23.193872,0.011049,0.050097,0.061146,1.0187689001074651,0.220547726456146,0.0229938409015295,0.0,1.018785874355407,1.0392700935898136,1.0104683528984642,0.17698329721400774,0.18488354591951817,0
2022-10-13 15:26:36,0.91054,0.062286,0.0745,0.124811,22.661965,-1.786419,-0.149777,23.196891,0.0122139999999999,0.050311,0.062525,1.041744766284291,0.242765145492129,0.1260476478926357,0.0,1.0417621233453018,1.1488501152236292,1.0147847835733603,0.07316596377538909,0.14988884850109252,0
2022-10-13 15:26:37,0.745522,0.062475,0.073754,0.12426,22.663409,-1.785894,-0.148464,23.196891,0.0112789999999999,0.0505059999999999,0.0617849999999999,1.0294154399820057,0.2233155800186112,0.0358323189598481,0.0,1.0294325916175828,1.060903917603349,1.0187179797490813,0.12392686246752938,0.12469204115230874,0
2022-10-13 15:26:38,0.6748,0.061782,0.073623,0.12324,22.656846,-1.786287,-0.145314,23.19886,0.0118409999999999,0.049617,0.061458,1.0239672106565367,0.2386432343101293,0.1069284766380307,0.0,1.0239842715162824,1.1137656962799238,1.0007866392351457,0.15008696029634738,0.11572659551308861,0
2022-10-13 15:26:39,0.967118,0.061792,0.072841,0.122294,22.661309,-1.789175,-0.147808,23.202011,0.011049,0.049453,0.060502,1.008039053974125,0.2234197436001133,0.0363154738036324,0.0,1.0080558494464207,1.0392700935898136,0.9974787204001785,0.2262090182431677,0.16674094700234812,0
2022-10-13 15:26:40,0.797385,0.061981,0.072993,0.123488,22.662753,-1.7834,-0.146627,23.204899,0.011012,0.050495,0.061507,1.024783611992769,0.2180766793409379,0.0115320769556743,0.0,1.0248006864550097,1.035789869726765,1.0184961071442988,0.14351694566854517,0.17327097473602007,0
2022-10-13 15:26:41,0.849248,0.061682,0.073334,0.123387,22.663541,-1.782219,-0.14282,23.207393,0.0116519999999999,0.050053,0.0617049999999999,1.028082539841218,0.2327885883246093,0.0797721468944245,0.0,1.0280996692686404,1.0959883365470544,1.0095808624793265,0.13734847673267514,0.16902481354812934,0
2022-10-13 15:26:42,0.825674,0.061918,0.073565,0.123948,22.658684,-1.78655,-0.143345,23.205424,0.011647,0.050383,0.06203,1.0334974466631677,0.2311646554461734,0.0722396578528397,0.0,1.0335146663112207,1.09551803602503,1.0162370406228578,0.1040787859840967,0.128314736128439,0
2022-10-13 15:26:43,0.868107,0.061997,0.07334,0.124049,22.662359,-1.789437,-0.145577,23.210281,0.011343,0.050709,0.062052,1.0338639942018846,0.2236836915795702,0.0375397764144165,0.0,1.0338812199571799,1.0669237642853884,1.022812537819195,0.0833431981594771,0.10825682029208299,0
2022-10-13 15:26:44,0.934114,0.062658,0.073413,0.124352,22.657503,-1.786419,-0.144658,23.212907,0.010755,0.050939,0.061694,1.02789926607186,0.21113074204947,0.0206861244406244,0.0,1.0279163924456625,1.0116164228942388,1.0274516922828685,0.09291760020636819,0.09344652811664733,0
2022-10-13 15:26:45,0.915255,0.062338,0.073686,0.124416,22.657634,-1.788912,-0.144133,23.208312,0.011348,0.05073,0.062078,1.0342971867476405,0.2236896572115669,0.037567447544325,0.0,1.0343144197205862,1.0673940648074218,1.0232361127919651,0.08124467450162542,0.08583515762249024,0
2022-10-13 15:26:46,0.957688,0.062212,0.074101,0.124287,22.658553,-1.787731,-0.146102,23.211331,0.0118889999999999,0.0501859999999999,0.0620749999999999,1.0342472029923606,0.2368940163787434,0.0988148624151337,0.0,1.0342644351324992,1.1182805812914463,1.0122635039735357,0.10814249730625614,0.09410159067141659,0
2022-10-13 15:26:47,0.886966,0.062569,0.074416,0.124407,22.657896,-1.794294,-0.13967,23.214613,0.0118469999999999,0.049991,0.061838,1.0302984863252775,0.2369779164666345,0.0992040265862761,0.0,1.030315652673759,1.114330056906364,1.0083303077978145,0.12693024267774766,0.1054391381618764,0
2022-10-13 15:26:48,0.835103,0.06249,0.074343,0.123948,22.658028,-1.791144,-0.145445,23.213563,0.011853,0.0496049999999999,0.061458,1.0239672106565367,0.2389428698141356,0.1083183131148752,0.0,1.0239842715162824,1.114894417532814,1.0005445963935606,0.15057762240749373,0.12855012079716585,0
2022-10-13 15:26:49,0.835103,0.063105,0.075067,0.124609,22.666035,-1.787862,-0.13862,23.218551,0.011962,0.049542,0.061504,1.0247336282374897,0.2414468239710958,0.119932713868988,0.0,1.0247507018669244,1.125146968913146,0.9992738714752523,0.14616820350873921,0.14122535619799353,0
2022-10-13 15:26:50,0.952974,0.062448,0.073859,0.124242,22.66144,-1.789831,-0.13547,23.224065,0.0114109999999999,0.050383,0.061794,1.0295653912478446,0.2264806287710383,0.0505131566719965,0.0,1.0295825453818406,1.0733198513850357,1.0162370406228578,0.12327616758319104,0.14000733116647465,0
2022-10-13 15:26:51,0.863392,0.062706,0.073891,0.123966,22.659078,-1.788781,-0.141508,23.221046,0.011185,0.050075,0.06126,1.0206682828080875,0.2233604920520808,0.0360406400083577,0.0,1.02068528870265,1.0520622677891271,1.0100246076888952,0.16983478568256632,0.14642638559149887,0
2022-10-13 15:26:52,0.839818,0.062464,0.073187,0.123185,22.659471,-1.788387,-0.141639,23.226297,0.010723,0.049998,0.060721,1.0116878681095312,0.2144642892857858,0.0052237193371945,0.0,1.0117047243766504,1.0086064995532238,1.0084714994554047,0.2091459667525984,0.1674189733394519,0
2022-10-13 15:26:53,0.905825,0.062522,0.073975,0.124526,22.664984,-1.786156,-0.138489,23.229578,0.011453,0.050551,0.062004,1.0330642541174118,0.2265587909479349,0.0508757059797653,0.0,1.0330814665478143,1.077270375770127,1.0196256404050195,0.10066932030040765,0.15988335757852412,0
2022-10-13 15:26:54,0.886966,0.06216,0.073786,0.124214,22.660128,-1.791669,-0.134945,23.233385,0.011626,0.050428,0.062054,1.0338973167054042,0.2305419500684131,0.0693512863589183,0.0,1.0339145430159034,1.093542773832489,1.017144701278794,0.10210654584072598,0.137307277631244,0
2022-10-13 15:26:55,0.938829,0.062695,0.074358,0.124591,22.653958,-1.791537,-0.139539,23.234829,0.0116629999999999,0.050233,0.0618959999999999,1.0312648389273484,0.232173428355297,0.0769187742032271,0.0,1.0312820213767404,1.0970229976955281,1.013211505103071,0.118141805938764,0.10697255735996587,0
2022-10-13 15:26:56,0.905825,0.06186,0.072683,0.122845,22.653433,-1.790619,-0.132845,23.235617,0.010823,0.050162,0.060985,1.01608643857413,0.2157566333751968,0.0007707203472966,0.0,1.0161033681281604,1.0180125099938955,1.0117794182903717,0.18834231586593675,0.13619688921514225,0
2022-10-13 15:26:57,1.02841,0.061797,0.073865,0.123966,22.658815,-1.79075,-0.137176,23.242837,0.012068,0.050101,0.062169,1.0358133606577864,0.2408686279988822,0.1172507958646047,0.0,1.0358306188925082,1.1351173399802579,1.0105490338456584,0.09579929594878878,0.1340944725844965,0
2022-10-13 15:26:58,0.957688,0.062049,0.074033,0.12414,22.658553,-1.794556,-0.141901,23.241524,0.011984,0.050107,0.062091,1.0345137830205182,0.2391634070407919,0.1093412582532546,0.0,1.0345310196022892,1.1272162912100936,1.0106700552664498,0.10611477037153172,0.1300854607287524,0
2022-10-13 15:26:59,1.099133,0.062207,0.074532,0.124591,22.652777,-1.791931,-0.137439,23.249138,0.012325,0.0500589999999999,0.0623839999999999,1.0393955297861528,0.2462045545345586,0.1420010849254414,0.0,1.039412847705289,1.159290786812784,1.0097018839001162,0.08017086356602643,0.09402830996211564,0
2022-10-13 15:27:00,0.646511,0.061671,0.074127,0.124526,22.653565,-1.7939,-0.141114,23.254783,0.012456,0.050399,0.062855,1.0472429793650395,0.2471428571428571,0.1463533301497062,0.0,1.047260428034689,1.171612660490064,1.0165597644116353,0.06016319152500649,0.08214960848752155,0
2022-10-13 15:27:01,0.820959,0.061067,0.072825,0.122588,22.659209,-1.793375,-0.138358,23.252814,0.0117579999999999,0.049763,0.061521,1.025016869517407,0.2362752190338396,0.095944618034135,0.0,1.0250339478660746,1.1059587076141664,1.0037314938077384,0.14803558513507514,0.09612321340870268,0
2022-10-13 15:27:02,0.967118,0.062417,0.073901,0.123617,22.66039,-1.795212,-0.133107,23.261084,0.0114839999999999,0.049716,0.0612,1.0196686077024968,0.2309873886195867,0.0714174191714063,0.0,1.019685596940943,1.080186239006726,1.002783492678205,0.17404200744487297,0.12741359470165153,0
2022-10-13 15:27:03,0.971833,0.060889,0.072631,0.123047,22.65724,-1.790881,-0.136126,23.264366,0.011742,0.050416,0.062158,1.035630086888428,0.232897633734653,0.0802779457282902,0.0,1.0356473420695285,1.1044537459436683,1.0169026584372112,0.09422147107198253,0.13876635455064354,0
2022-10-13 15:27:04,0.740807,0.061614,0.072946,0.124067,22.658421,-1.794556,-0.138226,23.263841,0.0113319999999999,0.051121,0.0624529999999999,1.040545156157582,0.2216658190211649,0.0281800281542898,0.0,1.040562493231252,1.0658891031369049,1.03112267538021,0.025464958412992567,0.09790947897661602,0
2022-10-13 15:27:05,0.797385,0.061451,0.073119,0.124269,22.662228,-1.796,-0.132714,23.264235,0.011668,0.05115,0.062818,1.0466265130499257,0.2281089323766887,0.0580659189990628,0.0,1.0466439514483035,1.0974932982175711,1.031707612247369,0.012545079112873836,0.04407716953261631,0
2022-10-13 15:27:06,0.726663,0.062522,0.073849,0.124572,22.660259,-1.793506,-0.135339,23.268173,0.011327,0.050723,0.06205,1.0338306716983647,0.2233065215676997,0.0357903020248315,0.0,1.0338478968984564,1.0654188026148808,1.0230949211343752,0.08220857161711692,0.040072869714327775,0
2022-10-13 15:27:07,0.938829,0.061719,0.073681,0.124122,22.659603,-1.793506,-0.135601,23.271323,0.0119619999999999,0.050441,0.0624029999999999,1.0397120935695896,0.2371436501328256,0.0999727695811276,0.0,1.039729416763163,1.1251469689131366,1.0174069143571756,0.07604121758054372,0.05693162277017816,0
2022-10-13 15:27:08,0.769096,0.061503,0.073523,0.124214,22.655271,-1.792194,-0.131664,23.269879,0.01202,0.050691,0.062711,1.044843759111622,0.2371182829637813,0.099855105898484,0.0,1.0448611678065929,1.1306024549687355,1.0224494735568206,0.0481443441613838,0.06879804445301481,0
2022-10-13 15:27:09,0.679515,0.061482,0.072683,0.122193,22.659471,-1.796394,-0.130089,23.270929,0.0112009999999999,0.04951,0.0607109999999999,1.0115212555919324,0.2262325543818544,0.0493624825013834,0.0,1.0115381090830309,1.053567229459625,0.9986284238976976,0.20782497155375435,0.11067017776522729,0
2022-10-13 15:27:10,0.844533,0.061466,0.073214,0.123718,22.663541,-1.79075,-0.125757,23.27815,0.011748,0.0505039999999999,0.0622519999999999,1.0371962445538532,0.2326106326106326,0.0789467128612717,0.0,1.037213525829534,1.1050181065701086,1.0186776392754842,0.08588510521688841,0.11395147364400886,0
2022-10-13 15:27:11,0.693659,0.062559,0.074416,0.124012,22.668135,-1.789569,-0.129038,23.2792,0.0118569999999999,0.049596,0.0614529999999999,1.0238839043977372,0.2390668790451033,0.1088935204930399,0.0,1.0239009638694718,1.1152706579504312,1.0003630642623755,0.15152309607894782,0.1484110576165302,0
2022-10-13 15:27:12,0.967118,0.061235,0.073382,0.123663,22.663803,-1.795606,-0.129826,23.277624,0.012147,0.0502809999999999,0.062428,1.040128624863586,0.2415775028837358,0.1205388580578878,0.0,1.0401459549972092,1.1425480882283885,1.0141796764694009,0.07915865351468854,0.10552228493684158,0
2022-10-13 15:27:13,0.915255,0.06143,0.073634,0.123755,22.670104,-1.791012,-0.133107,23.283269,0.012204,0.050121,0.062325,1.038412515932322,0.2434858944176211,0.1293907869195596,0.0,1.0384298174729458,1.1479095141795714,1.01095243858163,0.08351398297864898,0.10473191085742845,0
2022-10-13 15:27:14,0.849248,0.061734,0.074238,0.124637,22.664853,-1.795606,-0.134945,23.279068,0.012504,0.050399,0.062903,1.048042719449512,0.2480952380952381,0.1507708767013429,0.0,1.0480601814440547,1.1761275455015863,1.0165597644116353,0.05940617436153128,0.07402627028495627,0
2022-10-13 15:27:15,0.948259,0.062427,0.073949,0.124168,22.663278,-1.794687,-0.130482,23.283007,0.0115219999999999,0.050219,0.061741,1.0286823449045726,0.2294305057745917,0.064195936606036,0.0,1.0286994843256663,1.0837605229741811,1.0129291217878909,0.13599372514454,0.09297129416157342,0
2022-10-13 15:27:16,0.938829,0.061929,0.074526,0.123543,22.668003,-1.793244,-0.12812,23.280381,0.0125969999999999,0.049017,0.061614,1.0265663659310724,0.256987229181117,0.1920157004878815,0.0,1.0265834700967202,1.1848751352114018,0.9886844971559976,0.11314243401584234,0.10284744450730454,0
2022-10-13 15:27:17,0.820959,0.062459,0.074784,0.124747,22.661309,-1.796656,-0.122738,23.279725,0.012325,0.0499629999999999,0.0622879999999999,1.0377960496172076,0.246677607877672,0.1441953068482826,0.0,1.0378133408865582,1.159290786812784,1.0077655411674524,0.08559538822764667,0.11157718246267634,0
2022-10-13 15:27:18,0.778526,0.06196,0.074437,0.124407,22.669972,-1.790881,-0.123263,23.282875,0.012477,0.04997,0.062447,1.040445188647023,0.2496848171939725,0.1581440183508191,0.0,1.040462524055083,1.1735879226826051,1.0079067328250444,0.07944313093427602,0.09272698439258835,0
2022-10-13 15:27:19,0.990692,0.06237,0.0744,0.124361,22.670629,-1.789831,-0.130351,23.2813,0.0120299999999999,0.049961,0.061991,1.0328476578445338,0.2407829950762577,0.1168535940714559,0.0,1.032864866666111,1.1315430560127933,1.007725200693857,0.10987018704932505,0.09163623540374925,0
2022-10-13 15:27:20,0.915255,0.062028,0.074715,0.124728,22.670235,-1.795606,-0.126807,23.283007,0.012687,0.050013,0.0627,1.044660485342264,0.2536689726876475,0.1766242203312007,0.0,1.0446778909836134,1.1933405446080156,1.0087740530073834,0.07029695432626526,0.0865367574366221,0
2022-10-13 15:27:21,0.830388,0.06207,0.074185,0.124526,22.667347,-1.796787,-0.127201,23.281431,0.012115,0.050341,0.062456,1.0405951399128617,0.2406539271383735,0.1162549222663322,0.0,1.0406124778193389,1.1395381648873737,1.0153898906773176,0.07556262952657677,0.08524325696738903,0
2022-10-13 15:27:22,0.712518,0.062601,0.074925,0.125059,22.669972,-1.799544,-0.130745,23.280644,0.012324,0.050134,0.062458,1.0406284624163813,0.2458162960007978,0.1402001772711352,0.0,1.0406458008780626,1.1591967267083774,1.0112146516600116,0.07458078578150718,0.07348012321144974,0
2022-10-13 15:27:23,1.033125,0.062128,0.074348,0.124701,22.672729,-1.797312,-0.121951,23.278937,0.0122199999999999,0.050353,0.062573,1.0425445063687635,0.2426818127656192,0.1256611153840727,0.0,1.0425618767546674,1.1494144758500693,1.0156319335189006,0.0678015764278479,0.07264833057864395,0
2022-10-13 15:27:24,0.901111,0.061813,0.073655,0.124186,22.66656,-1.799019,-0.121557,23.270929,0.0118419999999999,0.050531,0.062373,1.0392122560167945,0.2343465526794901,0.0869986459610749,0.0,1.0392295708823112,1.1138597563843304,1.019222235669048,0.07740075606648267,0.07326103942527924,0
2022-10-13 15:27:25,0.830388,0.06207,0.073586,0.123259,22.66761,-1.790225,-0.117619,23.276968,0.0115159999999999,0.0496729999999999,0.0611889999999999,1.0194853339331382,0.2318315416515682,0.0753329587526641,0.0,1.019502320117962,1.0831961623477409,1.001916172495864,0.17299397030648894,0.10606543426693983,0
2022-10-13 15:27:26,1.051984,0.062144,0.073025,0.123066,22.678636,-1.796787,-0.125757,23.27618,0.010881,0.0500409999999999,0.060922,1.0150367797132598,0.2174373526237962,0.0085666086442621,0.0,1.0150536917783683,1.023467996049485,1.0093388196377415,0.19504863026963737,0.14848111888086965,0
2022-10-13 15:27:27,0.934114,0.062196,0.074122,0.124738,22.679686,-1.795212,-0.120638,23.278018,0.0119259999999999,0.050616,0.062542,1.0420280075642083,0.2356125412410848,0.092870837535993,0.0,1.042045369344452,1.1217608051544947,1.0209367057969272,0.05836278840669207,0.14213512966093947,0
2022-10-13 15:27:28,0.938829,0.062091,0.074962,0.124701,22.672335,-1.796919,-0.12287,23.265941,0.012871,0.049739,0.06261,1.0431609726838778,0.2587655810213108,0.2002644501290882,0.0,1.043178353341053,1.2106476038188516,1.0032474081245724,0.07163236213716084,0.10834792693783009,0
2022-10-13 15:27:29,0.957688,0.062112,0.074558,0.125252,22.671154,-1.79075,-0.127463,23.267648,0.0124459999999999,0.050694,0.06314,1.0519914361165954,0.245507446493737,0.1387676023424993,0.0,1.0520089639027965,1.1706720594459874,1.0225099842672165,0.04153000634836301,0.057175052297405306,0
2022-10-13 15:27:30,0.971833,0.062286,0.07439,0.125114,22.670629,-1.793769,-0.12497,23.265416,0.0121039999999999,0.050724,0.062828,1.0467931255675238,0.2386200098570723,0.1068207517803896,0.0,1.0468105667419212,1.1385035037388902,1.0231150913711737,0.04330559343702556,0.05215598730751647,0
2022-10-13 15:27:31,0.754952,0.061876,0.073854,0.124352,22.673385,-1.795606,-0.121819,23.259509,0.011978,0.050498,0.062476,1.0409283649480583,0.2371928156993208,0.100200820318794,0.0,1.0409457084065745,1.1266519305836535,1.0185566178546948,0.07247608333931044,0.052437227708233,0
2022-10-13 15:27:32,0.905825,0.062044,0.074274,0.124242,22.670891,-1.79495,-0.116832,23.265022,0.01223,0.049968,0.062198,1.0362965369588215,0.2447517460825713,0.135262343509813,0.0,1.0363138032439998,1.150355076894146,1.0078663923514473,0.09490398334327743,0.07022855337320448,0
2022-10-13 15:27:33,0.78324,0.06237,0.073676,0.124407,22.670235,-1.798887,-0.114994,23.25754,0.011306,0.050731,0.062037,1.0336140754254868,0.2228573681305685,0.033706937996609,0.0,1.0336312970167532,1.0634435404223397,1.0232562830287637,0.08243373059708381,0.08327126575989056,0
2022-10-13 15:27:34,0.896396,0.062616,0.07388,0.12437,22.669841,-1.795344,-0.118801,23.258984,0.0112639999999999,0.0504899999999999,0.0617539999999999,1.0288989411774505,0.223089263433087,0.0347825667052894,0.0,1.0289160842073677,1.0594930160372482,1.018395255960304,0.1259831108342202,0.10110694159152715,0
2022-10-13 15:27:35,0.703089,0.062454,0.074211,0.124683,22.668397,-1.800069,-0.124313,23.252945,0.0117569999999999,0.050472,0.062229,1.036813035763377,0.232936421453054,0.0804578596075418,0.0,1.036830310654215,1.1058646475097595,1.0180321916979316,0.09056105133631909,0.0996592975892077,0
2022-10-13 15:27:36,0.820959,0.062091,0.073723,0.123883,22.670891,-1.802169,-0.119851,23.262265,0.0116319999999999,0.0501599999999999,0.0617919999999999,1.0295320687443246,0.2318933035625286,0.0756194366752889,0.0,1.0295492223231153,1.09410713445892,1.0117390778167725,0.1316397167093175,0.11606129295995227,0
2022-10-13 15:27:37,0.830388,0.061808,0.073382,0.124067,22.663934,-1.799937,-0.118801,23.251107,0.011574,0.0506849999999999,0.0622589999999999,1.037312873316172,0.2283470780886241,0.0591705397560373,0.0,1.0373301565350665,1.0886516484033397,1.022328452136027,0.07255359717704934,0.09825145507422865,0
2022-10-13 15:27:38,0.773811,0.061745,0.073355,0.124159,22.666822,-1.803875,-0.118932,23.257277,0.01161,0.050804,0.062414,1.0398953673389482,0.2285208148804252,0.0599764046398263,0.0,1.0399126935861442,1.0920378121619816,1.0247287103150602,0.05181938654830509,0.08533756681155731,0
2022-10-13 15:27:39,0.712518,0.063036,0.074022,0.124379,22.671548,-1.795344,-0.118932,23.259246,0.010986,0.050357,0.061343,1.0220511667041543,0.2181579888001908,0.0119092246930794,0.0,1.0220681956396778,1.0333443070121904,1.0157126144660948,0.16055142791410731,0.09497480387982059,0
2022-10-13 15:27:40,0.55693,0.061766,0.073014,0.123369,22.662884,-1.798887,-0.119457,23.253995,0.0112479999999999,0.050355,0.061603,1.026383092161714,0.2233696083882753,0.0360829254398531,0.0,1.0264001932737405,1.0579880543667408,1.0156722739924977,0.14016676857690796,0.11751252767977345,0
2022-10-13 15:27:41,1.033125,0.062637,0.073838,0.124214,22.664459,-1.797837,-0.118538,23.260296,0.011201,0.050376,0.061577,1.0259498996159582,0.2223435297854179,0.0313235379464045,0.0,1.0259669935103344,1.0535672294596343,1.0160958489652678,0.14039916772137995,0.14703912140413175,0
2022-10-13 15:27:42,0.853963,0.062695,0.073791,0.125022,22.658684,-1.801775,-0.120376,23.250451,0.0110959999999999,0.051231,0.0623269999999999,1.0384458384358417,0.2165833853841348,0.0046055466077463,0.0,1.0384631405316678,1.0436909184969196,1.0333414014280538,0.02567267775936466,0.10207953801921753,0
2022-10-13 15:27:43,0.773811,0.062028,0.073308,0.123957,22.665772,-1.797837,-0.118407,23.254652,0.0112799999999999,0.050649,0.061929,1.0318146602354237,0.2227048371174728,0.0329994345031445,0.0,1.0318318518456808,1.0609979777077556,1.0216023236112803,0.09788762974789722,0.0879864917428806,0
2022-10-13 15:27:44,0.8021,0.062349,0.074038,0.124039,22.667085,-1.79705,-0.117094,23.258459,0.011689,0.0500009999999999,0.0616899999999999,1.0278326210648203,0.2337706491740331,0.0843273613892376,0.0,1.0278497463282137,1.0994685604101122,1.0085320101657984,0.13908101465555855,0.0875471073876068,0
2022-10-13 15:27:45,0.613507,0.062732,0.074731,0.124802,22.65724,-1.800331,-0.114601,23.260821,0.011999,0.0500709999999999,0.06207,1.0341638967335616,0.2396349257069821,0.1115283616940088,0.0,1.0341811274856918,1.1286271927761944,1.009943926741699,0.10872523050404093,0.11523129163583223,0
2022-10-13 15:27:46,0.787955,0.062632,0.07408,0.124839,22.65514,-1.807025,-0.117882,23.257277,0.011448,0.050759,0.062207,1.0364464882246605,0.2255319148936169,0.0461126195684193,0.0,1.0364637570082558,1.0768000752480935,1.023821049659124,0.07034564621228434,0.10605063045729461,0
2022-10-13 15:27:47,0.816244,0.062343,0.074568,0.12415,22.656978,-1.803219,-0.115126,23.258459,0.0122249999999999,0.049582,0.0618069999999999,1.0297819875207224,0.2465562793699452,0.1436325338008126,0.0,1.029799145263542,1.149884776372103,1.0000806809471954,0.1267044329559791,0.10192510322410146,0
2022-10-13 15:27:48,1.033125,0.062139,0.073665,0.124315,22.660915,-1.798494,-0.115651,23.265022,0.0115259999999999,0.05065,0.0621759999999999,1.035929989420105,0.2275572051884463,0.0555067744343051,0.0,1.0359472495980389,1.084136763391808,1.021622493848079,0.0812701211575445,0.09277340010860265,0
2022-10-13 15:27:49,0.627652,0.062564,0.073623,0.123553,22.663278,-1.796787,-0.116569,23.258984,0.011059,0.04993,0.060989,1.0161530835811694,0.2214856501972722,0.0273443287792551,0.0,1.0161700142456076,1.0402106946338807,1.0070999233531013,0.19055371423762935,0.132842756117051,0
2022-10-13 15:27:50,1.108562,0.062601,0.074374,0.124269,22.657765,-1.799675,-0.118932,23.260428,0.0117729999999999,0.049895,0.061668,1.027466073526104,0.235950777617444,0.094439721220918,0.0,1.0274831926822563,1.107369609180267,1.006393965065151,0.13991467792240514,0.13724617110585965,0
2022-10-13 15:27:51,1.056699,0.062485,0.073607,0.124416,22.657765,-1.799281,-0.116438,23.263053,0.011122,0.0508089999999999,0.061931,1.031847982738943,0.2188939185199765,0.0153227786787601,0.0,1.0318651749044043,1.046136481211504,1.024829561499051,0.08543305277517044,0.13863381497840163,0
2022-10-13 15:27:52,0.938829,0.06249,0.07367,0.124545,22.65829,-1.800725,-0.113682,23.269354,0.01118,0.050875,0.062055,1.033913977957164,0.2197499803443667,0.0192935562870988,0.0,1.033931204545265,1.0515919672670935,1.0261607971277593,0.07246112874826238,0.09926961981527932,0
2022-10-13 15:27:53,0.78324,0.063031,0.073944,0.124278,22.658159,-1.800987,-0.116044,23.26791,0.0109129999999999,0.050334,0.0612469999999999,1.0204516865352091,0.2168073904837586,0.0056445772109081,0.0,1.020468688820945,1.0264779193904907,1.0152486990197276,0.1669366988055948,0.10827696010967587,0
2022-10-13 15:27:54,1.17457,0.063582,0.074553,0.12505,22.654484,-1.802037,-0.110925,23.260296,0.0109709999999999,0.050497,0.0614679999999999,1.024133823174135,0.2172561289556021,0.0077260164542307,0.0,1.0241508868098985,1.03193340544608,1.0185364476178962,0.14614102133558793,0.12851294962981505,0
2022-10-13 15:27:55,0.934114,0.062958,0.07439,0.12449,22.651202,-1.805581,-0.112107,23.262922,0.0114319999999999,0.0501,0.061532,1.0252001432867652,0.2281790782619108,0.0583912853481061,0.0,1.0252172246890543,1.0752951135775768,1.0105288636088599,0.14932243297425446,0.1541333843718124,0
2022-10-13 15:27:56,0.660655,0.062774,0.073749,0.124085,22.653565,-1.803219,-0.110532,23.264235,0.0109749999999999,0.050336,0.061311,1.0215180066478395,0.2180304746011879,0.0113177597874849,0.0,1.0215350267001007,1.032309645863707,1.0152890394933247,0.1640938789271088,0.1531857777456504,0
2022-10-13 15:27:57,0.637081,0.063451,0.073849,0.124756,22.658159,-1.804531,-0.114075,23.262791,0.010398,0.050907,0.061305,1.0214180391372805,0.2042508053744009,0.0525981870017756,0.0,1.0214350575239302,0.9780369656210408,1.026806244705314,0.11601615928276299,0.14314415706137543,0
2022-10-13 15:27:58,0.967118,0.06311,0.074605,0.125059,22.663672,-1.802694,-0.113157,23.265416,0.011495,0.050454,0.061949,1.0321478852706203,0.2278267763353484,0.0567571596792442,0.0,1.0321650824329165,1.081220900155209,1.0176691274355572,0.10846571919796344,0.1295252524692784,0
2022-10-13 15:27:59,1.02841,0.062385,0.07367,0.124765,22.662884,-1.803481,-0.111188,23.273817,0.0112849999999999,0.051095,0.06238,1.0393288847791131,0.2208587756380146,0.0244366188543203,0.0,1.0393462015878436,1.0614682782297893,1.030598249223447,0.028308900787544555,0.08426359308942366,0
2022-10-13 15:28:00,0.613507,0.062858,0.073823,0.125298,22.654221,-1.805712,-0.110794,23.26896,0.010965,0.0514749999999999,0.0624399999999999,1.040328559884704,0.2130118890356671,0.0119605673395275,0.0,1.0403458933495489,1.0313690448196493,1.0382629392069054,0.016747730093499613,0.051174116693002536,0
2022-10-13 15:28:01,0.750237,0.063304,0.075288,0.125822,22.660915,-1.802694,-0.108563,23.267516,0.0119839999999999,0.0505339999999999,0.0625179999999999,1.0416281375219718,0.237142574453349,0.0999677801237568,0.0,1.0416454926397676,1.1272162912100843,1.0192827463794416,0.06847868808621249,0.03784510632241889,0
2022-10-13 15:28:02,0.811529,0.063451,0.074364,0.125197,22.657765,-1.802169,-0.108169,23.274999,0.010913,0.050833,0.061746,1.028765651163372,0.2146791517488296,0.0042270961578643,0.0,1.0287827919724752,1.0264779193905,1.025313647182219,0.09788777207529042,0.061038063418334176,0
2022-10-13 15:28:03,0.981262,0.062916,0.074096,0.123773,22.656978,-1.801906,-0.104363,23.278543,0.0111799999999999,0.049677,0.0608569999999999,1.0139537983488698,0.2250493176053785,0.0438741287826083,0.0,1.0139706923698508,1.051591967267084,1.0019968534430603,0.20068147378516699,0.12234931131555664,0
2022-10-13 15:28:04,0.731378,0.063383,0.074311,0.124664,22.659078,-1.800462,-0.109613,23.277624,0.010928,0.0503529999999999,0.061281,1.0210181690950442,0.2170234738054575,0.006646863250177,0.0,1.0210351808192475,1.0278888209566008,1.0156319335188986,0.16521626516678556,0.15459517034241432,0
2022-10-13 15:28:05,0.891681,0.06342,0.074784,0.125022,22.659209,-1.802431,-0.106463,23.278937,0.0113639999999999,0.0502379999999999,0.0616019999999999,1.026366430909954,0.2261987698799737,0.0492057756611126,0.0,1.026383531744377,1.06889902647792,1.0133123562870618,0.1422528077891726,0.16938351558037504,0
2022-10-13 15:28:06,1.132136,0.062805,0.073928,0.12437,22.660128,-1.804531,-0.104494,23.2813,0.0111229999999999,0.050442,0.0615649999999999,1.0257499645948398,0.2205063140574508,0.0228017526425261,0.0,1.0257670551579912,1.0462305413159012,1.0174270845939741,0.14002849859643396,0.1491658571841307,0
2022-10-13 15:28:07,0.6748,0.063714,0.074253,0.125105,22.654352,-1.805187,-0.108038,23.279725,0.0105389999999999,0.0508519999999999,0.0613909999999999,1.022850906788627,0.2072444103592707,0.0387125781550082,0.0,1.0228679490490415,0.9912994403423785,1.0256968816813898,0.11896604653155474,0.13374911763905376,0
2022-10-13 15:28:08,0.915255,0.062805,0.074222,0.124765,22.657765,-1.805319,-0.109088,23.282744,0.0114169999999999,0.050543,0.06196,1.0323311590399786,0.2258823994935105,0.0477383157058639,0.0,1.0323483592558962,1.0738842120114758,1.0194642785106307,0.10209712246260827,0.12036388919686565,0
2022-10-13 15:28:09,0.853963,0.063341,0.073823,0.123966,22.658159,-1.800331,-0.102788,23.283926,0.010482,0.050143,0.060625,1.0100883879405862,0.2090379706445438,0.0303932852989796,0.0,1.0101052175579195,0.9859380143912051,1.0113961837911987,0.21527331656333665,0.14544549518583322,0
2022-10-13 15:28:10,1.221718,0.063871,0.074899,0.12561,22.652383,-1.805975,-0.106069,23.287864,0.0110279999999999,0.050711,0.061739,1.028649022401053,0.217463322290582,0.0086870669668166,0.0,1.0286661612669428,1.0372948313972632,1.0228528782927921,0.10896962265412191,0.1421133538933556,0
2022-10-13 15:28:11,0.816244,0.063357,0.074773,0.124581,22.659997,-1.804269,-0.110269,23.290489,0.011416,0.0498079999999999,0.061224,1.0200684777447329,0.2291955269128071,0.0631060050424228,0.0,1.020085473645626,1.0737901519070787,1.0046391544636724,0.17594945296196646,0.16673079739314167,0
2022-10-13 15:28:12,0.853963,0.063126,0.074484,0.125813,22.655402,-1.807418,-0.110007,23.295346,0.0113579999999999,0.051329,0.062687,1.044443889069386,0.2212741087083574,0.0263631096856276,0.0,1.0444612911019102,1.0683346658514796,1.0353180846343146,0.007712760305481736,0.09754394530719003,0
2022-10-13 15:28:13,0.91054,0.062889,0.074017,0.124398,22.660522,-1.806369,-0.108169,23.296922,0.0111279999999999,0.0503809999999999,0.0615089999999999,1.0248169344962883,0.2208725338414513,0.0245004352336761,0.0,1.0248340095137316,1.0467008418379347,1.0161967001492587,0.1454558503965261,0.10970602122132476,0
2022-10-13 15:28:14,0.915255,0.063042,0.074374,0.124131,22.65409,-1.804137,-0.109088,23.291408,0.0113319999999999,0.049757,0.061089,1.017819208757154,0.2277422725993808,0.0563651955324491,0.0,1.0178361671817855,1.0658891031369049,1.003610472386947,0.1811541526774088,0.1114409211264722,0
2022-10-13 15:28:15,0.896396,0.063257,0.073544,0.124673,22.655402,-1.801644,-0.108563,23.295478,0.010287,0.051129,0.061416,1.0232674380826232,0.2011930373557598,0.0667814111965507,0.0,1.0232844872830877,0.9675962940318953,1.0312840372745986,0.08342725284352215,0.13667908530581901,0
2022-10-13 15:28:16,1.023696,0.061834,0.072846,0.124095,22.655665,-1.8086,-0.102656,23.299678,0.0110119999999999,0.051249,0.062261,1.037346195819692,0.2148682926829267,0.0033497803326107,0.0,1.0373634795937918,1.0357898697267556,1.0337044656904284,0.03262897258077091,0.09907012603390063,0
2022-10-13 15:28:17,1.099133,0.063661,0.075156,0.125362,22.653171,-1.803875,-0.099769,23.299547,0.011495,0.050206,0.061701,1.0280158948341789,0.228952138148067,0.0619770647841191,0.0,1.028033023151195,1.081220900155209,1.0126669087095093,0.13960516323231126,0.08522046288553477,0
2022-10-13 15:28:18,0.943544,0.063152,0.073828,0.125151,22.653433,-1.811487,-0.101344,23.301779,0.010676,0.051323,0.061999,1.0329809478586127,0.2080118463097187,0.0351528849166794,0.0,1.0329981589010055,1.0041856746461082,1.0351970632135232,0.04247293330994095,0.0715690230410077,0
2022-10-13 15:28:19,0.91997,0.062853,0.073796,0.124581,22.646608,-1.806369,-0.110925,23.300991,0.0109429999999999,0.050785,0.0617279999999999,1.0284657486316946,0.2154727680856928,0.0005459671900203,0.0,1.0284828844439615,1.0292997225226923,1.024345475815887,0.10319790838039133,0.09509200164088118,0
2022-10-13 15:28:20,1.075559,0.063929,0.074547,0.125803,22.651202,-1.804925,-0.100425,23.299153,0.010618,0.0512559999999999,0.061874,1.030898291388632,0.2071521938466941,0.0391403174290014,0.0,1.030915467730783,0.9987301885905187,1.0338456573480164,0.05590099544520011,0.0671906123785108,0
2022-10-13 15:28:21,0.750237,0.062905,0.074117,0.125004,22.651202,-1.809518,-0.109875,23.301647,0.011212,0.050887,0.062099,1.0346470730345971,0.2203269926112246,0.0219699837642943,0.0,1.0346643118371834,1.0546018906081083,1.0264028399693423,0.07069594952906011,0.07659828445155052,0
2022-10-13 15:28:22,0.952974,0.063057,0.074495,0.126061,22.650808,-1.811356,-0.1041,23.30086,0.011438,0.051566,0.063004,1.0497255058772563,0.2218085209533229,0.028841940204022,0.0,1.0497429959095945,1.0758594742040264,1.040098430755578,-0.001079630348277516,0.04183910487532757,0
2022-10-13 15:28:23,0.938829,0.063346,0.073723,0.124434,22.650808,-1.812406,-0.102394,23.302435,0.0103769999999999,0.050711,0.061088,1.017802547505394,0.2046261239943207,0.050857300152824,0.0,1.017819505652424,0.9760617034284904,1.0228528782927921,0.1384931028494114,0.069369807343398,0
2022-10-13 15:28:24,1.042555,0.062653,0.074022,0.125831,22.651465,-1.810306,-0.100163,23.302698,0.011369,0.0518089999999999,0.063178,1.0526245636834697,0.2194364022389501,0.0178390481149341,0.0,1.0526421020185441,1.069369326999963,1.0449997982976311,-0.005150509158598826,0.04408765444751169,0
2022-10-13 15:28:25,0.655941,0.063057,0.074721,0.125565,22.651071,-1.807287,-0.102788,23.302304,0.0116639999999999,0.050844,0.062508,1.0414615250043735,0.2294030878159109,0.0640687604917715,0.0,1.0414788773461514,1.097117057799935,1.0255355197870033,0.04569915961942961,0.0596805844367474,0
2022-10-13 15:28:26,1.160425,0.063015,0.073807,0.12483,22.652515,-1.8107,-0.10095,23.298366,0.0107919999999999,0.051023,0.0618149999999999,1.029915277534801,0.2115083098149889,0.0189348051010181,0.0,1.0299324374984362,1.015096646757278,1.0291459921739492,0.07371899878060484,0.038089216413811876,0
2022-10-13 15:28:27,0.811529,0.06269,0.073639,0.124894,22.64372,-1.80965,-0.101738,23.292852,0.010949,0.051255,0.062204,1.0363965044693808,0.2136140159200873,0.0091676476205135,0.0,1.0364137724201705,1.029864083149142,1.0338254871112198,0.03724744870890273,0.052221869036312395,0
2022-10-13 15:28:28,0.66537,0.063131,0.073896,0.12505,22.649758,-1.814112,-0.102131,23.29364,0.0107649999999999,0.0511539999999999,0.0619189999999999,1.0316480477178247,0.2104388622813019,0.0238953560788434,0.0,1.0316652365520613,1.0125570239382966,1.0317882931945612,0.057436337063648035,0.05613426151771853,0
2022-10-13 15:28:29,1.000122,0.06291,0.074028,0.125509,22.646739,-1.806762,-0.106857,23.291671,0.011118,0.051481,0.062599,1.0429776989145196,0.2159589759527601,0.0017092709908488,0.0,1.0429950765180735,1.0457602407938769,1.0383839606276988,0.00823701228233098,0.03430693268496058,0
2022-10-13 15:28:30,0.952974,0.062853,0.073319,0.12471,22.645689,-1.814243,-0.105413,23.289964,0.0104659999999999,0.051391,0.0618569999999999,1.0306150501087146,0.2036503735990035,0.0553832440866206,0.0,1.030632221731631,0.9844330527206883,1.0365686393158267,0.05139075678591931,0.039021368710632776,0
2022-10-13 15:28:31,0.764381,0.063388,0.074831,0.126024,22.649889,-1.811093,-0.103313,23.291146,0.0114429999999999,0.051193,0.062636,1.0435941652296337,0.2235222877680977,0.0367911171210857,0.0,1.0436115531044594,1.0763297747260505,1.0325749324297078,0.015872023387912937,0.025166597485387743,0
2022-10-13 15:28:32,0.820959,0.062937,0.074694,0.124673,22.649233,-1.8086,-0.098981,23.28957,0.0117569999999999,0.049979,0.061736,1.0285990386457733,0.2352340936374547,0.0911154371342821,0.0,1.0286161766788573,1.1058646475097595,1.0080882649562317,0.1373489192301406,0.06820389980132428,0
2022-10-13 15:28:33,0.985977,0.062543,0.073781,0.125022,22.64162,-1.812931,-0.107119,23.284713,0.0112379999999999,0.0512409999999999,0.0624789999999999,1.040978348703338,0.2193122828929393,0.017263329976525,0.0,1.0409956929946582,1.0570474533226737,1.0335431037960376,0.019263728377446387,0.057494890331833304,0
2022-10-13 15:28:34,0.976548,0.06311,0.074337,0.124104,22.641882,-1.808993,-0.1041,23.281694,0.011227,0.049767,0.060994,1.016236389839969,0.2255867223918984,0.0463668399772081,0.0,1.0162533218924164,1.056012792174209,1.0038121747549327,0.19022322839418776,0.11561195866725825,0
2022-10-13 15:28:35,0.91054,0.062112,0.073004,0.124021,22.647133,-1.816343,-0.096619,23.279068,0.0108919999999999,0.051017,0.061909,1.0314814352002266,0.2134932768826688,0.0097276864548296,0.0,1.0314986212584452,1.0245026571979496,1.0290249707531578,0.06730387126766824,0.09226360934643413,0
2022-10-13 15:28:36,0.91997,0.062706,0.073686,0.124683,22.641095,-1.819231,-0.091106,23.274605,0.01098,0.050997,0.061977,1.032614400319896,0.2153025608847406,0.0013354603353317,0.0,1.0326316052550464,1.03277994638575,1.028621566017186,0.06289802857901028,0.10680837608028876,0
2022-10-13 15:28:37,0.8021,0.063782,0.074033,0.124462,22.647658,-1.814637,-0.097931,23.276049,0.0102509999999999,0.050429,0.06068,1.0110047567873774,0.2032718619869124,0.0571389413867051,0.0,1.0110216016728175,0.9642101302732442,1.0171648715155928,0.19085200522696777,0.10701796835788209,0
2022-10-13 15:28:38,0.952974,0.063924,0.074526,0.126171,22.647002,-1.814768,-0.096619,23.267516,0.010602,0.051645,0.062247,1.037112938295054,0.205282112845138,0.0478145458026924,0.0,1.0371302181827269,0.9972252269200111,1.041691879462666,0.025249730253744995,0.09299992135324102,0
2022-10-13 15:28:39,0.820959,0.063598,0.074647,0.126235,22.636763,-1.8128,-0.101475,23.265416,0.011049,0.051588,0.062637,1.0436108264813937,0.2141735641318886,0.0065722258333207,0.0,1.0436282146338212,1.0392700935898136,1.040542175965147,0.00721778577034371,0.07443984041701883,0
2022-10-13 15:28:40,0.957688,0.063147,0.073371,0.124039,22.638995,-1.813325,-0.0999,23.267254,0.010224,0.0506679999999999,0.060892,1.0145369421604644,0.2017801811758671,0.0640579892808297,0.0,1.014553845897515,0.9616705074542722,1.0219855581104513,0.15894088083191465,0.06380279895200112,0
2022-10-13 15:28:41,0.844533,0.06332,0.074206,0.12437,22.638338,-1.818837,-0.100294,23.258852,0.0108859999999999,0.050164,0.0610499999999999,1.0171694199385195,0.2170038871723311,0.0065560121433703,0.0,1.0171863675366746,1.0239382965715091,1.011819758763969,0.18276695706243085,0.11630854122156307,0
2022-10-13 15:28:42,0.882251,0.062769,0.073592,0.123396,22.632694,-1.813062,-0.101606,23.259115,0.010823,0.049804,0.060627,1.0101217104441056,0.2173074992470635,0.0079642936408279,0.0,1.0101385406166432,1.0180125099938955,1.00455847351648,0.2213851706731424,0.18769766952249597,0
2022-10-13 15:28:43,0.820959,0.063561,0.07428,0.124673,22.640964,-1.815687,-0.101081,23.255833,0.0107189999999999,0.050393,0.061112,1.0182024175476303,0.2127038933206332,0.013389182018838,0.0,1.0182193823571064,1.0082302591355876,1.0164387429908437,0.16979887386920273,0.1913170005349253,0
2022-10-13 15:28:44,0.962403,0.063094,0.074532,0.126153,22.641882,-1.81385,-0.0915,23.257933,0.011438,0.0516209999999999,0.0630589999999999,1.0506418747240478,0.2215721979001202,0.0277457737108368,0.0,1.0506593800244908,1.0758594742040264,1.0412077937794981,-0.003108041953431062,0.129358667529638,0
2022-10-13 15:28:45,0.886966,0.064286,0.075198,0.125978,22.643851,-1.813718,-0.098587,23.255308,0.010912,0.05078,0.061692,1.0278659435683404,0.2148835194265572,0.003279152241352,0.0,1.027883069386939,1.0263838592860932,1.0242446246318941,0.10559888528781503,0.09076323906786223,0
2022-10-13 15:28:46,0.868107,0.063456,0.074647,0.125482,22.638732,-1.814243,-0.099769,23.254914,0.011191,0.050835,0.062026,1.0334308016561289,0.2201392713824849,0.0210992531342721,0.0,1.0334480201937735,1.0526266284155672,1.0253539876558162,0.07708192269072667,0.05985758867503688,0
2022-10-13 15:28:47,0.952974,0.062653,0.074232,0.12448,22.64267,-1.808862,-0.098194,23.251764,0.011579,0.0502479999999999,0.0618269999999999,1.0301152125559192,0.2304324464168443,0.0688433620066197,0.0,1.0301323758507777,1.0891219489253734,1.0135140586550475,0.125134381130804,0.10260506303644856,0
2022-10-13 15:28:48,0.896396,0.063897,0.073938,0.124683,22.64057,-1.817787,-0.099244,23.252814,0.010041,0.050745,0.060786,1.012770849473921,0.1978678122413591,0.0822052147709643,0.0,1.0127877237851661,0.944457508347843,1.0235386663439439,0.14593680598860315,0.11605103660337794,0
2022-10-13 15:28:49,0.787955,0.063735,0.073959,0.124977,22.634138,-1.817,-0.090187,23.244018,0.0102239999999999,0.051018,0.061242,1.02036838027641,0.2003959309276935,0.0704787286867724,0.0,1.020385381174138,0.9616705074542627,1.0290451409899564,0.10292457474395522,0.12466525395445412,0
2022-10-13 15:28:50,0.924685,0.063714,0.074243,0.125702,22.638338,-1.8149,-0.091894,23.2431,0.0105289999999999,0.051459,0.061988,1.0327976740892544,0.2046055188495918,0.0509528755481696,0.0,1.0328148820780259,0.9903588392983114,1.03794021541813,0.04296521435165335,0.09727553169473724,0
2022-10-13 15:28:51,1.084988,0.062574,0.073739,0.124425,22.642933,-1.810962,-0.091894,23.241393,0.0111649999999999,0.0506859999999999,0.0618509999999999,1.0305150825981553,0.2202734428946277,0.0217215974801059,0.0,1.0305322525554603,1.0501810657009834,1.0223486223728258,0.10036045944034289,0.08208341617865049,0
2022-10-13 15:28:52,0.816244,0.062853,0.074337,0.125133,22.645952,-1.811618,-0.0936,23.241656,0.0114839999999999,0.0507959999999999,0.0622799999999999,1.0376627596031287,0.2260763430911273,0.0486379083202712,0.0,1.037680048651664,1.080186239006726,1.0245673484206694,0.061879615194888715,0.06840176299562832,0
2022-10-13 15:28:53,0.679515,0.063677,0.074028,0.125574,22.642145,-1.817525,-0.091894,23.237717,0.0103509999999999,0.0515459999999999,0.0618969999999999,1.0312815001791082,0.2008070304770403,0.0685718747203459,0.0,1.0312986829061022,0.9736161407139158,1.0396950260196045,0.03975919994289023,0.06733309152604061,0
2022-10-13 15:28:54,1.009551,0.063635,0.07555,0.125941,22.641489,-1.809125,-0.093862,23.237192,0.011915,0.0503909999999999,0.062306,1.0380959521488848,0.2364462613113194,0.0967379846183531,0.0,1.038113248415072,1.1207261440060303,1.0163984025172446,0.08408324155881886,0.061907352232199266,0
2022-10-13 15:28:55,1.080273,0.063441,0.0747,0.125105,22.644245,-1.8128,-0.091368,23.239424,0.011259,0.0504049999999999,0.061664,1.0273994285190646,0.2233662659207238,0.036067421658547,0.0,1.027416546564809,1.059022715515224,1.0166807858324247,0.13551897595122253,0.08645380581764388,0
2022-10-13 15:28:56,1.122707,0.063504,0.074715,0.125794,22.642145,-1.812537,-0.088743,23.237324,0.0112109999999999,0.0510789999999999,0.0622899999999999,1.037829372120727,0.2194792482380579,0.0180377860203251,0.0,1.037846663945282,1.0545078305036921,1.0302755254346676,0.035842354845880275,0.08514819078530722,0
2022-10-13 15:28:57,0.901111,0.062611,0.073014,0.123185,22.645033,-1.819231,-0.091106,23.232991,0.0104029999999999,0.050171,0.060574,1.009238664100834,0.2073467272582315,0.0382379890076206,0.0,1.009255479560469,0.978507266143065,1.011960950421559,0.21371482429646282,0.12835871836452187,0
2022-10-13 15:28:58,1.004836,0.063551,0.074043,0.124425,22.643326,-1.81805,-0.090581,23.229972,0.010492,0.0503819999999999,0.060874,1.0142370396287872,0.2082448444911974,0.034072140587894,0.0,1.0142539383690028,0.9868786154352722,1.0162168703860575,0.19005272028246972,0.14653663314160428,0
2022-10-13 15:28:59,1.198144,0.064055,0.074652,0.124784,22.642801,-1.818575,-0.089925,23.22669,0.0105969999999999,0.050132,0.060729,1.0118211581236098,0.2113777352243032,0.019540465400474,0.0,1.0118380166115446,0.9967549263979681,1.0111743111864144,0.20758609487775997,0.20378454648556418,0
2022-10-13 15:29:00,0.679515,0.063257,0.074301,0.125335,22.646083,-1.817131,-0.090318,23.228134,0.011044,0.0510339999999999,0.062078,1.0342971867476405,0.2164005094542963,0.0037572905278491,0.0,1.0343144197205862,1.03879979306778,1.0293678647787314,0.05584547941747886,0.15116143152590286,0
2022-10-13 15:29:01,0.745522,0.064102,0.074784,0.12528,22.638995,-1.818837,-0.090056,23.224459,0.0106819999999999,0.050496,0.0611779999999999,1.01930206016378,0.2115373190486563,0.0188002479788577,0.0,1.0193190432949824,1.0047500352725391,1.0185162773810974,0.16391044364199736,0.14244733931241207,0
2022-10-13 15:29:02,0.929399,0.063593,0.074185,0.124875,22.638601,-1.8128,-0.090843,23.223277,0.010592,0.05069,0.061282,1.021034830346804,0.2089522794973467,0.030790757162376,0.0,1.0210518423486092,0.996284625875944,1.022429303320022,0.13947918628753964,0.11974503644900529,0
2022-10-13 15:29:03,0.872822,0.063063,0.074222,0.125987,22.63952,-1.815556,-0.091237,23.222227,0.011159,0.0517649999999999,0.062924,1.0483926057364688,0.2155662017540471,0.0001125822316024,0.0,1.048410073560652,1.0496167050745524,1.0441123078784935,-0.0012401513420955412,0.10071649286248048,0
2022-10-13 15:29:04,0.78324,0.062417,0.073534,0.124379,22.635713,-1.817656,-0.0915,23.227872,0.011117,0.050845,0.061962,1.0323644815434982,0.2186406010305629,0.01414778478684,0.0,1.0323816823146197,1.0456661806894703,1.0255556900238019,0.07920636594845054,0.07248180029796487,0
2022-10-13 15:29:05,0.853963,0.063425,0.073938,0.124572,22.639651,-1.822118,-0.085068,23.220521,0.010513,0.050634,0.061147,1.018785561359225,0.2076231855435965,0.0369556582951762,0.0,1.0188025358847688,0.9888538776278133,1.0212997700593016,0.15262942276523578,0.07686521245719692,0
2022-10-13 15:29:06,0.717233,0.06343,0.074831,0.125666,22.642933,-1.817393,-0.084937,23.222621,0.0114009999999999,0.050835,0.062236,1.0369296645256958,0.2242702022188998,0.0402602613692988,0.0,1.0369469413597474,1.0723792503409686,1.0253539876558162,0.06413489644121217,0.09865689505163283,0
2022-10-13 15:29:07,0.566359,0.064002,0.074096,0.124637,22.645426,-1.822643,-0.090843,23.222227,0.0100939999999999,0.050541,0.0606349999999999,1.0102550004581845,0.1997150884412961,0.0736367647336643,0.0,1.0102718328515357,0.9494426938813896,1.0194239380370336,0.18104413624953197,0.13260281848532665,0
2022-10-13 15:29:08,0.981262,0.06374,0.074463,0.125316,22.64477,-1.818443,-0.086381,23.226297,0.0107229999999999,0.050853,0.061576,1.0259332383641984,0.2108585362016752,0.0219487305450983,0.0,1.0259503319809724,1.0086064995532145,1.0257170519181906,0.10715405464696448,0.11744436244590288,0
2022-10-13 15:29:09,0.764381,0.063435,0.074295,0.125234,22.645033,-1.818181,-0.088743,23.220914,0.0108599999999999,0.050939,0.061799,1.0296486975066437,0.2131919905771494,0.0111251800488322,0.0,1.0296658530286495,1.0214927338569346,1.0274516922828685,0.08554604440366986,0.1245814117667221,0
2022-10-13 15:29:10,0.990692,0.063346,0.073387,0.123782,22.647395,-1.817525,-0.08835,23.225246,0.0100409999999999,0.050395,0.060436,1.0069394113579753,0.1992420033335977,0.0758311339941152,0.0,1.0069561885085432,0.9444575083478337,1.016479083464441,0.1974109977350923,0.13003703226190888,0
2022-10-13 15:29:11,0.952974,0.063824,0.073712,0.124361,22.646608,-1.816343,-0.09045,23.221702,0.0098879999999999,0.050649,0.0605369999999999,1.0086221977857197,0.1952221125370186,0.0944770914568184,0.0,1.0086390029740813,0.9300663123736059,1.0216023236112803,0.16775255253213905,0.15023653155696706,0
