Time,Flow rate (Mean),TS outlet pressure (Mean),TS inlet pressure (Mean),Pump outlet pressure (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Temperature TS inlet (Mean),Bypass temperature (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Relative_DP,Pressure_Ratio,Relative_Ratio_Dev,Plug_Label,rel_tot_dp_change,rel_ts_dp_change,rel_p_ts_dp_change,anomaly_score,smooth_score,is_alert
2022-10-13 15:29:12,0.934114,0.063236,0.07346,0.124545,22.65304,-1.81595,-0.084937,23.224853,0.0102239999999999,0.051085,0.061309,1.0214846841443197,0.2001331088752299,0.0716978087709048,0.0,1.0215017036413772,0.9616705074542627,1.0303965468554612,0.09341518251969305,0.15285957759564148,0
2022-10-13 15:29:13,0.948259,0.063819,0.074894,0.125601,22.656059,-1.810437,-0.086906,23.22354,0.011075,0.0507069999999999,0.0617819999999999,1.029365456226726,0.2184073518971366,0.0130658764365485,0.0,1.0293826070294976,1.0417156563043881,1.0227721973455959,0.1049135068575362,0.1220270806364561,0
2022-10-13 15:29:14,0.844533,0.0629,0.073235,0.123626,22.652121,-1.81595,-0.08625,23.227872,0.0103349999999999,0.050391,0.060726,1.0117711743683302,0.205092078107636,0.0486960074670025,0.0,1.0117880320234593,0.9721111790434084,1.0163984025172466,0.19114461959886903,0.12982443632536608,0
2022-10-13 15:29:15,0.981262,0.063666,0.073371,0.123837,22.652252,-1.823431,-0.085856,23.22669,0.009705,0.050466,0.060171,1.0025241796416164,0.1923038817445064,0.1080130828498777,0.0,1.0025408832276714,0.9128533132671862,1.01791117027714,0.19629598367697515,0.1641180367111268,0
2022-10-13 15:29:16,1.000122,0.064086,0.073954,0.124921,22.649102,-1.820281,-0.090187,23.231154,0.009868,0.050967,0.060835,1.013587250810153,0.1936116779155549,0.1019469698609359,0.0,1.0136041387238934,0.928185110285481,1.0280164589132286,0.11911610620487834,0.16885223649357417,0
2022-10-13 15:29:17,1.075559,0.063493,0.07449,0.126171,22.65199,-1.827631,-0.083099,23.229972,0.010997,0.051681,0.062678,1.0442939378035474,0.2127820130799892,0.013026829461602,0.0,1.0443113373376542,1.0343789681606643,1.0424180079874148,0.004547654015871538,0.10665324796590835,0
2022-10-13 15:29:18,0.91054,0.062784,0.074332,0.125473,22.651727,-1.82225,-0.086381,23.229316,0.0115479999999999,0.051141,0.062689,1.0444772115729053,0.2258026670838056,0.0473684829927409,0.0,1.0444946141606337,1.0862060856887559,1.0315260801161816,0.01745865024196447,0.04704080348757145,0
2022-10-13 15:29:19,0.91054,0.063204,0.07335,0.124416,22.649758,-1.827368,-0.082049,23.231679,0.010146,0.051066,0.061212,1.0198685427236147,0.1986801652730726,0.0784371770703086,0.0,1.0198855352932845,0.9543338193105483,1.0300133123562882,0.0964173636720782,0.03947455597663807,0
2022-10-13 15:29:20,0.816244,0.063393,0.074138,0.124728,22.650283,-1.824875,-0.086643,23.230891,0.0107449999999999,0.05059,0.061335,1.0219178766900756,0.2123895554545272,0.0148472142831265,0.0,1.0219349034047835,1.0106758218501624,1.020412279640164,0.14562446264826373,0.08650015885410213,0
2022-10-13 15:29:21,0.835103,0.063913,0.074421,0.125666,22.649627,-1.819625,-0.082706,23.232598,0.010508,0.051245,0.061753,1.0288822799256907,0.2050501502556297,0.0488904866169527,0.0,1.0288994226780077,0.9883835771057797,1.033623784743234,0.06378210710096965,0.1019413111404372,0
2022-10-13 15:29:22,0.896396,0.063624,0.073854,0.125197,22.652383,-1.821462,-0.086906,23.229578,0.01023,0.051343,0.061573,1.0258832546089187,0.199244312870053,0.0758204213850711,0.0,1.0259003473928872,0.9622348680807125,1.0356004679494948,0.059700979850216274,0.08970251653314988,0
2022-10-13 15:29:23,0.750237,0.064323,0.074343,0.125528,22.650414,-1.817918,-0.084281,23.232466,0.01002,0.0511849999999999,0.0612049999999999,1.0197519139612958,0.1957566522095886,0.0919976698751803,0.0,1.0197689045877503,0.942482246155302,1.032413570535317,0.08865760425765434,0.07071356373628009,0
2022-10-13 15:29:24,0.91997,0.063267,0.07398,0.124609,22.650283,-1.826056,-0.083887,23.232204,0.010713,0.0506289999999999,0.0613419999999999,1.0220345054523945,0.2115939166502074,0.0185377243123165,0.0,1.0220515341103142,1.0076658985091567,1.0211989188753068,0.1392202635541846,0.09585961588735174,0
2022-10-13 15:29:25,0.736092,0.063903,0.074516,0.125133,22.640439,-1.828156,-0.089662,23.233123,0.0106129999999999,0.0506169999999999,0.0612299999999999,1.020168445255292,0.2096684973724761,0.0274686350676527,0.0,1.020185442821795,0.9982598880684757,1.0209568760337235,0.15002014331898827,0.12596600371027575,0
2022-10-13 15:29:26,1.070844,0.063834,0.073859,0.125215,22.65304,-1.826975,-0.080868,23.234173,0.0100249999999999,0.051356,0.0613809999999999,1.0226842942710284,0.1952022119672097,0.0945693987350299,0.0,1.0227013337554238,0.9429525466773262,1.0358626810278764,0.06555848341914305,0.11826629676410531,0
2022-10-13 15:29:27,0.811529,0.064013,0.074101,0.125546,22.646214,-1.827106,-0.085331,23.237061,0.010088,0.0514449999999999,0.0615329999999999,1.0252168045385248,0.1960891031372701,0.0904556215535536,0.0,1.0252338862184143,0.9488783332549587,1.037657832102948,0.05668342153519834,0.09075401609110989,0
2022-10-13 15:29:28,0.670085,0.06301,0.073817,0.124875,22.648839,-1.830256,-0.087693,23.237586,0.0108069999999999,0.051058,0.061865,1.0307483401227937,0.2116571025676177,0.01824464124417,0.0,1.030765513966527,1.0165075483233788,1.0298519504618995,0.065281927486039,0.06250794414679346,0
2022-10-13 15:29:29,0.985977,0.062916,0.07398,0.124297,22.64687,-1.8254,-0.083231,23.234042,0.011064,0.050317,0.061381,1.0226842942710286,0.2198815533208792,0.0199038475232145,0.0,1.0227013337554254,1.0406809951559142,1.0149058049941517,0.15676103859595708,0.09290879587239814,0
2022-10-13 15:29:30,0.476778,0.06291,0.073187,0.124343,22.649889,-1.826712,-0.085068,23.240605,0.010277,0.0511559999999999,0.061433,1.0235506793625404,0.2008913736145592,0.06818065549723,0.0,1.023567733282238,0.9666556929878282,1.0318286336681584,0.07957090853583948,0.10053795820594519,0
2022-10-13 15:29:31,1.117992,0.063719,0.074154,0.1255,22.652383,-1.825531,-0.086643,23.240868,0.010435,0.051346,0.061781,1.0293487949749665,0.2032251153913568,0.0573557719118026,0.0,1.0293659455001374,0.9815171894840894,1.0356609786598907,0.0542784183761682,0.09687012183598825,0
2022-10-13 15:29:32,0.858677,0.063084,0.073786,0.124609,22.650414,-1.823562,-0.086118,23.241393,0.010702,0.0508229999999999,0.0615249999999999,1.025083514524446,0.2105698095388006,0.0232879671927431,0.0,1.02510059398352,1.0066312373606827,1.0251119448142312,0.11010015535818596,0.08131649409006454,0
2022-10-13 15:29:33,0.632367,0.06353,0.073429,0.124811,22.650546,-1.825006,-0.084412,23.252157,0.0098989999999999,0.051382,0.061281,1.0210181690950442,0.1926512659829124,0.1064017675031913,0.0,1.0210351808192475,0.9311009735220798,1.0363871071846393,0.06903467375590888,0.07780441583008768,0
2022-10-13 15:29:34,0.938829,0.063703,0.073534,0.124333,22.646214,-1.831568,-0.084937,23.247038,0.009831,0.050799,0.06063,1.0101716941993852,0.1935236220472442,0.1023554103032136,0.0,1.0101885252047285,0.9247048864224324,1.0246278591310671,0.14468235287634063,0.10793906066347848,0
2022-10-13 15:29:35,0.839818,0.06395,0.074542,0.125656,22.647658,-1.82855,-0.089662,23.252551,0.0105919999999999,0.0511139999999999,0.0617059999999999,1.0280992010929777,0.2072190159444388,0.0388303682151631,0.0,1.0281163307980021,0.9962846258759346,1.030981483722618,0.07228299081962819,0.0953333391506259,0
2022-10-13 15:29:36,0.651226,0.063246,0.074185,0.125601,22.649233,-1.82855,-0.08625,23.255308,0.010939,0.0514159999999999,0.0623549999999999,1.0389123534851172,0.2127506466732794,0.0131723201514905,0.0,1.0389296633537974,1.0289234821050748,1.037072895235789,0.02105659836295337,0.07934064735297407,0
2022-10-13 15:29:37,0.985977,0.063089,0.074348,0.125454,22.642801,-1.8275,-0.085725,23.246644,0.0112589999999999,0.051106,0.062365,1.0390789660027158,0.2203025025925996,0.0218563886771017,0.0,1.039096278647417,1.0590227155152145,1.0308201218282314,0.028268478769275518,0.04053602265061903,0
2022-10-13 15:29:38,1.099133,0.063866,0.073655,0.124554,22.644245,-1.825137,-0.084543,23.249663,0.0097889999999999,0.050899,0.0606879999999999,1.011138046801456,0.1923182711198426,0.1079463388277109,0.0,1.0111548939077102,0.920754362037341,1.0266448828109254,0.13342503410783269,0.060916703746687194,0
2022-10-13 15:29:39,0.967118,0.063068,0.072689,0.124177,22.644639,-1.828943,-0.084412,23.256621,0.009621,0.0514879999999999,0.061109,1.0181524337923509,0.1868554448522986,0.133285242635109,0.0,1.0181693977690212,0.9049522644970219,1.038525152285287,0.07301453276065106,0.07823601521258643,0
2022-10-13 15:29:40,0.985977,0.062916,0.073371,0.124168,22.641882,-1.8296,-0.082706,23.253995,0.010455,0.0507969999999999,0.061252,1.0205349927940086,0.2058151895743928,0.0453419099722611,0.0,1.0205519964677559,0.9833983915722239,1.024587518657468,0.13039504323146534,0.11227820336664969,0
2022-10-13 15:29:41,1.080273,0.063903,0.074505,0.125105,22.644245,-1.8254,-0.086118,23.252945,0.010602,0.0505999999999999,0.0612019999999999,1.0197019302060162,0.209521550957491,0.0281502348278854,0.0,1.019718919999665,0.9972252269200111,1.020613982008148,0.15289100681578954,0.11876686093596865,0
2022-10-13 15:29:42,0.882251,0.06375,0.07439,0.125381,22.636238,-1.828156,-0.086381,23.250713,0.0106399999999999,0.0509909999999999,0.0616309999999999,1.0268496072109896,0.2086601819893316,0.0321456292186137,0.0,1.0268667160958687,1.000799510887457,1.0285005445963926,0.0872648876722536,0.12351697923983616,0
2022-10-13 15:29:43,0.684229,0.063672,0.073744,0.125528,22.635844,-1.825662,-0.089006,23.254258,0.0100719999999999,0.051784,0.0618559999999999,1.0305983888569548,0.1944964758134594,0.097842902163013,0.0,1.0306155602022693,0.9473733715844419,1.0444955423776685,0.03413358175012493,0.0914298254127227,0
2022-10-13 15:29:44,0.886966,0.063609,0.074537,0.125859,22.637551,-1.830781,-0.085331,23.25754,0.010928,0.0513219999999999,0.06225,1.0371629220503336,0.2129259786060832,0.0123590563275838,0.0,1.0371802027708124,1.0278888209566008,1.0351768929767227,0.02783889845233667,0.04974578929157173,0
2022-10-13 15:29:45,0.764381,0.063519,0.072946,0.12414,22.63847,-1.829862,-0.093862,23.263184,0.0094269999999999,0.051194,0.0606209999999999,1.0100217429335463,0.1841390760816484,0.1458849124056564,0.0,1.0100385714404707,0.8867046042421096,1.0325951026665063,0.10443021855105461,0.05546756625117207,0
2022-10-13 15:29:46,0.66537,0.063477,0.073912,0.1246,22.634269,-1.830781,-0.086775,23.264497,0.010435,0.050688,0.061123,1.0183856913169886,0.2058632050346229,0.0451191939149583,0.0,1.018402659180086,0.9815171894840894,1.0223889628464249,0.14638932210995348,0.09288614637111492,0
2022-10-13 15:29:47,0.787955,0.06332,0.074054,0.125133,22.634926,-1.830518,-0.089793,23.262659,0.0107339999999999,0.051079,0.0618129999999999,1.0298819550312812,0.2101409553641345,0.0252771746372167,0.0,1.0298991144397127,1.0096411607016884,1.0302755254346696,0.06705274329620425,0.10595742798573744,0
2022-10-13 15:29:48,0.924685,0.062947,0.073445,0.124186,22.630725,-1.827237,-0.094781,23.260953,0.0104979999999999,0.050741,0.061239,1.0203183965211309,0.2068897560206533,0.0403576153081194,0.0,1.0203353965860527,0.9874429760617032,1.0234579853967496,0.1372652066709159,0.11690242402569122,0
2022-10-13 15:29:49,0.924685,0.063997,0.073639,0.124866,22.636238,-1.831568,-0.090712,23.269092,0.0096419999999999,0.051227,0.060869,1.0141537333699882,0.1882173811197,0.1269680049304206,0.0,1.014170630722194,0.9069275266895537,1.0332607204808595,0.09528223301643035,0.0998667276611835,0
2022-10-13 15:29:50,0.839818,0.064386,0.07482,0.125675,22.637026,-1.835375,-0.089006,23.265941,0.0104339999999999,0.050855,0.061289,1.021151459109123,0.2051675318546483,0.0483460210050842,0.0,1.0211684730541417,0.9814231293796734,1.0257573923917878,0.12703647990083822,0.11986130652939482,0
2022-10-13 15:29:51,1.014266,0.063404,0.073329,0.125022,22.630594,-1.833406,-0.091894,23.267254,0.009925,0.0516929999999999,0.0616179999999999,1.0266330109381117,0.1919952025380122,0.1094448678522984,0.0,1.0266501162141657,0.9335465362366638,1.0426600508289958,0.04035820416638791,0.08755897236121883,0
2022-10-13 15:29:52,1.03784,0.064107,0.073702,0.12482,22.629413,-1.838262,-0.088612,23.270273,0.009595,0.051118,0.060713,1.0115545780954522,0.1876992898922124,0.1293711316516129,0.0,1.0115714321417564,0.9025067017824473,1.0310621646698142,0.1107300277546277,0.09270823727395128,0
2022-10-13 15:29:53,0.825674,0.063661,0.074117,0.125849,22.633219,-1.834587,-0.087693,23.271586,0.010456,0.0517319999999999,0.0621879999999999,1.0361299244412232,0.202114704347322,0.0625063290142016,0.0,1.0361471879503803,0.9834924516766305,1.0434466900641406,0.02676305118449329,0.059283761035169635,0
2022-10-13 15:29:54,0.915255,0.063561,0.072704,0.124738,22.636238,-1.835112,-0.089662,23.272242,0.0091429999999999,0.052034,0.0611769999999999,1.01928539891202,0.1757086576342846,0.1849887666437126,0.0,1.0193023817656206,0.859991534590602,1.0495381015773135,0.03904326717336626,0.05884544870416242,0
2022-10-13 15:29:55,0.759666,0.064275,0.074038,0.125124,22.630725,-1.836293,-0.092156,23.274868,0.009763,0.051086,0.060849,1.013820508334791,0.1911053692720263,0.1135722917217707,0.0,1.0138374001349584,0.9183087993227759,1.0304167170922598,0.10746045690954975,0.0577555917558031,0
2022-10-13 15:29:56,1.014266,0.063719,0.073665,0.12494,22.630856,-1.836031,-0.091368,23.273161,0.0099459999999999,0.051275,0.061221,1.0200184939894534,0.1939698884468366,0.1002854375788511,0.0,1.0200354890575405,0.9355217984291955,1.0342288918471914,0.07955736015914316,0.07535369474735305,0
2022-10-13 15:29:57,0.91054,0.063635,0.074043,0.125344,22.635057,-1.832881,-0.093206,23.269485,0.010408,0.051301,0.061709,1.0281491848482578,0.2028770808155627,0.0589701037989598,0.0,1.0281663153860892,0.9789775666651082,1.0347533180039545,0.057905661837682976,0.08164115963545863,0
2022-10-13 15:29:58,0.877537,0.063708,0.073991,0.125748,22.6281,-1.840624,-0.095831,23.266466,0.010283,0.051757,0.06204,1.0336640591807662,0.1986746010278604,0.0784629863981708,0.0,1.0336812816048384,0.9672200536142685,1.043950945984107,0.028256023912634376,0.055239681969820174,0
2022-10-13 15:29:59,0.952974,0.063551,0.073886,0.125629,22.631775,-1.834587,-0.092812,23.262659,0.0103349999999999,0.051743,0.0620779999999999,1.0342971867476405,0.1997333024118738,0.0735522806176017,0.0,1.0343144197205845,0.9721111790434084,1.0436685626689268,0.027266396500421952,0.037809360750246435,0
2022-10-13 15:30:00,0.948259,0.063808,0.074285,0.126088,22.626919,-1.836031,-0.095437,23.258852,0.010477,0.051803,0.06228,1.037662759603129,0.202243070033202,0.0619109145515434,0.0,1.0376800486516657,0.9854677138691715,1.0448787768768417,0.020801887855584344,0.025441436089546892,0
2022-10-13 15:30:01,0.769096,0.063798,0.07376,0.125022,22.630725,-1.8359,-0.097406,23.258327,0.009962,0.0512619999999999,0.061224,1.0200684777447329,0.1943311940385856,0.0986095490943875,0.0,1.020085473645626,0.9370267600997124,1.0339666787688078,0.08089744970607426,0.04298857802069352,0
2022-10-13 15:30:02,0.877537,0.064512,0.074117,0.125757,22.624031,-1.833406,-0.098981,23.259771,0.009605,0.05164,0.061245,1.0204183640316895,0.1859956236323851,0.1372734579134146,0.0,1.0204353657622234,0.9034473028265145,1.0415910282786731,0.06442635848619815,0.05537523201595226,0
2022-10-13 15:30:03,0.872822,0.063498,0.073093,0.123929,22.6281,-1.838262,-0.096094,23.24835,0.009595,0.0508359999999999,0.060431,1.006856105099176,0.1887404842929363,0.1245416306803863,0.0,1.0068728808617342,0.9025067017824473,1.0253741578926128,0.15011703899584378,0.09848028239603873,0
2022-10-13 15:30:04,1.075559,0.064407,0.073718,0.125491,22.634138,-1.841281,-0.104625,23.248876,0.009311,0.0517729999999999,0.0610839999999999,1.0177359024983543,0.1798393015799436,0.1658290891296184,0.0,1.017752859534975,0.8757936321309397,1.0442736697728823,0.059203140384583075,0.09124884595554167,0
2022-10-13 15:30:05,1.009551,0.063672,0.073424,0.124728,22.62915,-1.834062,-0.102656,23.255045,0.0097519999999999,0.051304,0.061056,1.017269387449079,0.1900789396744956,0.1183333072772936,0.0,1.0172863367128469,0.9172741381742925,1.0348138287143502,0.08134278441693299,0.09688765459911995,0
2022-10-13 15:30:06,0.684229,0.064674,0.074143,0.12573,22.627444,-1.839575,-0.102131,23.250188,0.009469,0.051587,0.061056,1.0172693874490792,0.1835504380863767,0.1486152649391398,0.0,1.0172863367128469,0.890655128627201,1.0405220057283484,0.07237830956700464,0.0709747447895069,0
2022-10-13 15:30:07,0.698374,0.064165,0.074532,0.126373,22.630463,-1.839706,-0.103181,23.2431,0.010367,0.051841,0.062208,1.0364631494764205,0.1999729948690251,0.0724404854006826,0.0,1.0364804185376175,0.9751211023844326,1.0456452458751877,0.020115442595095234,0.05794551219301095,0
2022-10-13 15:30:08,1.17457,0.064286,0.074127,0.126456,22.634663,-1.838918,-0.109088,23.24113,0.009841,0.052329,0.06217,1.0358300219095462,0.1880565641123638,0.1277139423774334,0.0,1.03584728042187,0.9256454874664998,1.0554883214328947,-0.00571650292829573,0.02892574974460138,0
2022-10-13 15:30:09,0.726663,0.064097,0.073817,0.125124,22.636238,-1.83905,-0.100688,23.249532,0.0097199999999999,0.051307,0.061027,1.0167862111480437,0.1894441412645199,0.1212777713806146,0.0,1.0168031523613552,0.9142642148332776,1.034874339424746,0.08252253560292722,0.03230715842324224,0
2022-10-13 15:30:10,0.915255,0.06511,0.074332,0.125656,22.627837,-1.840887,-0.107382,23.245594,0.0092219999999999,0.0513239999999999,0.0605459999999999,1.008772149051558,0.1796785192401362,0.1665748657739375,0.0,1.0087889567383372,0.8674222828387326,1.0352172334503198,0.0903888786502185,0.05573163710828333,0
2022-10-13 15:30:11,0.839818,0.063813,0.073214,0.124563,22.627312,-1.835243,-0.108563,23.246775,0.009401,0.0513489999999999,0.06075,1.0121710444105665,0.1830769230769232,0.1508116282661573,0.0,1.012187908728142,0.8842590415275443,1.0357214893702844,0.08372795766128505,0.08554645730481025,0
2022-10-13 15:30:12,0.816244,0.064732,0.074595,0.126143,22.630856,-1.838131,-0.103575,23.241787,0.0098629999999999,0.051548,0.061411,1.023184131823824,0.19133251857456,0.1125186769727504,0.0,1.0232011796362788,0.927714809763438,1.0397353664932036,0.052777788008605886,0.07563154144003648,0
2022-10-13 15:30:13,1.080273,0.064265,0.074295,0.125399,22.636369,-1.841412,-0.108038,23.239818,0.0100299999999999,0.051104,0.061134,1.018568965086347,0.1962625966148125,0.0896508852644325,0.0,1.0185859360030658,0.9434228471993598,1.0307797813546342,0.09343023897737912,0.07664532821575669,0
2022-10-13 15:30:14,0.952974,0.063504,0.07356,0.125555,22.632957,-1.836162,-0.1062,23.2473,0.0100559999999999,0.051995,0.0620509999999999,1.0338473329501243,0.1933994922686359,0.1029311768324322,0.0,1.0338645584278163,0.9458684099139344,1.048751462342169,0.014110284197452083,0.0534394370611457,0
2022-10-13 15:30:15,0.91997,0.064375,0.073723,0.125739,22.631382,-1.841149,-0.112894,23.242968,0.0093479999999999,0.0520159999999999,0.0613639999999999,1.022401052991111,0.1797104792663936,0.1664266216249651,0.0,1.0224180877562734,0.8792738559939789,1.049175037314937,0.0346628302307479,0.0474011178018597,0
2022-10-13 15:30:16,1.212288,0.063876,0.07418,0.125509,22.629675,-1.843512,-0.11145,23.239161,0.0103039999999999,0.051329,0.061633,1.0268829297145097,0.2007403078121954,0.0688813627222478,0.0,1.026900039154594,0.9691953158068001,1.0353180846343146,0.057881652318658494,0.03555158891561949,0
2022-10-13 15:30:17,0.78324,0.064155,0.073151,0.123929,22.630856,-1.840231,-0.108169,23.241787,0.0089959999999999,0.050778,0.0597739999999999,0.995909662692958,0.1771598495441026,0.1782575234358838,0.0,0.995926256071043,0.8461646992428146,1.024204284158297,0.1547373264452543,0.08242726966488689,0
2022-10-13 15:30:18,0.66537,0.064307,0.073602,0.125491,22.632825,-1.842593,-0.106725,23.245594,0.0092949999999999,0.0518889999999999,0.0611839999999999,1.019402027674339,0.179128926575448,0.1691241095136708,0.0,1.019419012471153,0.8742886704604229,1.0466134172415176,0.0479253269459623,0.08684810190329169,0
2022-10-13 15:30:19,0.858677,0.063834,0.073476,0.124581,22.637945,-1.838,-0.11145,23.245856,0.0096419999999999,0.051105,0.0607469999999999,1.0121210606552868,0.1886666927562321,0.1248839071063198,0.0,1.012137924140055,0.9069275266895537,1.0307999515914328,0.10924287646381614,0.10396850995167757,0
2022-10-13 15:30:20,0.967118,0.064475,0.074143,0.125555,22.630856,-1.846006,-0.117094,23.237849,0.0096679999999999,0.051412,0.0610799999999999,1.017669257491315,0.1880458249858984,0.1277637549980725,0.0,1.017686213417528,0.9093730894041283,1.0369922142885968,0.07589110440408298,0.07768643593795381,0
2022-10-13 15:30:21,0.651226,0.063745,0.073733,0.125969,22.642407,-1.836556,-0.115257,23.243756,0.009988,0.0522359999999999,0.062224,1.0367297295045776,0.1912054673890157,0.1131079942256622,0.0,1.036747003007406,0.939472322814287,1.0536124894106247,-0.0009196521023971949,0.061404776255167305,0
2022-10-13 15:30:22,0.901111,0.064543,0.074427,0.125519,22.636501,-1.8401,-0.119851,23.241393,0.0098839999999999,0.051092,0.0609759999999999,1.0159364873082912,0.1934511576928344,0.1026915306950999,0.0,1.0159534143639026,0.9296900719559791,1.0305377385130512,0.10189358982741326,0.058955014043033015,0
2022-10-13 15:30:23,1.014266,0.064102,0.074264,0.126116,22.642014,-1.844037,-0.126676,23.244412,0.0101619999999999,0.051852,0.062014,1.0332308666350103,0.1959770890787416,0.0909751902374407,0.0,1.0332480818414322,0.9558387809810464,1.0458671184799722,0.023464474322693496,0.04147947068256985,0
2022-10-13 15:30:24,0.882251,0.064207,0.074148,0.125445,22.634269,-1.845087,-0.121688,23.243756,0.009941,0.0512969999999999,0.061238,1.0203017352693708,0.1937892315489884,0.101123400847776,0.0,1.020318735056691,0.9350514979071713,1.034672637056758,0.0750354542531464,0.06679783946775104,0
2022-10-13 15:30:25,0.981262,0.064459,0.0744,0.125666,22.639914,-1.845218,-0.121557,23.242312,0.0099409999999999,0.051266,0.061207,1.0197852364648154,0.1939064115317844,0.1005798704174086,0.0,1.0198022276464755,0.9350514979071619,1.034047359716004,0.08006204239486159,0.059520656990233824,0
2022-10-13 15:30:26,0.806814,0.064207,0.073497,0.125914,22.640832,-1.839181,-0.122082,23.233779,0.00929,0.0524169999999999,0.061707,1.028115862344738,0.1772291960776834,0.1779358648185819,0.0,1.0281329923273657,0.8738183699383987,1.0572633022711677,0.006633861774332117,0.0539104528074467,0
2022-10-13 15:30:27,0.901111,0.064023,0.07397,0.125234,22.644901,-1.841149,-0.119719,23.248613,0.0099469999999999,0.051264,0.061211,1.0198518814718551,0.1940310153125913,0.1000019052650729,0.0,1.0198688737639228,0.9356158585336023,1.034007019242407,0.08006204239486159,0.05558598218801843,0
2022-10-13 15:30:28,0.91997,0.064832,0.074752,0.126759,22.645689,-1.835243,-0.121688,23.24113,0.0099199999999999,0.052007,0.061927,1.0317813377319038,0.1907398861713581,0.1152675572633604,0.0,1.0317985287869573,0.9330762357146208,1.048993505183752,0.018066408797647093,0.034920770988946935,0
2022-10-13 15:30:29,0.78324,0.063441,0.073245,0.124774,22.651071,-1.848237,-0.127857,23.240605,0.009804,0.0515289999999999,0.061333,1.021884554186556,0.1902581020764605,0.1175022761137616,0.0,1.0219015803460598,0.9221652636034512,1.0393521319940286,0.05972095719347981,0.05261646946199616,0
2022-10-13 15:30:30,1.004836,0.064837,0.0744,0.126051,22.642145,-1.848106,-0.127201,23.236798,0.0095629999999999,0.051651,0.0612139999999999,1.0199018652271343,0.1851428792689535,0.1412288477316247,0.0,1.0199188583520065,0.899496778441423,1.0418129008834576,0.06599887685924632,0.04792874761679108,0
2022-10-13 15:30:31,0.688944,0.063582,0.073565,0.125638,22.652383,-1.846399,-0.123132,23.241656,0.009983,0.0520729999999999,0.062056,1.0339306392089238,0.1917079540653686,0.1107772480270776,0.0,1.0339478660746269,0.9390020222922535,1.050324740812456,0.00971781721695486,0.04514588375656033,0
2022-10-13 15:30:32,0.853963,0.064905,0.074889,0.12697,22.650808,-1.848762,-0.127201,23.244281,0.0099839999999999,0.052081,0.0620649999999999,1.0340805904747623,0.1916977074613108,0.11082477612002,0.0,1.0340978198388813,0.9390960823966507,1.0504861027068468,0.009149647762353386,0.028288780612851522,0
2022-10-13 15:30:33,1.023696,0.064748,0.073723,0.125592,22.643851,-1.843381,-0.130089,23.239555,0.0089749999999999,0.051869,0.060844,1.013737202075992,0.1730287256603045,0.1974194271065029,0.0,1.0137540924881494,0.8441894370502735,1.0462100125055478,0.05641235830579816,0.0250932744283688,0
2022-10-13 15:30:34,0.891681,0.063997,0.073644,0.124536,22.650546,-1.838787,-0.124445,23.235092,0.009647,0.0508919999999999,0.0605389999999999,1.008655520289239,0.1895545556363351,0.1207656227217781,0.0,1.0086723260328048,0.9073978272115966,1.0265036911533332,0.14262730898099224,0.0693964383497146,0
2022-10-13 15:30:35,0.835103,0.063976,0.073355,0.125215,22.648446,-1.839312,-0.130351,23.236142,0.0093789999999999,0.0518599999999999,0.0612389999999999,1.0203183965211304,0.1808488073889821,0.1611465732787648,0.0,1.0203353965860509,0.8821897192305871,1.0460284803743587,0.052335224080446996,0.0837916304557458,0
2022-10-13 15:30:36,1.04727,0.064013,0.073376,0.124609,22.64687,-1.847318,-0.139539,23.234435,0.0093629999999999,0.051233,0.060596,1.0096052116395504,0.1827497365031033,0.1523292582831232,0.0,1.0096220332064278,0.8806847575600796,1.033381741901651,0.09932286098791387,0.09809513134978437,0
2022-10-13 15:30:37,0.891681,0.063997,0.072977,0.124793,22.648446,-1.848106,-0.13337,23.229841,0.00898,0.051816,0.060796,1.0129374619915197,0.173302198120308,0.1961509459177139,0.0,1.012954339078784,0.8446597375723165,1.045140989955223,0.06151532387077474,0.07105780297971187,0
2022-10-13 15:30:38,0.915255,0.064149,0.073266,0.125519,22.644639,-1.844299,-0.13127,23.222358,0.009117,0.0522529999999999,0.0613699999999999,1.02250102050167,0.1744746813641061,0.1907124716416973,0.0,1.0225180569324441,0.8575459718760368,1.0539553834362005,0.021498561288871287,0.06077891538251997,0
2022-10-13 15:30:39,0.769096,0.064218,0.07324,0.124646,22.64582,-1.849156,-0.134682,23.227872,0.009022,0.051406,0.060428,1.0068061213438966,0.1755013908611667,0.1859501577935108,0.0,1.006822896273649,0.8486102619573986,1.0368711928678054,0.08847131133200292,0.05716173216388298,0
2022-10-13 15:30:40,1.014266,0.064527,0.074017,0.125702,22.642145,-1.850206,-0.133632,23.22354,0.0094899999999999,0.051685,0.061175,1.019252076408501,0.1836087141585728,0.1483449558142783,0.0,1.0192690587068987,0.8926303908197326,1.0424986889346093,0.06326927876182631,0.057746383794233504,0
2022-10-13 15:30:41,1.198144,0.063346,0.072426,0.123571,22.644901,-1.845218,-0.144789,23.225246,0.00908,0.0511449999999999,0.060225,1.003423887236648,0.1775309897157159,0.1765360180013357,0.0,1.0034406058132075,0.8540657480129882,1.031606761063374,0.1144389554160794,0.08872651516996954,0
2022-10-13 15:30:42,0.990692,0.064191,0.072904,0.124287,22.650021,-1.846793,-0.130351,23.220127,0.0087129999999999,0.051383,0.060096,1.001274585759628,0.1695664019928382,0.2134791518832618,0.0,1.001291268525538,0.8195456896957137,1.036407277421438,0.0883408609894365,0.0886830317224474,0
2022-10-13 15:30:43,0.990692,0.063803,0.072773,0.123791,22.649364,-1.850206,-0.133107,23.225115,0.00897,0.0510179999999999,0.059988,0.9994751705695648,0.1758168525451303,0.1844869127856355,0.0,0.9994918233544656,0.8437191365282494,1.0290451409899541,0.12967338102585524,0.11081773247712372,0
2022-10-13 15:30:44,0.967118,0.064207,0.073397,0.12483,22.642407,-1.851912,-0.137045,23.217239,0.00919,0.0514329999999999,0.0606229999999999,1.010055065437066,0.1786755842438854,0.1712269034098512,0.0,1.0100718944991944,0.8644123594977271,1.0374157892613651,0.08590715125879855,0.10130713109136343,0
2022-10-13 15:30:45,0.863392,0.064727,0.074369,0.126336,22.64792,-1.853618,-0.13652,23.222752,0.0096419999999999,0.051967,0.061609,1.0264830596722732,0.1855372536945812,0.1393995719784401,0.0,1.0265001624499113,0.9069275266895537,1.0481866957118087,0.032659224212930216,0.08274658549919467,0
2022-10-13 15:30:46,0.929399,0.064407,0.074075,0.125528,22.643326,-1.853618,-0.13757,23.226165,0.0096679999999999,0.051453,0.0611209999999999,1.0183523688134688,0.1878959847630892,0.1284587774656179,0.0,1.0183693361213608,0.9093730894041283,1.0378191939973387,0.07302271848243425,0.06386303131805433,0
2022-10-13 15:30:47,0.816244,0.06426,0.073508,0.124949,22.641489,-1.854931,-0.144789,23.223277,0.009248,0.051441,0.060689,1.0111547080532162,0.1797752808988765,0.166126044185444,0.0,1.0111715554370735,0.8698678455533165,1.0375771511557557,0.08337491332232627,0.06301895200589691,0
2022-10-13 15:30:48,0.886966,0.064286,0.07429,0.125482,22.645689,-1.851912,-0.139145,23.23181,0.0100039999999999,0.051192,0.061196,1.0196019626954576,0.1954173422147558,0.09357153345767,0.0,1.019618950823496,0.9409772844847851,1.0325547621929092,0.08730930777821666,0.08123564652765906,0
2022-10-13 15:30:49,0.745522,0.063976,0.073796,0.124912,22.646477,-1.854537,-0.140064,23.225246,0.0098199999999999,0.0511159999999999,0.0609359999999999,1.0152700372378975,0.1921083005653695,0.1089202712615118,0.0,1.0152869531894315,0.9236702252739493,1.031021824196215,0.10335597738008606,0.09134673282687633,0
2022-10-13 15:30:50,0.868107,0.064149,0.072778,0.124131,22.644114,-1.856637,-0.145051,23.221833,0.0086289999999999,0.051353,0.059982,0.9993752030590058,0.1680297542547804,0.2206067754454158,0.0,0.999391854178295,0.8116446409255496,1.0358021703174807,0.09013779192375637,0.0936010256940197,0
2022-10-13 15:30:51,0.962403,0.064491,0.07356,0.125243,22.64582,-1.852831,-0.147152,23.222096,0.0090689999999999,0.0516829999999999,0.0607519999999999,1.012204366914086,0.1754701648479218,0.1860949972789988,0.0,1.012221231786864,0.8530310868645049,1.0424583484610102,0.0661763751487141,0.08655671481751885,0
2022-10-13 15:30:52,0.844533,0.064328,0.074337,0.125822,22.637813,-1.854668,-0.151745,23.21737,0.010009,0.0514849999999999,0.0614939999999999,1.024567015719891,0.1944023618070933,0.0982794428175108,0.0,1.024584086573305,0.9414475850068281,1.038464641574891,0.05482414802398383,0.07037943836548477,0
2022-10-13 15:30:53,0.707803,0.06447,0.074873,0.126447,22.633613,-1.860181,-0.151614,23.219995,0.0104029999999999,0.051574,0.061977,1.032614400319896,0.2017062530295684,0.0644008993599679,0.0,1.0326316052550464,0.978507266143065,1.0402597926499668,0.03526582841797621,0.05208878386355805,0
2022-10-13 15:30:54,0.882251,0.064727,0.074442,0.125739,22.638863,-1.854012,-0.145839,23.214482,0.0097149999999999,0.0512969999999999,0.0610119999999999,1.0165362923716454,0.1893836016998711,0.1215585795429192,0.0,1.0165532294209267,0.913793914311244,1.034672637056758,0.08444359350248898,0.05817785664814967,0
2022-10-13 15:30:55,1.075559,0.06426,0.074064,0.12573,22.636632,-1.859918,-0.144526,23.220914,0.009804,0.051666,0.06147,1.0241671456776549,0.1897536144928098,0.1198423033685359,0.0,1.0241842098686238,0.9221652636034512,1.042115454435436,0.04737079646543796,0.05569340612863438,0
2022-10-13 15:30:56,0.816244,0.064984,0.074285,0.125794,22.636369,-1.861099,-0.148727,23.222096,0.009301,0.0515089999999999,0.0608099999999999,1.013170719516157,0.1805668802174336,0.1624542710034756,0.0,1.0131876004898472,0.8748530310868726,1.038948727258057,0.07446668609783846,0.06876035868858847,0
2022-10-13 15:30:57,0.853963,0.064559,0.074253,0.125656,22.63335,-1.859131,-0.151745,23.214744,0.0096939999999999,0.0514029999999999,0.0610969999999999,1.0179524987712325,0.1885845459497314,0.1252649388151938,0.0,1.0179694594166782,0.9118186521187029,1.0368106821574077,0.07670660052112344,0.06618136102813328,0
2022-10-13 15:30:58,0.806814,0.065105,0.074264,0.125059,22.635713,-1.859524,-0.148595,23.215401,0.009159,0.050795,0.059954,0.9989086880097302,0.180309473186865,0.1636482339207435,0.0,0.9989253313561651,0.8614964962611189,1.0245471781838729,0.155546084766561,0.10223979046184097,0
2022-10-13 15:30:59,0.830388,0.06521,0.075288,0.126612,22.635844,-1.859656,-0.14912,23.214744,0.0100779999999999,0.051324,0.061402,1.0230341805579852,0.1963565513882121,0.0892150831999293,0.0,1.0230512258720228,0.9479377322108821,1.0352172334503218,0.06580400734851788,0.09935223087873411,0
2022-10-13 15:31:00,0.816244,0.064569,0.074101,0.125252,22.637288,-1.860574,-0.147677,23.213038,0.0095319999999999,0.051151,0.060683,1.0110547405426569,0.1863465749139818,0.1356455971084142,0.0,1.0110715862609028,0.8965809152048148,1.0317277824841675,0.10770223599357853,0.10968410936955247,0
2022-10-13 15:31:01,0.778526,0.064916,0.074259,0.12573,22.639914,-1.860312,-0.146102,23.2133,0.009343,0.051471,0.060814,1.013237364523197,0.1815161641280697,0.1580510898442234,0.0,1.013254246607296,0.8788035554719548,1.038182258259713,0.07845545921599328,0.0839872341860299,0
2022-10-13 15:31:02,0.773811,0.065042,0.074516,0.125693,22.636238,-1.868843,-0.150302,23.205293,0.0094739999999999,0.051177,0.060651,1.010521580486342,0.1851186056508655,0.1413414390613991,0.0,1.0105384173213259,0.8911254291492251,1.0322522086409305,0.1090166878451585,0.09839146101824343,0
2022-10-13 15:31:03,0.773811,0.064785,0.074631,0.125978,22.632694,-1.859918,-0.151352,23.213169,0.009846,0.051347,0.061193,1.019551978940178,0.1917504089740594,0.110580324164816,0.0,1.0195689662354106,0.9261157879885333,1.035681148896689,0.07263881219738688,0.08670365308617956,0
2022-10-13 15:31:04,1.009551,0.064002,0.073476,0.124545,22.638076,-1.861362,-0.156864,23.21225,0.0094739999999999,0.051069,0.060543,1.0087221652962786,0.1855100841981593,0.1395255956194299,0.0,1.0087389721502535,0.8911254291492251,1.030073823066684,0.12020618059771149,0.10062056021341896,0
2022-10-13 15:31:05,0.868107,0.065515,0.074411,0.126198,22.639651,-1.865168,-0.151483,23.212775,0.008896,0.051787,0.060683,1.0110547405426569,0.1717772456939831,0.2032243216666512,0.0,1.0110715862609028,0.8367586888021523,1.0445560530880644,0.06159754674828222,0.08481417984779353,0
2022-10-13 15:31:06,0.948259,0.064695,0.073975,0.125316,22.641489,-1.865037,-0.151483,23.205687,0.0092799999999999,0.051341,0.060621,1.0100217429335467,0.1807487047641306,0.1616108916842482,0.0,1.0100385714404725,0.8728777688943221,1.0355601274758977,0.08908836997273972,0.09029736577291114,0
2022-10-13 15:31:07,0.886966,0.064312,0.074579,0.126162,22.643983,-1.866481,-0.153452,23.213957,0.010267,0.0515829999999999,0.06185,1.0304984213463957,0.1990345843672459,0.0767932310806444,0.0,1.0305155910261004,0.965715091943761,1.040441324781152,0.04160309467640777,0.06409633713247657,0
2022-10-13 15:31:08,1.103847,0.065326,0.074626,0.126263,22.639914,-1.866481,-0.156602,23.213038,0.0093,0.0516369999999999,0.0609369999999999,1.0152866984896574,0.1800999264107828,0.1646202006907366,0.0,1.0153036147187933,0.8747589709824658,1.0415305175682752,0.06708116751017412,0.06592421071977388,0
2022-10-13 15:31:09,0.943544,0.065667,0.075529,0.127595,22.643195,-1.861362,-0.151089,23.213694,0.0098619999999999,0.0520659999999999,0.0619279999999999,1.0317979989836632,0.189409798912939,0.1214370657642559,0.0,1.0318151903163175,0.9276207496590313,1.0501835491548661,0.01314914115740129,0.04061113444799439,0
2022-10-13 15:31:10,0.839818,0.064344,0.074495,0.125629,22.643195,-1.863331,-0.163296,23.218683,0.010151,0.0511339999999999,0.0612849999999999,1.0210848141020834,0.1985137381441284,0.0792091366393531,0.0,1.021101826936693,0.9548041198325818,1.0313848884585897,0.09180629874598478,0.057345535804520065,0
2022-10-13 15:31:11,0.773811,0.064911,0.07408,0.125197,22.643589,-1.869499,-0.157652,23.212382,0.0091689999999999,0.051117,0.060286,1.0044402235939986,0.1793693023983723,0.1680091445566321,0.0,1.0044569591042762,0.8624370973051766,1.0310419944330158,0.11902577306933637,0.07466040432424081,0
2022-10-13 15:31:12,0.985977,0.065305,0.074222,0.125831,22.648183,-1.866743,-0.150039,23.218814,0.0089169999999999,0.051609,0.0605259999999999,1.0084389240163611,0.1727765936833945,0.1985889220889165,0.0,1.0084557261511018,0.8387339509946841,1.040965750937917,0.07563849107761256,0.0954901876309779,0
2022-10-13 15:31:13,0.769096,0.065126,0.074526,0.126575,22.652383,-1.866349,-0.15227,23.209756,0.0093999999999999,0.052049,0.0614489999999999,1.0238172593906978,0.1805955811719499,0.162321143810691,0.0,1.0238343177520248,0.8841649814231282,1.0498406551292923,0.028328866399128905,0.07433104351535928,0
2022-10-13 15:31:14,0.736092,0.064932,0.074852,0.126143,22.65304,-1.867793,-0.155158,23.211725,0.0099199999999999,0.051291,0.061211,1.019851881471855,0.1934024799188957,0.1029173188441247,0.0,1.0198688737639228,0.9330762357146208,1.0345516156359686,0.07703337633364604,0.060333577936795835,0
2022-10-13 15:31:15,0.877537,0.064942,0.074416,0.126088,22.649889,-1.862412,-0.159227,23.208575,0.0094739999999999,0.051672,0.061146,1.0187689001074651,0.1833452673543242,0.1495669337620091,0.0,1.018785874355407,0.8911254291492251,1.0422364758562277,0.0651073367356434,0.05682319315613945,0
2022-10-13 15:31:16,0.91054,0.065158,0.073665,0.125923,22.651333,-1.860574,-0.16159,23.211856,0.008507,0.052258,0.060765,1.0124209631869645,0.1627853575460686,0.2449325103711997,0.0,1.0124378316685687,0.8001693081879395,1.0540562346201956,0.019474397917992103,0.05387170366242718,0
2022-10-13 15:31:17,1.108562,0.065242,0.074232,0.126777,22.653696,-1.860837,-0.156077,23.207787,0.00899,0.0525449999999999,0.061535,1.0252501270420449,0.171088189395958,0.2064204568535368,0.0,1.0252672092771395,0.8456003386163837,1.059845092581386,0.008137160847141667,0.030906298500259055,0
2022-10-13 15:31:18,0.863392,0.064265,0.074337,0.125923,22.644901,-1.864381,-0.160933,23.206212,0.0100719999999999,0.051586,0.061658,1.0272994610085056,0.1952429875743888,0.094380264185001,0.0,1.0273165773886384,0.9473733715844419,1.0405018354915498,0.04685994059299026,0.024823833119374677,0
2022-10-13 15:31:19,0.797385,0.065126,0.074054,0.125647,22.653302,-1.865431,-0.159621,23.206212,0.0089279999999999,0.051593,0.060521,1.008355617757562,0.1730433771368761,0.1973514673477071,0.0,1.0083724185042944,0.8397686121431578,1.0406430271491398,0.075675779151678,0.04355762686393664,0
2022-10-13 15:31:20,0.849248,0.064984,0.074784,0.126006,22.65304,-1.864906,-0.16159,23.204636,0.0098,0.051222,0.061022,1.0167029048892444,0.1913203053315893,0.1125753271705882,0.0,1.0167198447145462,0.9217890231858242,1.0331598692968667,0.08864281392801343,0.07039284455756056,0
2022-10-13 15:31:21,0.91997,0.06532,0.07512,0.126786,22.654615,-1.870681,-0.162771,23.203192,0.0098,0.051666,0.061466,1.0241005006706154,0.1896761956374475,0.1202014048359502,0.0,1.0241175637511766,0.9217890231858242,1.042115454435436,0.04737079646543796,0.07056312984837647,0
2022-10-13 15:31:22,0.688944,0.064643,0.073786,0.125454,22.658684,-1.865824,-0.154633,23.205687,0.0091429999999999,0.051668,0.060811,1.013187380767917,0.1769532988832761,0.1792155929533297,0.0,1.0132042620192105,0.859991534590602,1.0421557949090332,0.0696799535857926,0.06856452132641466,0
2022-10-13 15:31:23,1.207573,0.064643,0.074421,0.126033,22.658815,-1.863331,-0.161852,23.211725,0.0097779999999999,0.051612,0.06139,1.022834245536867,0.1894483947842596,0.1212580417530833,0.0,1.0228512875196814,0.9197197008888671,1.0410262616483128,0.05297614860024524,0.05667563288382527,0
2022-10-13 15:31:24,0.806814,0.064501,0.073592,0.125565,22.658421,-1.869762,-0.164083,23.206868,0.009091,0.051973,0.061064,1.017402677463158,0.1749143802670566,0.1886729617505856,0.0,1.017419628947741,0.8551004091614621,1.0483077171326003,0.04454739655054263,0.055734499578860154,0
2022-10-13 15:31:25,0.79267,0.065273,0.074941,0.127016,22.652252,-1.868318,-0.157127,23.207262,0.0096679999999999,0.0520749999999999,0.0617429999999999,1.0287156674080922,0.1856517397649588,0.1388685370557628,0.0,1.0287328073843882,0.9093730894041283,1.0503650812860534,0.025041796271076056,0.04085511380728798,0
2022-10-13 15:31:26,0.764381,0.065331,0.074343,0.126116,22.652252,-1.865956,-0.161721,23.210938,0.009012,0.051773,0.060785,1.0127541882221611,0.1740642021091668,0.1926164484197313,0.0,1.0127710622558044,0.8476696609133314,1.0442736697728843,0.06301999599699237,0.04420306293953702,0
2022-10-13 15:31:27,0.872822,0.064869,0.07428,0.12528,22.655271,-1.869631,-0.164346,23.214219,0.009411,0.051,0.060411,1.0065228800639792,0.18452579361189,0.1440911525788714,0.0,1.0065396502744985,0.8851996425716114,1.0286820767275817,0.12284842468314716,0.0703034056504052,0
2022-10-13 15:31:28,0.901111,0.064837,0.073875,0.125822,22.65514,-1.868187,-0.160802,23.213038,0.0090379999999999,0.0519469999999999,0.0609849999999999,1.0160864385741295,0.1739816739816738,0.1929992488570022,0.0,1.0161033681281588,0.8501152236278967,1.0477832909758351,0.04585952511419966,0.07724264859811307,0
2022-10-13 15:31:29,0.637081,0.065593,0.074679,0.126456,22.651465,-1.865562,-0.158833,23.210806,0.0090859999999999,0.051777,0.060863,1.0140537658594293,0.1754799335625168,0.1860496858399525,0.0,1.0140706615460233,0.8546301086394191,1.0443543507200785,0.06351163406591698,0.07740652795442127,0
2022-10-13 15:31:30,0.863392,0.064144,0.074568,0.126869,22.655665,-1.863987,-0.162771,23.204899,0.0104239999999999,0.052301,0.062725,1.04507701663626,0.1993040419104429,0.0755433727778439,0.0,1.0450944292176578,0.9804825283356061,1.0549235548025344,-0.012501684409350955,0.03228982492358856,0
2022-10-13 15:31:31,0.934114,0.065289,0.074899,0.126272,22.650677,-1.863724,-0.164346,23.212119,0.0096099999999999,0.051373,0.0609829999999999,1.0160531160706103,0.1870596021333747,0.1323382746274495,0.0,1.016070045069435,0.9039176033485387,1.0362055750534522,0.08037905375313648,0.04379633446990083,0
2022-10-13 15:31:32,0.858677,0.064569,0.073508,0.125528,22.653171,-1.866087,-0.161327,23.214613,0.008939,0.05202,0.060959,1.015653246028374,0.1718344514715211,0.2029589770220897,0.0,1.0156701683647542,0.8408032732916412,1.0492557182621334,0.04439575687549868,0.03742437540642807,0
2022-10-13 15:31:33,0.750237,0.065215,0.074595,0.126107,22.653171,-1.869499,-0.164477,23.219208,0.00938,0.051512,0.060892,1.0145369421604644,0.1820899578747112,0.1553895912280553,0.0,1.014553845897515,0.8822837793350032,1.0390092379684548,0.07276644881295657,0.06584708648053057,0
2022-10-13 15:31:34,0.91054,0.064764,0.073502,0.124471,22.656978,-1.863593,-0.159883,23.215926,0.0087379999999999,0.050969,0.0597069999999999,0.9947933588250484,0.1714341769668431,0.2048156198428307,0.0,0.9948099336038038,0.8218971923058817,1.028056799386826,0.12314924495507873,0.080103816881178,0
2022-10-13 15:31:35,0.754952,0.064207,0.073019,0.124462,22.650808,-1.870812,-0.16789,23.219864,0.008812,0.051443,0.060255,1.0039237247894437,0.1712930565274862,0.2054701962585897,0.0,1.003940451694061,0.8288576400319881,1.0376174916293528,0.0891000760317423,0.09500525659992587,0
2022-10-13 15:31:36,0.721948,0.064475,0.073949,0.12494,22.652252,-1.859524,-0.161983,23.219602,0.0094739999999999,0.0509909999999999,0.0604649999999999,1.0074225876590106,0.1857938500156886,0.1382093694752957,0.0,1.007439372860033,0.8911254291492251,1.0285005445963926,0.1290909195602714,0.11378008018236414,0
2022-10-13 15:31:37,1.000122,0.065945,0.074568,0.126639,22.652383,-1.867268,-0.168152,23.21737,0.0086229999999999,0.052071,0.060694,1.0112380143120152,0.165597634045168,0.2318879799028119,0.0,1.0112548630838825,0.8110802802991093,1.050284400338861,0.032229874106137535,0.08347362323271708,0
2022-10-13 15:31:38,0.886966,0.064716,0.074379,0.126612,22.64687,-1.864774,-0.163821,23.219077,0.009663,0.052233,0.061896,1.0312648389273489,0.1849944480606502,0.14191733459264,0.0,1.0312820213767422,0.9089027888821041,1.053551978700231,0.011057012637855856,0.05745926876808827,0
2022-10-13 15:31:39,0.976548,0.064648,0.074196,0.126465,22.646477,-1.866743,-0.162115,23.216845,0.009548,0.0522689999999999,0.061817,1.029948600038321,0.1826669217524393,0.1527133882001549,0.0,1.0299657605571615,0.8980858768753316,1.0542781072249778,0.014427396325137343,0.01923809435637691,0
2022-10-13 15:31:40,1.033125,0.064638,0.074164,0.1255,22.644901,-1.863068,-0.165658,23.219077,0.0095259999999999,0.051336,0.060862,1.014037104607669,0.1855581744161129,0.1393025328041168,0.0,1.0140540000166616,0.8960165545783746,1.0354592762919048,0.08884957896468215,0.03811132930922512,0
2022-10-13 15:31:41,0.91054,0.064674,0.073623,0.125087,22.649758,-1.871862,-0.162902,23.218289,0.0089489999999999,0.051464,0.060413,1.006556202567499,0.1738851646750218,0.1934468999295439,0.0,1.0065729733332223,0.8417438743356989,1.0380410666021231,0.08709431783163235,0.06345709770715062,0
2022-10-13 15:31:42,0.684229,0.065252,0.074311,0.125353,22.652515,-1.860968,-0.161721,23.216714,0.0090589999999999,0.0510419999999999,0.0601009999999999,1.0013578920184272,0.1774778128244813,0.1767826749634609,0.0,1.0013745761723452,0.8520904858204378,1.0295292266731202,0.12315953023171122,0.09970114234267524,0
2022-10-13 15:31:43,0.943544,0.06562,0.074999,0.126042,22.64582,-1.867662,-0.168809,23.214219,0.0093789999999999,0.0510429999999999,0.0604219999999999,1.0067061538333373,0.1837434370347151,0.1477200540085028,0.0,1.0067229270974765,0.8821897192305871,1.0295493969099188,0.11748728306076928,0.10924704370803762,0
2022-10-13 15:31:44,0.778526,0.066061,0.075072,0.12674,22.644245,-1.870418,-0.159096,23.214744,0.009011,0.0516679999999999,0.060679,1.0109880955356174,0.1743985755482011,0.1910654826755382,0.0,1.0110049401434558,0.8475756008089248,1.0421557949090314,0.07002391101834238,0.10355690810360763,0
2022-10-13 15:31:45,0.934114,0.06521,0.074306,0.125914,22.64792,-1.875537,-0.158177,23.21225,0.0090959999999999,0.051608,0.0607039999999999,1.0114046268296135,0.1762483287798638,0.1824855431151327,0.0,1.0114214783774984,0.8555707096834863,1.0409455807011185,0.07187791606280292,0.08646303671397153,0
2022-10-13 15:31:46,1.023696,0.064275,0.072883,0.124343,22.655009,-1.870024,-0.16999,23.212513,0.008608,0.0514599999999999,0.0600679999999999,1.0008080707103524,0.1672723032976429,0.2241201540523393,0.0,1.0008247457034063,0.8096693787330178,1.0379603856549267,0.08256985861055643,0.07482389523056725,0
2022-10-13 15:31:47,0.79267,0.065068,0.073618,0.126474,22.649233,-1.869631,-0.161327,23.213432,0.00855,0.052856,0.061406,1.023100825565025,0.161757193938362,0.2497015690009293,0.0,1.02311787198947,0.8042138926774284,1.0661180362257463,0.0011030149773373354,0.051850263216898895,0
2022-10-13 15:31:48,0.976548,0.065609,0.074747,0.126355,22.644508,-1.871993,-0.164346,23.211856,0.0091379999999999,0.051608,0.0607459999999999,1.012104399403527,0.1770621403243619,0.1787107402139491,0.0,1.0121212626106932,0.8595212340685684,1.0409455807011185,0.07253474730359033,0.05206920696382803,0
2022-10-13 15:31:49,0.750237,0.064454,0.07283,0.124554,22.651465,-1.870812,-0.169859,23.213694,0.008376,0.0517239999999999,0.0601,1.0013412307666674,0.1619333011116483,0.2488847092830565,0.0,1.001357914642985,0.7878474345106596,1.0432853281697518,0.0625702004126969,0.045402654231208185,0
2022-10-13 15:31:50,0.811529,0.064144,0.073408,0.124958,22.652252,-1.862412,-0.165396,23.213694,0.0092639999999999,0.05155,0.0608139999999999,1.0132373645231965,0.1797055343252312,0.166449558358134,0.0,1.0132542466072945,0.8713728072238147,1.0397757069668008,0.07307256386780059,0.0693925038613626,0
2022-10-13 15:31:51,1.198144,0.0649,0.074631,0.127126,22.65199,-1.868581,-0.171434,23.208443,0.009731,0.0524949999999999,0.0622259999999999,1.036763052008097,0.1853665041145993,0.1401915809075947,0.0,1.036780326066128,0.9152988759817609,1.058836580741457,-0.007510537880618062,0.04271074213329314,0
2022-10-13 15:31:52,0.952974,0.064254,0.073544,0.125142,22.65304,-1.865824,-0.166052,23.208575,0.0092899999999999,0.051598,0.060888,1.014470297153425,0.1800422488807921,0.1648877335231401,0.0,1.0144871997800677,0.8738183699383893,1.0407438783331326,0.06921990402947509,0.044927310005552536,0
2022-10-13 15:31:53,0.976548,0.06448,0.072547,0.12403,22.654746,-1.861887,-0.161065,23.212775,0.008067,0.051483,0.05955,0.992177542298753,0.1566894569186544,0.2732078814067404,0.0,0.9921940734940059,0.7587828622489841,1.0384243011012961,0.06802443414241377,0.04324460009709027,0
2022-10-13 15:31:54,0.877537,0.065242,0.074075,0.126566,22.661834,-1.868843,-0.16684,23.215663,0.008833,0.052491,0.061324,1.0217346029207175,0.1682732606873429,0.2194772893938749,0.0,1.0217516265818039,0.8308329022245292,1.0587558997942648,0.01591154025197905,0.051051959474622634,0
