Time,Pressure before pump (Arith. Mean),Pressure after pump (Arith. Mean),Differential pressure (Arith. Mean),Flow rate (Arith. Mean),Tank temperature (Arith. Mean),Temperature TS inlet (Arith. Mean),Temperature TS outlet (Arith. Mean),Bypass temperature (Arith. Mean),reading_interval_s,elapsed_runtime_s,elapsed_runtime_m
2021-09-01 10:59:21.171,0.138025,0.00027,0.012027,401.648971,-1.481301,-1.159118,-0.732404,22.072086,1.501,3052.824,50.8804
2021-09-01 10:59:22.670,0.138058,0.000206,0.012667,397.179186,-1.47545,-1.139775,-0.723658,22.074648,1.499,3054.323,50.90538333333333
2021-09-01 10:59:24.169,0.139616,0.000178,0.013188,400.55095,-1.496726,-1.138374,-0.711486,22.079202,1.499,3055.822,50.93036666666667
2021-09-01 10:59:25.670,0.139463,0.000284,0.013233,403.609025,-1.502549,-1.13647,-0.701184,22.079958,1.501,3057.323,50.95538333333333
2021-09-01 10:59:27.169,0.139763,0.000413,0.013059,403.325107,-1.457588,-1.13312,-0.689945,22.076837,1.499,3058.822,50.98036666666667
2021-09-01 10:59:28.670,0.139144,0.000242,0.012829,404.083332,-1.514878,-1.134109,-0.67801,22.071912,1.501,3060.323,51.005383333333334
2021-09-01 10:59:30.169,0.139693,0.00028,0.012869,402.802987,-1.518003,-1.132683,-0.670593,22.072371,1.499,3061.822,51.030366666666666
2021-09-01 10:59:31.670,0.13912,0.000403,0.012859,404.918868,-1.516452,-1.124053,-0.65676,22.074535,1.501,3063.323,51.05538333333333
2021-09-01 10:59:33.169,0.14072,0.000388,0.013231,405.561417,-1.533501,-1.12918,-0.65343,22.070445,1.499,3064.822,51.08036666666667
2021-09-01 10:59:34.670,0.141369,0.000298,0.013576,409.002313,-1.513129,-1.115746,-0.643993,22.069638,1.501,3066.323,51.10538333333333
2021-09-01 10:59:36.169,0.14031,0.000171,0.013175,408.096531,-1.496551,-1.127166,-0.635829,22.071671,1.499,3067.822,51.13036666666667
2021-09-01 10:59:37.669,0.139946,0.000583,0.012619,406.197034,-1.538971,-1.117733,-0.629982,22.074504,1.5,3069.322,51.155366666666666
2021-09-01 10:59:39.169,0.139848,0.000443,0.012631,401.972566,-1.540895,-1.116683,-0.623156,22.077392,1.5,3070.822,51.18036666666667
2021-09-01 10:59:40.669,0.140075,0.000373,0.012981,402.264884,-1.535121,-1.111433,-0.611342,22.071616,1.5,3072.322,51.20536666666667
2021-09-01 10:59:42.169,0.139525,0.00018,0.012411,400.517262,-1.543258,-1.10277,-0.607492,22.067765,1.5,3073.822,51.23036666666667
2021-09-01 10:59:43.669,0.13843,0.000257,0.01268,399.744033,-1.552358,-1.097608,-0.597516,22.066978,1.5,3075.322,51.25536666666667
2021-09-01 10:59:45.169,0.139795,0.00053,0.012717,399.159397,-1.504758,-1.10662,-0.591478,22.066715,1.5,3076.822,51.280366666666666
2021-09-01 10:59:46.669,0.139914,0.000425,0.012644,401.340782,-1.553058,-1.113008,-0.582027,22.069253,1.5,3078.322,51.30536666666667
2021-09-01 10:59:48.169,0.13996,0.000264,0.012521,401.494799,-1.541158,-1.096908,-0.576164,22.070566,1.5,3079.822,51.33036666666667
2021-09-01 10:59:49.669,0.140229,0.000275,0.012938,401.334495,-1.544133,-1.09962,-0.572839,22.062952,1.5,3081.322,51.35536666666667
2021-09-01 10:59:51.169,0.139095,0.000527,0.012858,402.610637,-1.551308,-1.103033,-0.560326,22.066103,1.5,3082.822,51.38036666666667
2021-09-01 10:59:52.669,0.1399,0.000324,0.012546,399.923196,-1.552008,-1.112746,-0.553675,22.066978,1.5,3084.322,51.405366666666666
2021-09-01 10:59:54.169,0.140128,0.00053,0.012974,400.454398,-1.549383,-1.091132,-0.541161,22.06724,1.5,3085.822,51.43036666666667
2021-09-01 10:59:55.669,0.140012,0.000471,0.012601,397.902115,-1.565045,-1.098658,-0.540899,22.067765,1.5,3087.322,51.45536666666667
2021-09-01 10:59:57.169,0.13989,0.000369,0.013152,399.200259,-1.565745,-1.09542,-0.537311,22.063127,1.5,3088.822,51.48036666666667
2021-09-01 10:59:58.670,0.138924,0.000326,0.012431,400.411373,-1.560872,-1.085577,-0.521126,22.066052,1.501,3090.323,51.505383333333334
2021-09-01 11:00:00.169,0.13941,0.000494,0.012238,399.163872,-1.566948,-1.101248,-0.514375,22.061162,1.499,3091.822,51.530366666666666
2021-09-01 11:00:01.669,0.139935,0.000509,0.012625,399.285125,-1.57082,-1.097083,-0.507733,22.06339,1.5,3093.322,51.55536666666667
2021-09-01 11:00:03.168,0.140019,0.000518,0.012501,401.113959,-1.582883,-1.09976,-0.503167,22.067204,1.499,3094.821,51.580349999999996
2021-09-01 11:00:04.669,0.141156,0.000455,0.012596,402.18296,-1.569966,-1.096246,-0.49664,22.067276,1.501,3096.322,51.60536666666667
2021-09-01 11:00:06.168,0.139515,0.000402,0.012281,402.095294,-1.559243,-1.10116,-0.484428,22.06195,1.499,3097.821,51.63035
2021-09-01 11:00:07.669,0.139585,0.00056,0.012339,400.182072,-1.555276,-1.097907,-0.482736,22.059668,1.501,3099.322,51.655366666666666
2021-09-01 11:00:09.168,0.14072,0.000567,0.01255,399.704864,-1.557491,-1.096958,-0.469892,22.057484,1.499,3100.821,51.68035
2021-09-01 11:00:10.669,0.138714,0.000518,0.012339,400.068992,-1.558773,-1.090474,-0.466033,22.061854,1.501,3102.322,51.70536666666667
2021-09-01 11:00:12.168,0.139557,0.000518,0.012281,399.09153,-1.55898,-1.088201,-0.450978,22.062037,1.499,3103.821,51.73035
2021-09-01 11:00:13.667,0.139487,0.000683,0.012587,401.286951,-1.566948,-1.08934,-0.442221,22.060198,1.499,3105.32,51.75533333333333
2021-09-01 11:00:15.168,0.139882,0.00055,0.012468,401.092994,-1.586667,-1.098956,-0.445045,22.067276,1.501,3106.821,51.78035
2021-09-01 11:00:16.667,0.140723,0.000346,0.012471,400.305617,-1.570012,-1.10116,-0.434865,22.068518,1.499,3108.32,51.80533333333334
2021-09-01 11:00:18.166,0.139368,0.000269,0.012673,401.296387,-1.554339,-1.101598,-0.425146,22.06843,1.499,3109.819,51.83031666666667
2021-09-01 11:00:19.667,0.140649,0.000277,0.012829,401.981929,-1.593313,-1.091524,-0.418548,22.069988,1.501,3111.32,51.855333333333334
2021-09-01 11:00:21.166,0.139672,0.000381,0.012391,402.576525,-1.564496,-1.097921,-0.42462,22.072722,1.499,3112.819,51.880316666666666
2021-09-01 11:00:22.667,0.140963,0.000413,0.012817,401.316013,-1.569004,-1.09266,-0.415313,22.074535,1.501,3114.32,51.90533333333334
2021-09-01 11:00:24.168,0.139589,0.000361,0.012333,403.649859,-1.546007,-1.094759,-0.404644,22.074098,1.501,3115.821,51.93035
2021-09-01 11:00:25.667,0.139529,0.000459,0.012526,401.208318,-1.579468,-1.098796,-0.404568,22.077976,1.499,3117.32,51.955333333333336
2021-09-01 11:00:27.166,0.139725,0.000336,0.012409,401.091942,-1.529473,-1.095907,-0.403429,22.07999,1.499,3118.819,51.98031666666667
2021-09-01 11:00:28.667,0.14004,0.00048,0.012358,400.662662,-1.56708,-1.088988,-0.392051,22.081707,1.501,3120.32,52.00533333333333
2021-09-01 11:00:30.166,0.140121,0.000392,0.012685,399.811804,-1.535164,-1.099935,-0.386266,22.087346,1.499,3121.819,52.030316666666664
2021-09-01 11:00:31.667,0.139645,0.000382,0.012235,400.932798,-1.579322,-1.09266,-0.384793,22.084331,1.501,3123.32,52.05533333333334
2021-09-01 11:00:33.166,0.139571,0.000301,0.012679,401.422199,-1.571063,-1.093017,-0.3811,22.090149,1.499,3124.819,52.08031666666667
2021-09-01 11:00:34.667,0.139767,0.000336,0.012088,398.287982,-1.57119,-1.095896,-0.378759,22.091327,1.501,3126.32,52.105333333333334
2021-09-01 11:00:36.166,0.139459,0.00035,0.01225,397.588075,-1.560293,-1.094506,-0.368928,22.090849,1.499,3127.819,52.130316666666666
2021-09-01 11:00:37.662,0.138833,0.000165,0.012097,398.392581,-1.552316,-1.095879,-0.367294,22.095966,1.496,3129.315,52.15525
2021-09-01 11:00:39.165,0.138915,0.000344,0.012226,397.339136,-1.556297,-1.098243,-0.369262,22.090144,1.503,3130.818,52.1803
2021-09-01 11:00:40.665,0.140443,0.000107,0.012466,397.631799,-1.54457,-1.094983,-0.364483,22.09297,1.5,3132.318,52.2053
2021-09-01 11:00:42.166,0.139683,0.000144,0.012431,398.454461,-1.567168,-1.096158,-0.35917,22.095612,1.501,3133.819,52.23031666666667
2021-09-01 11:00:43.665,0.140541,0.000259,0.012612,398.41529,-1.586648,-1.085137,-0.354042,22.093914,1.499,3135.318,52.255300000000005
2021-09-01 11:00:45.166,0.139232,0.000263,0.012217,399.233456,-1.543821,-1.087151,-0.349026,22.094563,1.501,3136.819,52.280316666666664
2021-09-01 11:00:46.665,0.14024,0.000448,0.012783,398.163666,-1.549699,-1.103174,-0.34765,22.095666,1.499,3138.318,52.3053
2021-09-01 11:00:48.166,0.140456,0.000431,0.012572,398.950756,-1.55309,-1.091261,-0.343692,22.094126,1.501,3139.819,52.33031666666667
2021-09-01 11:00:49.665,0.141819,0.000441,0.01274,399.915599,-1.564584,-1.090215,-0.340031,22.096454,1.499,3141.318,52.35530000000001
2021-09-01 11:00:51.166,0.140012,0.000522,0.012241,404.746107,-1.536563,-1.09336,-0.334422,22.09605,1.501,3142.819,52.380316666666666
2021-09-01 11:00:52.665,0.140397,0.000487,0.012103,401.409618,-1.564671,-1.086012,-0.330224,22.096892,1.499,3144.318,52.405300000000004
2021-09-01 11:00:54.165,0.140394,0.000562,0.011994,399.049385,-1.551658,-1.085882,-0.323967,22.094983,1.5,3145.818,52.4303
2021-09-01 11:00:55.665,0.139557,0.000191,0.012135,398.757067,-1.540108,-1.084832,-0.318454,22.097258,1.5,3147.318,52.4553
2021-09-01 11:00:57.165,0.13935,0.000369,0.011958,398.254154,-1.545708,-1.09262,-0.310054,22.095158,1.5,3148.818,52.48030000000001
2021-09-01 11:00:58.665,0.139571,0.000289,0.012478,396.270791,-1.550345,-1.084832,-0.308391,22.094545,1.5,3150.318,52.505300000000005
2021-09-01 11:01:00.165,0.139035,0.000341,0.012203,398.527613,-1.567408,-1.092532,-0.300078,22.09227,1.5,3151.818,52.530300000000004
2021-09-01 11:01:01.665,0.139935,0.000436,0.011945,398.480465,-1.538358,-1.085445,-0.294477,22.100146,1.5,3153.318,52.5553
2021-09-01 11:01:03.165,0.139879,0.000313,0.012356,400.649277,-1.547545,-1.090695,-0.290277,22.097171,1.5,3154.818,52.5803
2021-09-01 11:01:04.665,0.140443,0.000467,0.012558,398.706776,-1.523046,-1.085795,-0.283189,22.096996,1.5,3156.318,52.60530000000001
2021-09-01 11:01:06.165,0.139718,0.000376,0.01257,399.080817,-1.541508,-1.086145,-0.281089,22.092007,1.5,3157.818,52.630300000000005
2021-09-01 11:01:07.665,0.139378,0.000404,0.012246,399.25998,-1.58237,-1.086932,-0.274788,22.092882,1.5,3159.318,52.655300000000004
2021-09-01 11:01:09.165,0.139333,0.000429,0.012172,397.741812,-1.54317,-1.08492,-0.274876,22.086494,1.5,3160.818,52.6803
2021-09-01 11:01:10.664,0.139459,0.000441,0.012728,397.2704,-1.564233,-1.095294,-0.266914,22.088485,1.499,3162.317,52.705283333333334
2021-09-01 11:01:12.163,0.14031,0.000466,0.01274,398.839906,-1.556966,-1.09398,-0.263937,22.086821,1.499,3163.816,52.730266666666665
2021-09-01 11:01:13.664,0.139599,0.000532,0.012437,397.414753,-1.539974,-1.088813,-0.251957,22.088616,1.501,3165.317,52.75528333333333
2021-09-01 11:01:15.163,0.140436,0.000616,0.012397,398.147939,-1.561432,-1.085925,-0.250189,22.091112,1.499,3166.816,52.78026666666666
2021-09-01 11:01:16.664,0.140288,0.000599,0.012517,400.037581,-1.54557,-1.084528,-0.245748,22.083543,1.501,3168.317,52.805283333333335
2021-09-01 11:01:18.165,0.140547,0.000683,0.012437,400.57157,-1.570665,-1.090649,-0.238752,22.08057,1.501,3169.818,52.8303
2021-09-01 11:01:19.664,0.139693,0.000665,0.012287,400.843463,-1.56616,-1.077869,-0.231012,22.081129,1.499,3171.317,52.85528333333333
2021-09-01 11:01:21.163,0.140159,0.000571,0.012422,399.487838,-1.526934,-1.090741,-0.223218,22.083055,1.499,3172.816,52.880266666666664
2021-09-01 11:01:22.664,0.140358,0.00055,0.012572,399.192622,-1.547144,-1.080506,-0.220475,22.077771,1.501,3174.317,52.90528333333334
2021-09-01 11:01:24.163,0.139508,0.000686,0.012422,400.311907,-1.556879,-1.077256,-0.210959,22.079903,1.499,3175.816,52.93026666666666
2021-09-01 11:01:25.664,0.139767,0.000525,0.012315,397.421035,-1.508407,-1.083042,-0.204647,22.075935,1.501,3177.317,52.955283333333334
2021-09-01 11:01:27.163,0.139939,0.000532,0.01214,397.06281,-1.547422,-1.088727,-0.200013,22.080691,1.499,3178.816,52.980266666666665
2021-09-01 11:01:28.664,0.139508,0.000623,0.012076,398.909922,-1.542334,-1.082604,-0.187857,22.078908,1.501,3180.317,53.00528333333333
2021-09-01 11:01:30.163,0.140755,0.000427,0.012238,398.581991,-1.531925,-1.083035,-0.180048,22.076487,1.499,3181.816,53.03026666666666
2021-09-01 11:01:31.662,0.140068,0.000413,0.012066,400.462882,-1.552588,-1.082598,-0.174619,22.07675,1.499,3183.315,53.05525
2021-09-01 11:01:33.163,0.139277,0.000315,0.012094,396.905893,-1.550379,-1.07762,-0.170979,22.077334,1.501,3184.816,53.08026666666667
2021-09-01 11:01:34.662,0.140061,0.00048,0.012422,396.515527,-1.556879,-1.072178,-0.156493,22.075261,1.499,3186.315,53.10525
2021-09-01 11:01:36.161,0.140191,0.000476,0.01206,399.415496,-1.539717,-1.079183,-0.150188,22.074911,1.499,3187.814,53.13023333333333
2021-09-01 11:01:37.662,0.139323,0.000476,0.012168,398.90364,-1.550991,-1.075434,-0.141334,22.077771,1.501,3189.315,53.15525
2021-09-01 11:01:39.163,0.139508,0.000361,0.011831,395.608614,-1.560435,-1.076483,-0.136524,22.078996,1.501,3190.816,53.18026666666666
2021-09-01 11:01:40.662,0.13962,0.000462,0.01206,397.672999,-1.558104,-1.081197,-0.130398,22.077626,1.499,3192.315,53.20525
2021-09-01 11:01:42.163,0.138672,0.000448,0.011648,396.170873,-1.540323,-1.076571,-0.118859,22.076897,1.501,3193.816,53.230266666666665
2021-09-01 11:01:43.662,0.138748,0.000367,0.012023,393.445712,-1.528335,-1.065436,-0.108157,22.072371,1.499,3195.315,53.255250000000004
2021-09-01 11:01:45.163,0.140565,0.000218,0.012272,396.016958,-1.555451,-1.070712,-0.104867,22.076722,1.501,3196.816,53.28026666666666
2021-09-01 11:01:46.662,0.139826,0.000294,0.012084,399.597924,-1.554602,-1.069638,-0.097911,22.072196,1.499,3198.315,53.30525
2021-09-01 11:01:48.161,0.140152,0.000511,0.012201,397.037647,-1.515026,-1.064998,-0.086878,22.074823,1.499,3199.814,53.33023333333333
2021-09-01 11:01:49.662,0.139669,0.000382,0.012229,398.93191,-1.556937,-1.061443,-0.084579,22.069988,1.501,3201.315,53.35525
2021-09-01 11:01:51.161,0.139059,0.000266,0.012281,398.31464,-1.537616,-1.079007,-0.078034,22.073335,1.499,3202.814,53.38023333333333
2021-09-01 11:01:52.662,0.139102,0.000347,0.012241,395.602331,-1.563233,-1.07386,-0.067527,22.070862,1.501,3204.315,53.40525
2021-09-01 11:01:54.161,0.138695,0.000371,0.012256,393.750806,-1.548823,-1.067537,-0.066563,22.070357,1.499,3205.814,53.430233333333334
2021-09-01 11:01:55.662,0.138686,8.1e-05,0.012003,395.272515,-1.541373,-1.056458,-0.063242,22.072874,1.501,3207.315,53.45525
2021-09-01 11:01:57.161,0.140853,0.000385,0.012262,395.100141,-1.542432,-1.060795,-0.056405,22.066066,1.499,3208.814,53.48023333333333
2021-09-01 11:01:58.662,0.139316,0.000144,0.011954,396.139461,-1.547144,-1.070799,-0.0489,22.069463,1.501,3210.315,53.505250000000004
2021-09-01 11:02:00.161,0.140618,0.000413,0.01236,395.927356,-1.556353,-1.079095,-0.041782,22.071846,1.499,3211.814,53.53023333333333
2021-09-01 11:02:01.661,0.140607,0.000275,0.012595,398.027843,-1.531621,-1.064444,-0.043155,22.069166,1.5,3213.314,53.555233333333334
2021-09-01 11:02:03.161,0.140471,0.000229,0.01246,397.172891,-1.553145,-1.069607,-0.045168,22.069691,1.5,3214.814,53.58023333333333
2021-09-01 11:02:04.661,0.138944,0.000492,0.011786,397.21061,-1.526896,-1.057444,-0.044468,22.070478,1.5,3216.314,53.60523333333333
2021-09-01 11:02:06.161,0.139158,0.000583,0.011511,393.922817,-1.54037,-1.056044,-0.037555,22.067503,1.5,3217.814,53.63023333333333
2021-09-01 11:02:07.661,0.139897,0.00031,0.011854,394.526312,-1.56102,-1.066369,-0.036155,22.06374,1.5,3219.314,53.65523333333333
2021-09-01 11:02:09.160,0.140594,0.000269,0.012164,395.877031,-1.516427,-1.056855,-0.032762,22.066066,1.499,3220.813,53.68021666666667
2021-09-01 11:02:10.661,0.140197,0.000333,0.012413,396.026381,-1.546707,-1.070624,-0.031497,22.066577,1.501,3222.314,53.70523333333333
2021-09-01 11:02:12.161,0.139179,0.000285,0.012148,394.130268,-1.543958,-1.061469,-0.030292,22.068116,1.5,3223.814,53.73023333333333
2021-09-01 11:02:13.661,0.139217,0.000212,0.01205,392.898132,-1.516396,-1.054556,-0.028017,22.06304,1.5,3225.314,53.75523333333333
2021-09-01 11:02:15.160,0.140425,0.000518,0.012201,394.886261,-1.573427,-1.057555,-0.02637,22.060286,1.499,3226.813,53.78021666666667
2021-09-01 11:02:16.661,0.139994,0.000263,0.012468,396.56037,-1.558948,-1.062929,-0.023977,22.064128,1.501,3228.314,53.805233333333334
2021-09-01 11:02:18.160,0.139984,0.000466,0.012115,394.584312,-1.524044,-1.06456,-0.024356,22.060111,1.499,3229.813,53.830216666666665
2021-09-01 11:02:19.659,0.139774,0.000161,0.01236,397.179186,-1.53604,-1.066574,-0.019978,22.068168,1.499,3231.312,53.855199999999996
2021-09-01 11:02:21.160,0.139277,0.000357,0.012094,395.112318,-1.542072,-1.058645,-0.020391,22.070687,1.501,3232.813,53.88021666666667
2021-09-01 11:02:22.659,0.139634,0.000346,0.011864,393.429986,-1.532275,-1.056242,-0.024181,22.068693,1.499,3234.312,53.9052
2021-09-01 11:02:24.160,0.140078,0.000396,0.011892,393.463234,-1.549505,-1.064154,-0.024327,22.066839,1.501,3235.813,53.93021666666667
2021-09-01 11:02:25.661,0.139869,0.00013,0.012125,395.731117,-1.543559,-1.057245,-0.014795,22.072961,1.501,3237.314,53.95523333333333
2021-09-01 11:02:27.157,0.138763,0.000319,0.012257,394.755623,-1.544245,-1.05087,-0.015802,22.072887,1.496,3238.81,53.98016666666667
2021-09-01 11:02:28.659,0.140326,0.000601,0.012316,394.291262,-1.539927,-1.058795,-0.015398,22.074829,1.502,3240.312,54.005199999999995
2021-09-01 11:02:30.160,0.139575,0.000487,0.012131,395.398159,-1.532016,-1.054097,-0.016544,22.076722,1.501,3241.813,54.03021666666667
2021-09-01 11:02:31.659,0.139967,0.000395,0.011888,394.823355,-1.546722,-1.055541,-0.01341,22.080428,1.499,3243.312,54.0552
2021-09-01 11:02:33.160,0.140355,0.000557,0.012455,395.266232,-1.513916,-1.05401,-0.010597,22.083981,1.501,3244.813,54.080216666666665
2021-09-01 11:02:34.659,0.139399,0.000494,0.012097,394.876825,-1.539805,-1.049937,-0.005442,22.080428,1.499,3246.312,54.105199999999996
2021-09-01 11:02:36.160,0.139795,0.000368,0.012578,396.067216,-1.547319,-1.069225,-0.020741,22.088179,1.501,3247.813,54.13021666666667
2021-09-01 11:02:37.659,0.139091,0.000154,0.011784,394.449064,-1.513975,-1.061057,-0.00912,22.094352,1.499,3249.312,54.1552
2021-09-01 11:02:39.158,0.138597,0.000367,0.012134,392.338566,-1.549349,-1.060707,-0.012272,22.099344,1.499,3250.811,54.18018333333334
2021-09-01 11:02:40.659,0.13948,0.000361,0.012302,393.284191,-1.538487,-1.060831,-0.009635,22.101822,1.501,3252.312,54.2052
2021-09-01 11:02:42.659,0.14054,0.000548,0.012396,393.22031,-1.564608,-1.056875,-0.009246,22.102728,2.0,3254.312,54.23853333333333
2021-09-01 11:02:44.158,0.138779,0.000308,0.012348,396.172689,-1.53674,-1.061057,-0.015249,22.110203,1.499,3255.811,54.26351666666667
2021-09-01 11:02:45.659,0.139284,0.000263,0.012027,393.020338,-1.536301,-1.061443,-0.016806,22.11048,1.501,3257.312,54.28853333333333
2021-09-01 11:02:47.160,0.140005,0.000249,0.012192,392.904117,-1.543996,-1.057071,-0.01357,22.114941,1.501,3258.813,54.31355
2021-09-01 11:02:48.659,0.13997,0.000308,0.012158,395.304586,-1.538404,-1.061057,-0.007018,22.118172,1.499,3260.312,54.33853333333333
2021-09-01 11:02:50.158,0.138653,0.000322,0.011974,391.888787,-1.524832,-1.055541,-0.011046,22.121325,1.499,3261.811,54.36351666666667
2021-09-01 11:02:51.659,0.139655,9.9e-05,0.012088,391.452923,-1.537438,-1.045353,-0.005612,22.122724,1.501,3263.312,54.388533333333335
2021-09-01 11:02:53.158,0.139115,0.00021,0.011778,391.986292,-1.527897,-1.056329,-0.000888,22.120975,1.499,3264.811,54.413516666666666
2021-09-01 11:02:54.659,0.138844,0.000228,0.011966,392.194225,-1.533678,-1.057071,-0.01392,22.120363,1.501,3266.312,54.43853333333333
2021-09-01 11:02:56.158,0.139977,0.000248,0.012189,393.860892,-1.518178,-1.045384,0.00025,22.122814,1.499,3267.811,54.46351666666667
2021-09-01 11:02:57.657,0.139063,0.000304,0.012091,391.869916,-1.529911,-1.050638,-0.003253,22.126229,1.499,3269.31,54.4885
2021-09-01 11:02:59.158,0.138994,0.000329,0.011745,390.485461,-1.528169,-1.059694,-0.00535,22.128671,1.501,3270.811,54.51351666666667
2021-09-01 11:03:00.657,0.139557,0.00022,0.011919,390.048786,-1.550399,-1.05055,-0.011571,22.125966,1.499,3272.31,54.5385
2021-09-01 11:03:02.158,0.139942,0.00048,0.012113,392.294741,-1.529481,-1.051387,-0.009285,22.126135,1.501,3273.811,54.56351666666667
2021-09-01 11:03:03.657,0.13921,0.000483,0.011754,392.07436,-1.527897,-1.054053,-0.00369,22.12728,1.499,3275.31,54.588499999999996
2021-09-01 11:03:05.157,0.140173,0.000397,0.01167,389.66063,-1.54142,-1.047294,-0.003515,22.125876,1.5,3276.81,54.6135
2021-09-01 11:03:06.657,0.138843,0.000394,0.011547,390.254696,-1.516396,-1.046944,-0.003865,22.129989,1.5,3278.31,54.6385
2021-09-01 11:03:08.158,0.139123,0.000224,0.01158,387.510828,-1.539187,-1.054097,-0.014445,22.128846,1.501,3279.811,54.663516666666666
2021-09-01 11:03:09.656,0.138954,6.4e-05,0.011629,387.910095,-1.536084,-1.041807,0.006473,22.126583,1.498,3281.309,54.68848333333334
2021-09-01 11:03:11.157,0.139162,0.00035,0.011862,387.388325,-1.540061,-1.049988,-0.002639,22.126835,1.501,3282.81,54.713499999999996
2021-09-01 11:03:12.657,0.139298,0.000254,0.011952,388.997414,-1.55192,-1.054819,-0.010428,22.127451,1.5,3284.31,54.7385
2021-09-01 11:03:14.157,0.139168,0.000369,0.01178,388.516503,-1.541595,-1.047381,0.001298,22.129902,1.5,3285.81,54.7635
2021-09-01 11:03:15.657,0.139179,0.000369,0.011774,387.758991,-1.524533,-1.061206,0.004624,22.13314,1.5,3287.31,54.7885
2021-09-01 11:03:17.157,0.139263,0.000352,0.01137,388.865399,-1.535733,-1.043706,-0.001239,22.132527,1.5,3288.81,54.8135
2021-09-01 11:03:18.656,0.139469,0.000476,0.011239,387.815621,-1.545846,-1.045822,-0.003866,22.136826,1.499,3290.309,54.838483333333336
2021-09-01 11:03:20.157,0.139088,0.000375,0.011752,384.369717,-1.51619,-1.041505,-0.000453,22.131995,1.501,3291.81,54.8635
2021-09-01 11:03:21.656,0.140275,0.000245,0.011625,383.421633,-1.538404,-1.056942,0.00314,22.133148,1.499,3293.309,54.88848333333333
2021-09-01 11:03:23.157,0.139106,0.000466,0.011556,387.473135,-1.549242,-1.045965,0.001296,22.129284,1.501,3294.81,54.9135
2021-09-01 11:03:24.653,0.139963,0.000295,0.011416,384.673624,-1.541963,-1.044641,0.000957,22.13519,1.496,3296.306,54.938433333333336
2021-09-01 11:03:26.155,0.139627,0.000321,0.011797,386.409183,-1.534422,-1.038084,0.001556,22.136707,1.502,3297.808,54.96346666666667
2021-09-01 11:03:27.656,0.140474,0.000532,0.01185,385.977966,-1.548106,-1.044566,-0.002115,22.135231,1.501,3299.309,54.988483333333335
2021-09-01 11:03:29.157,0.140774,0.000427,0.01185,386.122457,-1.546269,-1.043079,0.000509,22.13698,1.501,3300.81,55.0135
2021-09-01 11:03:30.656,0.139371,0.000378,0.011606,384.437566,-1.519842,-1.03654,0.010145,22.130695,1.499,3302.309,55.03848333333334
2021-09-01 11:03:32.155,0.140737,0.00043,0.011754,383.817941,-1.52492,-1.041531,0.007868,22.134198,1.499,3303.808,55.06346666666666
2021-09-01 11:03:33.656,0.141093,0.000501,0.011911,388.801825,-1.538575,-1.033635,0.005668,22.139254,1.501,3305.309,55.088483333333336
2021-09-01 11:03:35.155,0.142362,0.000416,0.011962,390.102256,-1.520805,-1.037854,-1.3e-05,22.139803,1.499,3306.808,55.11346666666667
2021-09-01 11:03:36.656,0.143055,0.000515,0.012217,391.553439,-1.516889,-1.041068,0.007417,22.140216,1.501,3308.309,55.13848333333333
2021-09-01 11:03:38.157,0.142163,0.000501,0.012021,392.445514,-1.522485,-1.047277,0.010391,22.13112,1.501,3309.81,55.1635
2021-09-01 11:03:39.656,0.143581,0.000451,0.012379,392.027181,-1.529648,-1.042057,0.001388,22.131133,1.499,3311.309,55.18848333333334
2021-09-01 11:03:41.155,0.144912,0.000644,0.012428,396.311083,-1.540067,-1.031549,0.010408,22.132009,1.499,3312.808,55.21346666666667
2021-09-01 11:03:42.654,0.144587,0.000483,0.01244,400.060283,-1.541381,-1.023931,0.003315,22.131221,1.499,3314.307,55.23844999999999
2021-09-01 11:03:44.155,0.144912,0.000522,0.012804,399.041848,-1.555188,-1.040369,0.001821,22.1215,1.501,3315.808,55.263466666666666
2021-09-01 11:03:45.656,0.144223,0.000455,0.012492,400.502465,-1.534552,-1.033198,0.004532,22.12185,1.501,3317.309,55.28848333333334
2021-09-01 11:03:47.155,0.144926,0.000413,0.012152,398.342948,-1.523957,-1.040218,0.006555,22.125879,1.499,3318.808,55.31346666666666
2021-09-01 11:03:48.656,0.144367,0.000368,0.012241,396.453573,-1.526857,-1.033373,0.010478,22.124298,1.501,3320.309,55.338483333333336
2021-09-01 11:03:50.153,0.145571,0.000213,0.012572,398.574433,-1.524293,-1.036647,0.004462,22.120097,1.497,3321.806,55.36343333333333
2021-09-01 11:03:51.654,0.145395,0.000399,0.012725,398.583246,-1.540236,-1.049201,0.014326,22.122462,1.501,3323.307,55.38845
2021-09-01 11:03:53.155,0.144961,0.000245,0.012205,397.144617,-1.515228,-1.036783,0.008205,22.115465,1.501,3324.808,55.413466666666665
2021-09-01 11:03:54.654,0.143981,0.000311,0.012366,395.625407,-1.527021,-1.025245,0.016362,22.122026,1.499,3326.307,55.438449999999996
2021-09-01 11:03:56.153,0.14424,0.000364,0.012299,393.455148,-1.539279,-1.046522,0.016537,22.118698,1.499,3327.806,55.463433333333334
2021-09-01 11:03:57.654,0.143898,0.000357,0.012266,393.500928,-1.518201,-1.021655,0.01214,22.115378,1.501,3329.307,55.48844999999999
2021-09-01 11:03:59.153,0.144643,1.7e-05,0.012146,394.678671,-1.510648,-1.032512,0.000951,22.116508,1.499,3330.806,55.51343333333333
2021-09-01 11:04:00.654,0.145752,0.00013,0.012137,396.130038,-1.5189,-1.028564,-0.001065,22.114328,1.501,3332.307,55.53845
2021-09-01 11:04:02.155,0.145441,0.000158,0.012241,396.491266,-1.493717,-1.03005,0.002345,22.117477,1.501,3333.808,55.56346666666666
2021-09-01 11:04:03.654,0.145129,0.000157,0.01206,398.679495,-1.520192,-1.038204,0.006905,22.113006,1.499,3335.307,55.588449999999995
2021-09-01 11:04:05.155,0.144314,0.000347,0.012217,396.909034,-1.538487,-1.034073,0.013801,22.108206,1.501,3336.808,55.61346666666667
2021-09-01 11:04:06.654,0.144439,0.000343,0.012232,395.619116,-1.533763,-1.024107,0.004366,22.102759,1.499,3338.307,55.63845
2021-09-01 11:04:08.153,0.144065,0.00043,0.012189,395.411526,-1.520717,-1.026909,0.00419,22.101708,1.499,3339.806,55.66343333333334
2021-09-01 11:04:09.653,0.145073,0.000264,0.012252,393.187307,-1.498371,-1.030318,0.010837,22.105835,1.5,3341.306,55.688433333333336
2021-09-01 11:04:11.153,0.145101,0.000219,0.012001,394.501167,-1.506246,-1.030843,0.005236,22.10461,1.5,3342.806,55.713433333333334
2021-09-01 11:04:12.653,0.144356,0.000401,0.01205,392.285207,-1.513508,-1.02043,0.010137,22.101284,1.5,3344.306,55.73843333333333
2021-09-01 11:04:14.153,0.144835,0.000275,0.01216,392.888702,-1.508346,-1.024455,0.007774,22.105222,1.5,3345.806,55.76343333333333
2021-09-01 11:04:15.653,0.145322,0.000411,0.012613,395.72073,-1.522958,-1.028568,0.003924,22.098396,1.5,3347.306,55.78843333333334
2021-09-01 11:04:17.153,0.144513,0.000222,0.012129,396.409092,-1.495571,-1.029968,0.012324,22.099884,1.5,3348.806,55.813433333333336
2021-09-01 11:04:18.654,0.144241,0.000305,0.012217,393.331308,-1.509632,-1.027602,0.014413,22.098324,1.501,3350.307,55.838449999999995
2021-09-01 11:04:20.153,0.146163,0.000287,0.012256,392.178155,-1.519404,-1.030936,0.009094,22.088835,1.499,3351.806,55.86343333333333
2021-09-01 11:04:21.653,0.144709,0.000205,0.012148,396.594541,-1.512021,-1.038018,0.010399,22.095245,1.5,3353.306,55.88843333333333
2021-09-01 11:04:23.153,0.144051,0.000334,0.012227,392.212913,-1.504671,-1.027955,0.010837,22.088769,1.5,3354.806,55.91343333333334
2021-09-01 11:04:24.653,0.144699,0.000264,0.01227,390.89591,-1.532233,-1.026993,0.008212,22.089207,1.5,3356.306,55.938433333333336
2021-09-01 11:04:26.152,0.144594,8.4e-05,0.012311,391.467317,-1.496201,-1.024282,0.009707,22.082267,1.499,3357.805,55.96341666666667
2021-09-01 11:04:27.653,0.144685,0.000266,0.012504,392.37641,-1.517239,-1.031974,0.009953,22.084943,1.501,3359.306,55.98843333333333
2021-09-01 11:04:29.153,0.144408,0.000233,0.012282,392.008605,-1.501521,-1.023055,0.013287,22.082468,1.5,3360.806,56.01343333333333
2021-09-01 11:04:30.653,0.144692,0.000173,0.011964,392.630959,-1.520071,-1.022793,0.008387,22.080368,1.5,3362.306,56.03843333333334
2021-09-01 11:04:32.152,0.144716,0.000199,0.012213,393.37337,-1.516865,-1.020604,0.013122,22.07964,1.499,3363.805,56.06341666666666
2021-09-01 11:04:33.653,0.143961,0.000123,0.012058,392.473784,-1.502549,-1.017458,0.018086,22.077946,1.501,3365.306,56.088433333333334
2021-09-01 11:04:35.152,0.145105,0.000241,0.012458,391.454736,-1.488233,-1.031462,0.011896,22.076662,1.499,3366.805,56.113416666666666
2021-09-01 11:04:36.653,0.144493,0.000162,0.01196,392.250765,-1.50797,-1.019382,0.01625,22.072874,1.501,3368.306,56.13843333333333
2021-09-01 11:04:38.152,0.14521,0.000119,0.012152,392.398326,-1.515726,-1.020429,0.015399,22.075174,1.499,3369.805,56.16341666666666
2021-09-01 11:04:39.653,0.144577,0.000204,0.011911,393.042326,-1.506046,-1.022967,0.017736,22.076547,1.501,3371.306,56.188433333333336
2021-09-01 11:04:41.152,0.14383,0.000241,0.011901,390.508,-1.512574,-1.018678,0.014348,22.069481,1.499,3372.805,56.21341666666667
2021-09-01 11:04:42.653,0.144167,0.000186,0.012094,390.611105,-1.508058,-1.014572,0.016337,22.072874,1.501,3374.306,56.23843333333333
2021-09-01 11:04:44.152,0.144849,0.000318,0.012048,392.061779,-1.503031,-1.02113,0.011021,22.070094,1.499,3375.805,56.263416666666664
2021-09-01 11:04:45.651,0.144418,0.000276,0.011545,389.797161,-1.519491,-1.012198,0.00962,22.061162,1.499,3377.304,56.2884
2021-09-01 11:04:47.152,0.143804,0.000207,0.011801,389.002856,-1.52301,-1.012736,0.011965,22.068851,1.501,3378.805,56.31341666666666
2021-09-01 11:04:48.651,0.146222,0.000339,0.012654,390.19976,-1.530874,-1.01894,0.012772,22.068255,1.499,3380.304,56.3384
2021-09-01 11:04:50.152,0.146525,0.000462,0.012535,398.397921,-1.496865,-1.008189,0.015375,22.066489,1.501,3381.805,56.363416666666666
2021-09-01 11:04:51.651,0.146982,0.00036,0.012605,397.37105,-1.514851,-1.006857,0.014085,22.064752,1.499,3383.304,56.388400000000004
2021-09-01 11:04:53.152,0.145647,0.000343,0.012358,395.888173,-1.520212,-1.007402,0.010128,22.05547,1.501,3384.805,56.41341666666666
2021-09-01 11:04:54.653,0.146102,0.000501,0.012223,395.467264,-1.516539,-1.020431,0.022459,22.060542,1.501,3386.306,56.438433333333336
2021-09-01 11:04:56.152,0.145084,0.000294,0.011882,392.800925,-1.518528,-1.015263,0.019777,22.060023,1.499,3387.805,56.46341666666667
2021-09-01 11:04:57.651,0.14679,0.000294,0.012673,396.326809,-1.520455,-1.013774,0.023893,22.056258,1.499,3389.304,56.4884
2021-09-01 11:04:59.150,0.146902,0.000136,0.01274,397.298708,-1.541206,-1.00782,0.02617,22.050916,1.499,3390.803,56.51338333333333
2021-09-01 11:05:00.651,0.146522,5.3e-05,0.012566,397.911048,-1.528344,-1.011075,0.024033,22.055207,1.501,3392.304,56.5384
2021-09-01 11:05:02.150,0.147206,-2.1e-05,0.012802,396.90869,-1.504431,-1.000728,0.030285,22.049514,1.499,3393.803,56.563383333333334
2021-09-01 11:05:03.651,0.146088,-0.000104,0.012535,395.79708,-1.528956,-1.003467,0.016775,22.059755,1.501,3395.304,56.5884
2021-09-01 11:05:05.150,0.145868,0.000206,0.012471,393.310464,-1.504694,-1.005018,0.031774,22.058009,1.499,3396.803,56.61338333333333
2021-09-01 11:05:06.651,0.146833,4.3e-05,0.012358,393.639137,-1.527994,-1.010637,0.018786,22.055032,1.501,3398.304,56.638400000000004
2021-09-01 11:05:08.152,0.146441,6.4e-05,0.012278,394.534353,-1.506833,-1.017021,0.018174,22.059668,1.501,3399.805,56.66341666666666
2021-09-01 11:05:09.646,0.147614,0.000284,0.012333,395.765417,-1.500771,-1.004434,0.019675,22.055864,1.494,3401.299,56.688316666666665
2021-09-01 11:05:11.149,0.146013,-1.6e-05,0.012147,393.885374,-1.497353,-0.999824,0.022775,22.053898,1.503,3402.802,56.713366666666666
2021-09-01 11:05:12.649,0.146466,7.9e-05,0.012362,392.725255,-1.480608,-1.006255,0.023788,22.055776,1.5,3404.302,56.73836666666667
2021-09-01 11:05:14.150,0.148005,0.000158,0.012431,393.664266,-1.496166,-1.005303,0.023508,22.052409,1.501,3405.803,56.76338333333333
2021-09-01 11:05:15.646,0.146674,0.00027,0.012288,395.921719,-1.493798,-1.008844,0.026051,22.054285,1.496,3407.299,56.78831666666667
2021-09-01 11:05:17.149,0.145217,8.5e-05,0.012239,393.283083,-1.508094,-1.006024,0.021989,22.059225,1.503,3408.802,56.81336666666667
2021-09-01 11:05:18.646,0.147188,0.000104,0.012504,391.544739,-1.511404,-0.987811,0.02235,22.046349,1.497,3410.299,56.838316666666664
2021-09-01 11:05:20.149,0.149168,-5.4e-05,0.012825,396.526671,-1.474299,-0.998252,0.013081,22.052063,1.503,3411.802,56.86336666666667
2021-09-01 11:05:21.649,0.148801,8.9e-05,0.012423,400.743573,-1.518933,-0.995842,0.02055,22.049825,1.5,3413.302,56.88836666666667
2021-09-01 11:05:23.149,0.148098,-2.3e-05,0.012399,398.634482,-1.512108,-1.00433,0.027463,22.053063,1.5,3414.802,56.91336666666667
2021-09-01 11:05:24.649,0.147587,0.000117,0.012454,397.022017,-1.463459,-1.005117,0.030876,22.058576,1.5,3416.302,56.93836666666667
2021-09-01 11:05:26.150,0.146675,0.000116,0.012498,396.048369,-1.490482,-1.002942,0.021234,22.059055,1.501,3417.803,56.96338333333333
2021-09-01 11:05:27.649,0.14714,0.00014,0.012415,394.886261,-1.49839,-1.000202,0.025994,22.057396,1.499,3419.302,56.98836666666667
2021-09-01 11:05:29.145,0.147421,1.8e-05,0.012435,396.58986,-1.502396,-1.000071,0.025963,22.061129,1.496,3420.798,57.013299999999994
2021-09-01 11:05:30.648,0.14834,0.000225,0.013058,396.783899,-1.502854,-0.999911,0.028801,22.062806,1.503,3422.301,57.03835
2021-09-01 11:05:32.149,0.148211,0.000176,0.012908,396.811659,-1.491531,-1.008626,0.026656,22.066314,1.501,3423.802,57.06336666666667
2021-09-01 11:05:33.649,0.147069,8.9e-05,0.012589,396.324226,-1.522871,-0.999167,0.025275,22.063652,1.5,3425.302,57.088366666666666
2021-09-01 11:05:35.149,0.148318,0.000201,0.012797,391.577985,-1.510621,-0.997504,0.029038,22.059364,1.5,3426.802,57.11336666666667
2021-09-01 11:05:36.648,0.14638,0.000374,0.01217,393.209814,-1.511961,-1.005193,0.023367,22.064577,1.499,3428.301,57.138349999999996
2021-09-01 11:05:38.149,0.147931,0.000277,0.012645,391.085413,-1.509194,-1.000756,0.02412,22.068588,1.501,3429.802,57.16336666666667
2021-09-01 11:05:39.649,0.148665,0.000243,0.012631,395.708158,-1.501958,-0.996717,0.027638,22.063127,1.5,3431.302,57.18836666666667
2021-09-01 11:05:41.149,0.148654,0.000159,0.01235,396.289651,-1.500558,-0.994267,0.030088,22.066715,1.5,3432.802,57.213366666666666
2021-09-01 11:05:42.649,0.147373,0.00018,0.012288,396.993729,-1.494696,-0.994354,0.026238,22.067415,1.5,3434.302,57.23836666666667
2021-09-01 11:05:44.149,0.147818,0.000198,0.012307,394.812344,-1.495396,-1.000392,0.025626,22.063477,1.5,3435.802,57.26336666666667
2021-09-01 11:05:45.648,0.148152,0.000161,0.012305,396.292211,-1.498653,-0.992847,0.027395,22.066153,1.499,3437.301,57.28835
2021-09-01 11:05:47.149,0.148641,0.00012,0.012266,396.469278,-1.501412,-1.003117,0.025957,22.070337,1.501,3438.802,57.31336666666667
2021-09-01 11:05:48.648,0.147788,-7e-06,0.012612,395.628552,-1.508547,-0.986893,0.026607,22.068518,1.499,3440.301,57.33835
2021-09-01 11:05:50.147,0.147721,0.000255,0.012446,394.999492,-1.496026,-0.988469,0.034576,22.069656,1.499,3441.8,57.36333333333334
2021-09-01 11:05:51.648,0.147833,0.000207,0.012474,395.102895,-1.516889,-0.990175,0.020098,22.066577,1.501,3443.301,57.388349999999996
2021-09-01 11:05:53.147,0.148345,0.000248,0.012513,396.949579,-1.484556,-0.979538,0.035977,22.066766,1.499,3444.8,57.413333333333334
2021-09-01 11:05:54.648,0.147501,0.0002,0.012523,396.940445,-1.505434,-0.985104,0.032778,22.072874,1.501,3446.301,57.43835
2021-09-01 11:05:56.147,0.148124,1.4e-05,0.012513,395.921065,-1.48692,-0.986105,0.034926,22.06843,1.499,3447.8,57.46333333333334
2021-09-01 11:05:57.648,0.148438,0.000137,0.01256,396.8148,-1.512255,-0.980644,0.035576,22.070512,1.501,3449.301,57.48835
2021-09-01 11:05:59.147,0.148247,0.000206,0.012759,398.116486,-1.501455,-0.981377,0.029935,22.078064,1.499,3450.8,57.513333333333335
2021-09-01 11:06:00.646,0.148257,0.000276,0.012262,396.625613,-1.474574,-0.975948,0.032036,22.081566,1.499,3452.299,57.53831666666667
2021-09-01 11:06:02.147,0.148148,0.000186,0.01259,396.745696,-1.510506,-0.979944,0.030154,22.08022,1.501,3453.8,57.56333333333334
2021-09-01 11:06:03.648,0.149148,0.000144,0.012823,397.446164,-1.502724,-0.980294,0.030941,22.083543,1.501,3455.301,57.58835
2021-09-01 11:06:05.147,0.148051,0.00022,0.012274,398.981444,-1.503293,-0.984266,0.024593,22.084281,1.499,3456.8,57.61333333333334
2021-09-01 11:06:06.648,0.147032,0.000287,0.011935,395.297644,-1.493018,-0.98694,0.03304,22.084943,1.501,3458.301,57.638349999999996
2021-09-01 11:06:08.147,0.147833,0.000231,0.012005,393.999285,-1.481316,-0.976824,0.025557,22.086295,1.499,3459.8,57.663333333333334
2021-09-01 11:06:09.646,0.148944,0.000224,0.012256,393.47402,-1.501104,-0.966754,0.032737,22.089448,1.499,3461.299,57.688316666666665
2021-09-01 11:06:11.147,0.148596,-2e-05,0.01259,395.806504,-1.497215,-0.964642,0.037238,22.084418,1.501,3462.8,57.71333333333334
2021-09-01 11:06:12.648,0.148173,0.000266,0.012309,396.75826,-1.508058,-0.976447,0.025957,22.087741,1.501,3464.301,57.73835
2021-09-01 11:06:14.147,0.147938,0.000185,0.012336,393.341917,-1.501192,-0.96404,0.044208,22.085595,1.499,3465.8,57.763333333333335
2021-09-01 11:06:15.646,0.148261,9.1e-05,0.012434,393.115455,-1.475713,-0.962814,0.042807,22.085332,1.499,3467.299,57.78831666666667
2021-09-01 11:06:17.145,0.147952,0.000154,0.012299,394.477371,-1.507759,-0.973409,0.034576,22.083318,1.499,3468.798,57.8133
2021-09-01 11:06:18.646,0.14869,0.000165,0.012578,393.390989,-1.49704,-0.959657,0.038025,22.084768,1.501,3470.299,57.838316666666664
2021-09-01 11:06:20.145,0.149683,0.00036,0.012783,396.644485,-1.49051,-0.961763,0.036327,22.084369,1.499,3471.798,57.863299999999995
2021-09-01 11:06:21.646,0.149093,5.7e-05,0.0124,398.190607,-1.513916,-0.966565,0.047382,22.086692,1.501,3473.299,57.88831666666667
2021-09-01 11:06:23.145,0.149823,0.000301,0.012679,399.04435,-1.476501,-0.96045,0.034926,22.083581,1.499,3474.798,57.9133
2021-09-01 11:06:24.646,0.149981,0.000315,0.012437,398.127785,-1.525896,-0.955372,0.039861,22.081707,1.501,3476.299,57.938316666666665
2021-09-01 11:06:26.147,0.150359,0.000218,0.012878,399.654365,-1.50832,-0.954935,0.033128,22.080395,1.501,3477.8,57.96333333333334
2021-09-01 11:06:27.646,0.149543,0.000346,0.012814,399.708009,-1.500667,-0.945126,0.041756,22.081829,1.499,3479.299,57.98831666666667
2021-09-01 11:06:29.145,0.151553,0.000206,0.012802,400.459737,-1.501717,-0.948279,0.040005,22.074998,1.499,3480.798,58.013299999999994
2021-09-01 11:06:30.646,0.150096,0.000231,0.012425,402.735796,-1.501412,-0.944617,0.035664,22.081969,1.501,3482.299,58.03831666666667
2021-09-01 11:06:32.145,0.149515,0.000157,0.012569,397.537751,-1.495938,-0.939698,0.038079,22.079027,1.499,3483.798,58.0633
2021-09-01 11:06:33.645,0.14975,0.000285,0.01265,398.995951,-1.493821,-0.941328,0.038052,22.073191,1.5,3485.298,58.0883
2021-09-01 11:06:35.142,0.149748,0.000286,0.01259,398.552387,-1.49799,-0.92477,0.043218,22.074235,1.497,3486.795,58.11325
2021-09-01 11:06:36.645,0.149789,0.000285,0.012459,397.699883,-1.507744,-0.93555,0.037796,22.074423,1.503,3488.298,58.138299999999994
2021-09-01 11:06:38.145,0.150089,4.4e-05,0.01284,398.03413,-1.480258,-0.93284,0.051003,22.07748,1.5,3489.798,58.1633
2021-09-01 11:06:39.645,0.149673,9e-06,0.01265,398.474178,-1.481921,-0.920327,0.043127,22.073366,1.5,3491.298,58.1883
2021-09-01 11:06:41.145,0.149207,0.000121,0.012711,397.458923,-1.490671,-0.913677,0.038927,22.074329,1.5,3492.798,58.2133
2021-09-01 11:06:42.645,0.149015,0.000327,0.012429,397.204323,-1.485246,-0.909827,0.035076,22.075729,1.5,3494.298,58.238299999999995
2021-09-01 11:06:44.145,0.148945,0.00052,0.012589,394.356579,-1.495921,-0.911927,0.044352,22.074242,1.5,3495.798,58.263299999999994
2021-09-01 11:06:45.645,0.149897,0.000121,0.012301,395.060657,-1.491108,-0.916127,0.047765,22.076955,1.5,3497.298,58.2883
2021-09-01 11:06:47.145,0.149221,6.8e-05,0.011994,396.013048,-1.490058,-0.907901,0.039102,22.071004,1.5,3498.798,58.3133
2021-09-01 11:06:48.645,0.149956,0.000194,0.012999,393.957392,-1.498021,-0.900376,0.042339,22.070128,1.5,3500.298,58.3383
2021-09-01 11:06:50.145,0.149963,0.000268,0.01254,394.59232,-1.497846,-0.895389,0.041727,22.076692,1.5,3501.798,58.363299999999995
2021-09-01 11:06:51.643,0.149062,0.000113,0.012297,392.675262,-1.485705,-0.885143,0.043012,22.073127,1.498,3503.296,58.38826666666667
2021-09-01 11:06:53.144,0.149201,8.5e-05,0.011886,391.27388,-1.499488,-0.900195,0.03339,22.075235,1.501,3504.797,58.41328333333333
2021-09-01 11:06:54.645,0.150327,0.000301,0.012455,389.854097,-1.490832,-0.885854,0.040298,22.076022,1.501,3506.298,58.4383
2021-09-01 11:06:56.144,0.149136,0.000241,0.012011,390.847692,-1.492349,-0.886811,0.04342,22.072459,1.499,3507.797,58.46328333333334
2021-09-01 11:06:57.645,0.148543,0.000179,0.011709,388.311812,-1.490045,-0.886466,0.039511,22.072961,1.501,3509.298,58.488299999999995
2021-09-01 11:06:59.144,0.148916,0.000318,0.011649,387.532544,-1.484118,-0.88611,0.043508,22.075524,1.499,3510.797,58.513283333333334
2021-09-01 11:07:00.645,0.149068,0.000616,0.012064,388.336941,-1.493193,-0.881307,0.040911,22.072174,1.501,3512.298,58.5383
2021-09-01 11:07:02.142,0.150846,0.000283,0.01232,391.122706,-1.503864,-0.879177,0.052951,22.072306,1.497,3513.795,58.563250000000004
2021-09-01 11:07:03.645,0.149657,2.6e-05,0.012361,390.983713,-1.502505,-0.873023,0.038408,22.069968,1.503,3515.298,58.5883
2021-09-01 11:07:05.144,0.149161,0.000224,0.011956,388.998255,-1.514851,-0.875603,0.038341,22.071145,1.499,3516.797,58.613283333333335
2021-09-01 11:07:06.643,0.150285,0.000147,0.011778,391.124479,-1.493662,-0.865271,0.043595,22.072722,1.499,3518.296,58.63826666666667
2021-09-01 11:07:08.144,0.151468,0.000228,0.01185,388.710733,-1.484536,-0.876585,0.034614,22.067364,1.501,3519.797,58.66328333333333
2021-09-01 11:07:09.643,0.150289,0.000311,0.011858,391.476753,-1.489722,-0.870349,0.044821,22.072546,1.499,3521.296,58.688266666666664
2021-09-01 11:07:11.144,0.149841,0.000176,0.011801,388.852083,-1.496603,-0.875798,0.046507,22.069375,1.501,3522.797,58.71328333333334
2021-09-01 11:07:12.643,0.150604,0.000168,0.012029,388.960511,-1.49839,-0.859579,0.046923,22.069832,1.499,3524.296,58.73826666666666
2021-09-01 11:07:14.142,0.150117,0.000199,0.011882,390.71559,-1.502243,-0.858616,0.04272,22.071058,1.499,3525.795,58.76325
2021-09-01 11:07:15.643,0.151405,0.000172,0.01229,391.07599,-1.499313,-0.860145,0.037063,22.066752,1.501,3527.296,58.788266666666665
2021-09-01 11:07:17.142,0.151665,0.000126,0.012422,394.486807,-1.505832,-0.863607,0.04377,22.069043,1.499,3528.795,58.813250000000004
2021-09-01 11:07:18.643,0.151384,0.00027,0.012315,394.851606,-1.503423,-0.857872,0.050093,22.067714,1.501,3530.296,58.83826666666666
2021-09-01 11:07:20.142,0.151802,0.000105,0.012379,394.552859,-1.514938,-0.852311,0.038604,22.06843,1.499,3531.795,58.86325
2021-09-01 11:07:21.643,0.152384,8e-06,0.012376,393.265344,-1.516015,-0.864255,0.038375,22.05958,1.501,3533.296,58.88826666666667
2021-09-01 11:07:23.142,0.153448,-9.1e-05,0.012851,395.29515,-1.489196,-0.856865,0.049287,22.069043,1.499,3534.795,58.91325
2021-09-01 11:07:24.643,0.153189,0.000231,0.012706,400.502465,-1.500013,-0.86854,0.047119,22.064565,1.501,3536.296,58.938266666666664
2021-09-01 11:07:26.142,0.153847,0.000108,0.012354,397.827118,-1.497339,-0.853012,0.042194,22.062563,1.499,3537.795,58.96325
2021-09-01 11:07:27.641,0.153259,0.000273,0.012728,399.261376,-1.505132,-0.853975,0.046748,22.063701,1.499,3539.294,58.98823333333333
2021-09-01 11:07:29.142,0.153126,0.000211,0.012382,397.983294,-1.489608,-0.859621,0.036713,22.068413,1.501,3540.795,59.01325
2021-09-01 11:07:30.641,0.153504,0.000259,0.012489,398.078743,-1.514763,-0.851699,0.054891,22.066066,1.499,3542.294,59.03823333333333
2021-09-01 11:07:32.142,0.153787,0.000431,0.013068,397.694312,-1.496515,-0.855861,0.0382,22.069375,1.501,3543.795,59.063250000000004
2021-09-01 11:07:33.641,0.153907,0.000273,0.012912,397.880589,-1.527722,-0.856077,0.052352,22.070094,1.499,3545.294,59.08823333333333
2021-09-01 11:07:35.142,0.154318,0.000193,0.012915,399.224033,-1.51173,-0.850352,0.041872,22.068501,1.501,3546.795,59.11325
2021-09-01 11:07:36.641,0.154397,0.000322,0.01274,400.208112,-1.535952,-0.847058,0.049112,22.069744,1.499,3548.294,59.13823333333333
2021-09-01 11:07:38.142,0.152451,6e-05,0.012584,399.337113,-1.494329,-0.847466,0.048081,22.0706,1.501,3549.795,59.16325
2021-09-01 11:07:39.641,0.153627,-8.4e-05,0.012753,395.902193,-1.512662,-0.854763,0.048849,22.075349,1.499,3551.294,59.18823333333333
2021-09-01 11:07:41.141,0.15151,0.000163,0.012527,397.685234,-1.535996,-0.853125,0.027288,22.073892,1.5,3552.794,59.21323333333333
2021-09-01 11:07:42.641,0.1529,-6.5e-05,0.012742,396.176495,-1.517621,-0.845687,0.04479,22.07958,1.5,3554.294,59.23823333333333
2021-09-01 11:07:44.142,0.152874,4e-06,0.012853,397.703735,-1.534552,-0.841957,0.038987,22.081007,1.501,3555.795,59.26325
2021-09-01 11:07:45.641,0.152562,3.1e-05,0.012918,396.380279,-1.527897,-0.849072,0.039129,22.07745,1.499,3557.294,59.28823333333333
2021-09-01 11:07:47.141,0.153271,0.000187,0.012638,397.022017,-1.542033,-0.846474,0.040852,22.078005,1.5,3558.794,59.31323333333333
2021-09-01 11:07:48.641,0.153215,5.8e-05,0.012883,396.091629,-1.519371,-0.849275,0.038052,22.085706,1.5,3560.294,59.33823333333333
2021-09-01 11:07:50.141,0.153666,6.8e-05,0.012815,399.187686,-1.533721,-0.845949,0.046365,22.086844,1.5,3561.794,59.36323333333333
2021-09-01 11:07:51.641,0.153012,-3.3e-05,0.013134,399.140538,-1.534683,-0.84875,0.039014,22.085269,1.5,3563.294,59.38823333333333
2021-09-01 11:07:53.141,0.153162,0.000191,0.012736,399.244264,-1.549033,-0.844199,0.032101,22.089032,1.5,3564.794,59.41323333333333
2021-09-01 11:07:54.641,0.153085,0.000278,0.012582,396.754845,-1.542295,-0.835974,0.048202,22.084831,1.5,3566.294,59.43823333333333
2021-09-01 11:07:56.141,0.153036,0.000401,0.01276,395.890463,-1.554545,-0.846912,0.039889,22.087456,1.5,3567.794,59.46323333333333
2021-09-01 11:07:57.641,0.153208,0.000373,0.012938,398.021557,-1.535996,-0.853387,0.038052,22.085006,1.5,3569.294,59.48823333333333
2021-09-01 11:07:59.141,0.151902,0.000334,0.012815,396.795707,-1.532933,-0.846212,0.046452,22.091832,1.5,3570.794,59.51323333333333
2021-09-01 11:08:00.640,0.153052,0.000364,0.012808,394.332687,-1.556616,-0.843205,0.041406,22.08612,1.499,3572.293,59.53821666666667
2021-09-01 11:08:02.141,0.151842,0.000445,0.012762,395.435852,-1.547406,-0.84152,0.04537,22.093339,1.501,3573.794,59.56323333333333
2021-09-01 11:08:03.640,0.153024,0.00042,0.012838,394.134533,-1.553639,-0.839615,0.044383,22.089886,1.499,3575.293,59.58821666666667
2021-09-01 11:08:05.141,0.152353,0.000284,0.012492,396.324787,-1.540323,-0.837322,0.04607,22.08468,1.501,3576.794,59.61323333333333
2021-09-01 11:08:06.640,0.153928,0.000522,0.01255,394.417611,-1.551625,-0.841191,0.050338,22.084719,1.499,3578.293,59.63821666666667
2021-09-01 11:08:08.139,0.153742,0.000441,0.012777,397.257819,-1.522994,-0.843468,0.044383,22.088835,1.499,3579.792,59.663199999999996
2021-09-01 11:08:09.640,0.152741,0.00027,0.012572,396.852494,-1.566905,-0.859621,0.050093,22.088266,1.501,3581.293,59.68821666666667
2021-09-01 11:08:11.141,0.153206,0.000144,0.012382,394.349028,-1.562358,-0.842132,0.038899,22.084768,1.501,3582.794,59.71323333333333
2021-09-01 11:08:12.637,0.154275,0.000393,0.012773,396.526828,-1.559686,-0.845478,0.044565,22.087805,1.496,3584.29,59.738166666666665
2021-09-01 11:08:14.139,0.153687,0.000331,0.012628,398.651361,-1.551374,-0.852039,0.040445,22.09056,1.502,3585.792,59.7632
2021-09-01 11:08:15.640,0.153255,0.000155,0.012541,397.622066,-1.54216,-0.840033,0.044059,22.084505,1.501,3587.293,59.78821666666667
2021-09-01 11:08:17.141,0.153252,0.000109,0.012278,396.032664,-1.553789,-0.837147,0.043097,22.083631,1.501,3588.794,59.81323333333333
2021-09-01 11:08:18.640,0.154145,0.00029,0.012599,395.430398,-1.55574,-0.841629,0.039392,22.08577,1.499,3590.293,59.83821666666667
2021-09-01 11:08:20.139,0.152387,0.000371,0.012281,398.264315,-1.551187,-0.838827,0.038954,22.080866,1.499,3591.792,59.8632
2021-09-01 11:08:21.638,0.153255,0.000374,0.012593,395.046671,-1.570975,-0.839878,0.044558,22.082617,1.499,3593.291,59.88818333333334
2021-09-01 11:08:23.139,0.153766,0.000141,0.012455,398.624081,-1.539536,-0.837322,0.042572,22.08057,1.501,3594.792,59.913199999999996
2021-09-01 11:08:24.640,0.153584,0.000319,0.012645,398.240865,-1.561047,-0.836623,0.038462,22.083368,1.501,3596.293,59.93821666666667
2021-09-01 11:08:26.139,0.153269,0.00022,0.012544,397.308144,-1.559768,-0.856339,0.044909,22.086733,1.499,3597.792,59.9632
2021-09-01 11:08:27.640,0.154402,0.000326,0.012676,398.363368,-1.541985,-0.846766,0.031553,22.083368,1.501,3599.293,59.988216666666666
2021-09-01 11:08:29.139,0.153557,0.000143,0.012703,399.185889,-1.549173,-0.851699,0.051651,22.081479,1.499,3600.792,60.0132
