Time,Pressure before pump (Arith. Mean),Pressure after pump (Arith. Mean),Differential pressure (Arith. Mean),Flow rate (Arith. Mean),Tank temperature (Arith. Mean),Temperature TS inlet (Arith. Mean),Temperature TS outlet (Arith. Mean),Bypass temperature (Arith. Mean),reading_interval_s,elapsed_runtime_s,elapsed_runtime_m
2021-09-01 11:08:30.638,0.153753,3e-06,0.012532,398.239153,-1.573865,-0.842067,0.040618,22.0912,1.499,3602.291,60.038183333333336
2021-09-01 11:08:32.139,0.153605,0.000165,0.012547,395.834774,-1.576262,-0.847728,0.043009,22.084418,1.501,3603.792,60.0632
2021-09-01 11:08:33.638,0.153129,0.000266,0.012495,395.685167,-1.576754,-0.841191,0.048499,22.084369,1.499,3605.291,60.08818333333333
2021-09-01 11:08:35.139,0.153853,7.8e-05,0.012719,395.614896,-1.562971,-0.845892,0.042397,22.087741,1.501,3606.792,60.1132
2021-09-01 11:08:36.638,0.153511,0.000192,0.01233,396.251322,-1.575353,-0.847233,0.040705,22.090674,1.499,3608.291,60.13818333333334
2021-09-01 11:08:38.137,0.153956,0.000171,0.012802,394.713269,-1.570625,-0.841366,0.045609,22.086558,1.499,3609.79,60.16316666666667
2021-09-01 11:08:39.638,0.154203,0.000319,0.012205,393.431823,-1.578098,-0.839508,0.049393,22.084068,1.501,3611.291,60.188183333333335
2021-09-01 11:08:41.137,0.153833,0.000455,0.012483,393.496037,-1.572201,-0.839352,0.040705,22.092601,1.499,3612.79,60.213166666666666
2021-09-01 11:08:42.638,0.153521,0.000312,0.012407,393.299897,-1.573988,-0.839596,0.048868,22.094825,1.501,3614.291,60.23818333333334
2021-09-01 11:08:44.137,0.153522,0.000269,0.012348,392.203318,-1.584722,-0.839965,0.051914,22.101621,1.499,3615.79,60.26316666666666
2021-09-01 11:08:45.638,0.152968,0.000284,0.012315,392.498913,-1.58999,-0.838109,0.039599,22.099898,1.501,3617.291,60.288183333333336
2021-09-01 11:08:47.137,0.152979,0.000508,0.011919,390.36017,-1.561256,-0.838564,0.040968,22.102497,1.499,3618.79,60.31316666666667
2021-09-01 11:08:48.638,0.154178,0.000455,0.012064,389.034267,-1.579322,-0.835748,0.049043,22.103833,1.501,3620.291,60.33818333333333
2021-09-01 11:08:50.137,0.153648,0.000529,0.012464,391.574257,-1.584897,-0.834887,0.044734,22.102234,1.499,3621.79,60.363166666666665
2021-09-01 11:08:51.638,0.154269,0.000322,0.01229,392.586864,-1.550466,-0.827266,0.042222,22.108381,1.501,3623.291,60.38818333333334
2021-09-01 11:08:53.134,0.15391,0.000168,0.012226,391.515768,-1.596797,-0.828458,0.043599,22.109567,1.496,3624.787,60.41311666666666
2021-09-01 11:08:54.637,0.153174,0.00012,0.012037,389.512492,-1.576644,-0.834774,0.049062,22.112067,1.503,3626.29,60.43816666666667
2021-09-01 11:08:56.137,0.15291,0.000499,0.011786,389.556904,-1.576945,-0.831511,0.048377,22.10846,1.5,3627.79,60.463166666666666
2021-09-01 11:08:57.638,0.153349,0.000214,0.012058,387.809234,-1.583169,-0.836273,0.047469,22.115465,1.501,3629.291,60.48818333333334
2021-09-01 11:08:59.137,0.154093,0.000276,0.012373,389.995315,-1.598118,-0.824905,0.052264,22.11537,1.499,3630.79,60.51316666666666
2021-09-01 11:09:00.637,0.153204,0.000163,0.012129,390.675885,-1.569158,-0.830286,0.042339,22.117737,1.5,3632.29,60.53816666666667
2021-09-01 11:09:02.137,0.153278,0.000135,0.012007,388.893688,-1.573795,-0.834662,0.04444,22.119225,1.5,3633.79,60.56316666666667
2021-09-01 11:09:03.637,0.153439,-6.8e-05,0.012197,388.371916,-1.585433,-0.822236,0.054328,22.115724,1.5,3635.29,60.588166666666666
2021-09-01 11:09:05.137,0.153708,0.000264,0.012031,389.49404,-1.571608,-0.821011,0.048202,22.120187,1.5,3636.79,60.613166666666665
2021-09-01 11:09:06.633,0.152486,0.000123,0.012238,388.5438,-1.595481,-0.827054,0.048688,22.119307,1.496,3638.286,60.6381
2021-09-01 11:09:08.136,0.153332,0.000246,0.011915,388.270267,-1.595418,-0.821762,0.053953,22.121325,1.503,3639.789,60.66315
2021-09-01 11:09:09.637,0.152919,0.000214,0.012039,387.777823,-1.591476,-0.83776,0.042834,22.125435,1.501,3641.29,60.68816666666667
2021-09-01 11:09:11.136,0.153329,0.000252,0.012305,387.922561,-1.56721,-0.830421,0.051564,22.126229,1.499,3642.789,60.713150000000006
2021-09-01 11:09:12.637,0.152377,0.000308,0.01218,386.480544,-1.58177,-0.828578,0.051492,22.124648,1.501,3644.29,60.738166666666665
2021-09-01 11:09:14.136,0.155213,0.000189,0.012293,386.752509,-1.593565,-0.830509,0.054103,22.126054,1.499,3645.789,60.76315
2021-09-01 11:09:16.136,0.155396,0.000246,0.012373,392.831339,-1.591645,-0.821339,0.050609,22.12767,2.0,3647.789,60.796483333333335
2021-09-01 11:09:17.637,0.155098,0.000141,0.012125,393.048608,-1.601882,-0.823768,0.046857,22.124736,1.501,3649.29,60.8215
2021-09-01 11:09:19.133,0.155199,0.000242,0.012546,392.779564,-1.585041,-0.817403,0.056497,22.123958,1.496,3650.786,60.84643333333334
2021-09-01 11:09:20.635,0.155336,0.000244,0.012292,392.872425,-1.605114,-0.817172,0.052243,22.131288,1.502,3652.288,60.87146666666667
2021-09-01 11:09:22.136,0.154993,0.0002,0.012205,391.207916,-1.584044,-0.817997,0.054378,22.123249,1.501,3653.789,60.896483333333336
2021-09-01 11:09:23.637,0.156477,0.000169,0.012137,391.927231,-1.589115,-0.820883,0.046945,22.127097,1.501,3655.29,60.9215
2021-09-01 11:09:25.136,0.156723,0.000304,0.011999,393.052549,-1.614141,-0.811858,0.048324,22.12474,1.499,3656.789,60.94648333333334
2021-09-01 11:09:26.635,0.157276,0.000553,0.012176,396.172689,-1.603372,-0.817112,0.051038,22.128769,1.499,3658.288,60.971466666666664
2021-09-01 11:09:28.136,0.157474,0.000298,0.012455,394.672562,-1.620769,-0.808378,0.046507,22.124298,1.501,3659.789,60.99648333333334
2021-09-01 11:09:29.635,0.156022,6.6e-05,0.012268,394.30438,-1.591376,-0.812296,0.046135,22.126842,1.499,3661.288,61.02146666666667
2021-09-01 11:09:31.136,0.157599,0.000259,0.012866,395.225398,-1.601882,-0.806717,0.04231,22.126747,1.501,3662.789,61.046483333333335
2021-09-01 11:09:32.635,0.158527,0.000353,0.012795,396.682228,-1.601621,-0.810194,0.05349,22.127017,1.499,3664.288,61.071466666666666
2021-09-01 11:09:34.134,0.157406,0.000311,0.012814,398.066161,-1.598381,-0.807217,0.050425,22.129119,1.499,3665.787,61.09645
2021-09-01 11:09:35.635,0.156753,0.000158,0.012517,395.709129,-1.599259,-0.803831,0.049918,22.128409,1.501,3667.288,61.12146666666667
2021-09-01 11:09:37.134,0.15715,0.000262,0.012826,394.669235,-1.61169,-0.806254,0.059094,22.126667,1.499,3668.787,61.146449999999994
2021-09-01 11:09:38.635,0.156872,0.000473,0.012731,395.426429,-1.607128,-0.798759,0.051404,22.127359,1.501,3670.288,61.17146666666667
2021-09-01 11:09:40.134,0.157087,0.000378,0.012458,396.839493,-1.602321,-0.789705,0.052439,22.122201,1.499,3671.787,61.19645
2021-09-01 11:09:41.635,0.157575,0.000399,0.012719,397.15404,-1.621206,-0.798672,0.055515,22.128671,1.501,3673.288,61.221466666666664
2021-09-01 11:09:43.134,0.157217,0.00028,0.012507,397.924623,-1.61668,-0.793208,0.03948,22.127806,1.499,3674.787,61.246449999999996
2021-09-01 11:09:44.633,0.156548,0.000199,0.012483,396.289066,-1.611252,-0.788129,0.041231,22.122376,1.499,3676.286,61.271433333333334
2021-09-01 11:09:46.134,0.157876,0.000392,0.012988,396.676592,-1.618058,-0.785643,0.045021,22.127534,1.501,3677.787,61.29645
2021-09-01 11:09:47.635,0.157743,0.000127,0.012639,398.174902,-1.612899,-0.789053,0.044846,22.128759,1.501,3679.288,61.321466666666666
2021-09-01 11:09:49.134,0.15674,0.000206,0.012471,397.974948,-1.628851,-0.783663,0.044646,22.126142,1.499,3680.787,61.34645
2021-09-01 11:09:51.133,0.157161,0.000195,0.012716,396.82461,-1.612585,-0.786373,0.0486,22.126819,1.999,3682.786,61.37976666666667
2021-09-01 11:09:52.633,0.157363,0.000229,0.012442,396.358801,-1.61702,-0.79301,0.04444,22.124563,1.5,3684.286,61.40476666666667
2021-09-01 11:09:54.131,0.15739,0.000383,0.012089,397.41525,-1.611259,-0.789901,0.045554,22.1293,1.498,3685.784,61.42973333333334
2021-09-01 11:09:55.633,0.157574,0.000272,0.012531,396.855842,-1.631591,-0.786674,0.050582,22.12753,1.502,3687.286,61.454766666666664
2021-09-01 11:09:57.134,0.156784,0.000424,0.012327,395.916443,-1.612462,-0.791414,0.040998,22.129546,1.501,3688.787,61.47978333333333
2021-09-01 11:09:58.633,0.157336,0.00036,0.012936,394.631491,-1.636469,-0.794696,0.045872,22.128331,1.499,3690.286,61.50476666666667
2021-09-01 11:10:00.134,0.15669,0.000403,0.012584,397.220004,-1.627327,-0.796573,0.052891,22.129458,1.501,3691.787,61.52978333333333
2021-09-01 11:10:01.633,0.156572,0.000416,0.012569,396.770297,-1.620008,-0.799862,0.047536,22.128856,1.499,3693.286,61.554766666666666
2021-09-01 11:10:03.133,0.156761,0.000327,0.012497,396.280221,-1.638982,-0.79756,0.046715,22.126226,1.5,3694.786,61.579766666666664
2021-09-01 11:10:05.133,0.157808,0.000367,0.012446,396.115203,-1.610348,-0.796138,0.040764,22.125569,2.0,3696.786,61.6131
2021-09-01 11:10:06.633,0.158224,0.000289,0.012772,397.983838,-1.628132,-0.804211,0.046977,22.126663,1.5,3698.286,61.6381
2021-09-01 11:10:08.133,0.15653,0.000254,0.012154,397.094311,-1.645807,-0.793185,0.04829,22.127013,1.5,3699.786,61.6631
2021-09-01 11:10:09.633,0.15731,0.000541,0.012331,395.569856,-1.615007,-0.79616,0.04899,22.1236,1.5,3701.286,61.6881
2021-09-01 11:10:11.133,0.156936,0.000341,0.012638,397.106884,-1.640295,-0.795723,0.04409,22.127451,1.5,3702.786,61.713100000000004
2021-09-01 11:10:12.632,0.157532,0.000441,0.012703,397.698161,-1.656081,-0.800037,0.034576,22.125879,1.499,3704.285,61.73808333333333
2021-09-01 11:10:14.133,0.158107,0.000613,0.01256,396.880764,-1.633623,-0.796748,0.04983,22.128759,1.501,3705.786,61.7631
2021-09-01 11:10:15.633,0.156852,0.00031,0.012546,397.653802,-1.630582,-0.791085,0.063429,22.129464,1.5,3707.286,61.7881
2021-09-01 11:10:17.133,0.157387,0.000156,0.012527,398.081278,-1.626032,-0.816898,0.044352,22.136903,1.5,3708.786,61.8131
2021-09-01 11:10:18.632,0.155994,0.000494,0.012434,396.499801,-1.637519,-0.805554,0.042544,22.139803,1.499,3710.285,61.83808333333333
2021-09-01 11:10:20.131,0.157599,0.000294,0.012373,395.474432,-1.640584,-0.793558,0.042107,22.132009,1.499,3711.784,61.86306666666667
2021-09-01 11:10:21.632,0.157001,0.000291,0.012498,396.686015,-1.653734,-0.797622,0.045283,22.130508,1.501,3713.285,61.888083333333334
2021-09-01 11:10:23.133,0.156414,0.000378,0.0127,396.626334,-1.65627,-0.811876,0.044059,22.132957,1.501,3714.786,61.9131
2021-09-01 11:10:24.632,0.157592,4.9e-05,0.012673,397.242092,-1.656869,-0.795747,0.059269,22.136738,1.499,3716.285,61.93808333333333
2021-09-01 11:10:26.632,0.157651,0.000133,0.012157,396.072769,-1.633382,-0.809198,0.042339,22.133512,2.0,3718.285,61.97141666666666
2021-09-01 11:10:28.131,0.157395,0.000252,0.012403,394.537132,-1.639708,-0.810895,0.055679,22.131746,1.499,3719.784,61.9964
2021-09-01 11:10:29.632,0.157404,0.00027,0.012272,395.190846,-1.658019,-0.805493,0.048169,22.131033,1.501,3721.285,62.02141666666667
2021-09-01 11:10:31.632,0.157609,0.000201,0.012396,394.962432,-1.636532,-0.802373,0.045752,22.129573,2.0,3723.285,62.05475
2021-09-01 11:10:33.133,0.157246,0.00034,0.012823,394.719679,-1.645427,-0.805493,0.041348,22.13042,1.501,3724.786,62.079766666666664
2021-09-01 11:10:34.632,0.157476,0.000437,0.012305,393.445712,-1.647238,-0.809932,0.045434,22.137877,1.499,3726.285,62.104749999999996
2021-09-01 11:10:36.131,0.157413,0.000515,0.012409,392.539865,-1.642598,-0.802839,0.042544,22.13341,1.499,3727.784,62.129733333333334
2021-09-01 11:10:37.632,0.157456,0.000487,0.011911,392.357563,-1.653559,-0.801295,0.047994,22.131732,1.501,3729.285,62.15475
2021-09-01 11:10:39.133,0.157369,0.000536,0.011984,391.663378,-1.629338,-0.80628,0.043359,22.131557,1.501,3730.786,62.179766666666666
2021-09-01 11:10:40.632,0.156905,0.000185,0.012213,392.498976,-1.664312,-0.808969,0.03948,22.137176,1.499,3732.285,62.20475
2021-09-01 11:10:42.131,0.157,0.000322,0.012262,394.002431,-1.649515,-0.804678,0.052614,22.132272,1.499,3733.784,62.229733333333336
2021-09-01 11:10:44.129,0.156796,0.000243,0.012481,393.867655,-1.653516,-0.800445,0.042253,22.137072,1.998,3735.782,62.26303333333333
2021-09-01 11:10:45.630,0.156081,0.000389,0.012431,391.361831,-1.672709,-0.804268,0.04266,22.140041,1.501,3737.283,62.28805
2021-09-01 11:10:47.131,0.156728,0.000343,0.012413,391.704212,-1.665189,-0.80077,0.04231,22.14109,1.501,3738.784,62.31306666666667
2021-09-01 11:10:48.630,0.156247,0.000322,0.01236,392.992789,-1.644787,-0.806167,0.052439,22.13665,1.499,3740.283,62.338049999999996
2021-09-01 11:10:50.129,0.15653,0.000294,0.012379,392.79778,-1.65004,-0.799775,0.046923,22.140942,1.499,3741.782,62.363033333333334
2021-09-01 11:10:51.630,0.156036,0.000263,0.012302,392.68738,-1.657669,-0.79701,0.045458,22.145376,1.501,3743.283,62.38805
2021-09-01 11:10:53.131,0.157589,0.000123,0.012651,392.414103,-1.65662,-0.79806,0.043184,22.143102,1.501,3744.784,62.413066666666666
2021-09-01 11:10:54.630,0.156811,0.000185,0.012648,394.791902,-1.656957,-0.798111,0.045346,22.152939,1.499,3746.283,62.43805
2021-09-01 11:10:56.129,0.156793,0.000273,0.012648,393.370225,-1.664399,-0.790143,0.046222,22.147772,1.499,3747.782,62.463033333333335
2021-09-01 11:10:57.630,0.156854,0.000298,0.012192,394.204537,-1.671135,-0.794649,0.038025,22.149749,1.501,3749.283,62.48805
2021-09-01 11:10:59.129,0.155255,0.000322,0.012183,392.612207,-1.674206,-0.793558,0.038691,22.145058,1.499,3750.782,62.51303333333333
2021-09-01 11:11:00.630,0.156872,0.000109,0.011788,390.535719,-1.66038,-0.799284,0.03304,22.145463,1.501,3752.283,62.53805
2021-09-01 11:11:02.129,0.157245,8e-05,0.012477,393.624994,-1.673681,-0.808531,0.044821,22.144269,1.499,3753.782,62.56303333333334
2021-09-01 11:11:03.630,0.157386,0.000165,0.012253,395.413865,-1.650936,-0.802694,0.0382,22.148874,1.501,3755.283,62.588049999999996
2021-09-01 11:11:05.129,0.156506,0.000101,0.012274,395.046671,-1.639796,-0.810019,0.050338,22.142868,1.499,3756.782,62.613033333333334
2021-09-01 11:11:06.629,0.157632,0.000117,0.012613,393.536202,-1.64992,-0.801935,0.048728,22.142591,1.5,3758.282,62.63803333333333
2021-09-01 11:11:08.129,0.158931,0.00024,0.012668,398.059275,-1.674157,-0.799835,0.040852,22.145217,1.5,3759.782,62.66303333333334
2021-09-01 11:11:09.629,0.156285,0.000156,0.011835,395.884177,-1.658057,-0.806048,0.037352,22.145479,1.5,3761.282,62.68803333333334
2021-09-01 11:11:11.129,0.157072,0.000184,0.012552,392.630959,-1.685619,-0.804036,0.034726,22.147842,1.5,3762.782,62.713033333333335
2021-09-01 11:11:12.629,0.156586,0.000205,0.012497,395.906179,-1.65237,-0.794148,0.049953,22.146179,1.5,3764.282,62.738033333333334
2021-09-01 11:11:14.129,0.155455,-5.4e-05,0.011982,392.410935,-1.66882,-0.804211,0.036301,22.151518,1.5,3765.782,62.76303333333333
2021-09-01 11:11:15.629,0.156876,0.000124,0.012466,391.656566,-1.676694,-0.805961,0.034464,22.14863,1.5,3767.282,62.78803333333334
2021-09-01 11:11:17.129,0.156687,0.000142,0.012325,393.319321,-1.687982,-0.789685,0.044265,22.151605,1.5,3768.782,62.81303333333334
2021-09-01 11:11:18.629,0.157555,0.000121,0.012497,392.854127,-1.674944,-0.79616,0.041377,22.15108,1.5,3770.282,62.838033333333335
2021-09-01 11:11:20.129,0.157412,0.000292,0.012405,394.868922,-1.66707,-0.790385,0.04864,22.153006,1.5,3771.782,62.863033333333334
2021-09-01 11:11:21.629,0.155476,0.000236,0.011976,392.926421,-1.687107,-0.78111,0.033326,22.153181,1.5,3773.282,62.88803333333333
2021-09-01 11:11:23.128,0.155742,0.000161,0.011772,388.284271,-1.68734,-0.773944,0.038079,22.153815,1.499,3774.781,62.913016666666664
2021-09-01 11:11:24.629,0.157407,0.000197,0.012511,390.557706,-1.684076,-0.770952,0.042047,22.160506,1.501,3776.282,62.93803333333334
2021-09-01 11:11:26.128,0.156537,9.4e-05,0.012213,392.388891,-1.671317,-0.769741,0.040618,22.154603,1.499,3777.781,62.96301666666667
2021-09-01 11:11:27.629,0.156036,0.000144,0.011923,390.372381,-1.676294,-0.767279,0.045808,22.155871,1.501,3779.282,62.988033333333334
2021-09-01 11:11:29.128,0.157308,0.000157,0.012201,391.394975,-1.69128,-0.779986,0.051914,22.156179,1.499,3780.781,63.013016666666665
2021-09-01 11:11:30.629,0.156728,0.000235,0.011727,393.149123,-1.674895,-0.775586,0.037238,22.161993,1.501,3782.282,63.03803333333334
2021-09-01 11:11:32.128,0.1568,2.1e-05,0.011852,389.400853,-1.687777,-0.77517,0.041844,22.155129,1.499,3783.781,63.06301666666666
2021-09-01 11:11:33.629,0.158194,8.1e-05,0.011917,389.225875,-1.673758,-0.778997,0.036276,22.160068,1.501,3785.282,63.088033333333335
2021-09-01 11:11:35.128,0.155872,0.000217,0.012005,389.457469,-1.69128,-0.78953,0.037466,22.158632,1.499,3786.781,63.11301666666667
2021-09-01 11:11:36.629,0.157599,0.000127,0.012088,389.474023,-1.675857,-0.796048,0.052979,22.158144,1.501,3788.282,63.13803333333333
2021-09-01 11:11:38.128,0.157494,0.000182,0.011809,389.473195,-1.697846,-0.803365,0.046047,22.153903,1.499,3789.781,63.163016666666664
2021-09-01 11:11:40.126,0.156073,0.000198,0.011657,388.260856,-1.685836,-0.790985,0.040676,22.15606,1.998,3791.779,63.19631666666667
2021-09-01 11:11:41.627,0.156214,0.00012,0.011574,387.083637,-1.685388,-0.794037,0.037762,22.152635,1.501,3793.28,63.221333333333334
2021-09-01 11:11:43.128,0.156459,0.000169,0.011709,386.430286,-1.684164,-0.7936,0.041872,22.150973,1.501,3794.781,63.24635
2021-09-01 11:11:44.627,0.15686,0.000199,0.011631,385.991345,-1.69198,-0.800388,0.045784,22.151013,1.499,3796.28,63.27133333333334
2021-09-01 11:11:46.128,0.157204,7.4e-05,0.012137,386.920299,-1.694307,-0.800158,0.042135,22.150973,1.501,3797.781,63.29635
2021-09-01 11:11:47.627,0.159213,0.000133,0.012403,390.158871,-1.69986,-0.802051,0.046835,22.139628,1.499,3799.28,63.321333333333335
2021-09-01 11:11:49.128,0.160335,0.00034,0.012358,396.045228,-1.669736,-0.800421,0.037675,22.147475,1.501,3800.781,63.34635
2021-09-01 11:11:50.624,0.159428,0.000323,0.012005,397.248547,-1.687513,-0.797223,0.040002,22.145369,1.496,3802.277,63.37128333333333
2021-09-01 11:11:52.126,0.159825,0.000447,0.012219,396.002028,-1.688303,-0.798209,0.043416,22.145709,1.502,3803.779,63.396316666666664
2021-09-01 11:11:54.126,0.16041,0.000314,0.012561,397.081738,-1.700451,-0.796138,0.048246,22.139813,2.0,3805.779,63.42965
2021-09-01 11:11:55.627,0.159558,0.00027,0.012266,398.655492,-1.709522,-0.801033,0.047469,22.142577,1.501,3807.28,63.45466666666667
2021-09-01 11:11:57.126,0.160443,0.000266,0.012244,396.342536,-1.691717,-0.793821,0.042194,22.145583,1.499,3808.779,63.47965
2021-09-01 11:11:58.627,0.159324,0.00035,0.012364,396.667168,-1.694045,-0.803569,0.046682,22.141178,1.501,3810.28,63.50466666666667
2021-09-01 11:12:00.126,0.159858,0.000248,0.012544,397.443392,-1.710192,-0.796185,0.047361,22.142868,1.499,3811.779,63.52965
2021-09-01 11:12:01.625,0.160614,0.000371,0.01301,397.73905,-1.697846,-0.809757,0.045259,22.142255,1.499,3813.278,63.55463333333333
2021-09-01 11:12:03.126,0.160345,0.000277,0.012547,398.096374,-1.696668,-0.805143,0.048606,22.143539,1.501,3814.779,63.57965
2021-09-01 11:12:04.625,0.161641,0.000332,0.012458,398.459324,-1.690229,-0.798461,0.047098,22.137614,1.499,3816.278,63.60463333333333
2021-09-01 11:12:06.126,0.159191,0.000266,0.012566,398.558117,-1.700603,-0.80628,0.040736,22.141528,1.501,3817.779,63.62965
2021-09-01 11:12:07.625,0.159865,0.000108,0.012219,395.354911,-1.699072,-0.805116,0.038604,22.141905,1.499,3819.278,63.65463333333333
2021-09-01 11:12:09.126,0.160209,0.000315,0.0124,395.335337,-1.715118,-0.804181,0.044846,22.147475,1.501,3820.779,63.67965
2021-09-01 11:12:10.625,0.160134,0.000143,0.012317,396.197852,-1.69627,-0.799074,0.04631,22.14751,1.499,3822.278,63.70463333333333
2021-09-01 11:12:12.126,0.159989,0.000113,0.012266,397.725723,-1.70856,-0.80147,0.048956,22.140478,1.501,3823.779,63.72965
2021-09-01 11:12:13.625,0.159872,0.000126,0.01206,397.443392,-1.713957,-0.808356,0.040793,22.138402,1.499,3825.278,63.75463333333333
2021-09-01 11:12:15.125,0.160429,0.000145,0.012288,397.84868,-1.710557,-0.800185,0.04689,22.139178,1.5,3826.778,63.77963333333333
2021-09-01 11:12:16.625,0.160408,0.000208,0.012595,398.219579,-1.721757,-0.804823,0.039364,22.138478,1.5,3828.278,63.80463333333333
2021-09-01 11:12:18.125,0.160261,0.000187,0.01257,398.656484,-1.712744,-0.807273,0.045052,22.132965,1.5,3829.778,63.82963333333333
2021-09-01 11:12:19.625,0.160254,0.000152,0.012711,397.304906,-1.711694,-0.810073,0.053978,22.136728,1.5,3831.278,63.85463333333333
2021-09-01 11:12:21.125,0.160597,0.000215,0.012166,398.156715,-1.708194,-0.809373,0.04269,22.13349,1.5,3832.778,63.87963333333333
2021-09-01 11:12:22.625,0.160261,4e-05,0.012442,398.458462,-1.698219,-0.803073,0.041902,22.136203,1.5,3834.278,63.90463333333333
2021-09-01 11:12:24.624,0.160793,0.000121,0.01267,396.921312,-1.715667,-0.805086,0.047549,22.137392,1.999,3836.277,63.93795
2021-09-01 11:12:26.125,0.161374,0.000158,0.012364,399.123517,-1.724649,-0.796923,0.052629,22.130945,1.501,3837.778,63.96296666666667
2021-09-01 11:12:27.624,0.160453,0.000451,0.012544,401.544866,-1.724201,-0.79995,0.047361,22.134724,1.499,3839.277,63.98795
2021-09-01 11:12:29.125,0.159558,0.00035,0.012278,396.918457,-1.737153,-0.795087,0.055864,22.128584,1.501,3840.778,64.01296666666666
2021-09-01 11:12:30.625,0.160341,1.9e-05,0.012344,395.956471,-1.729807,-0.800798,0.041114,22.129639,1.5,3842.278,64.03796666666666
2021-09-01 11:12:32.125,0.159323,5.1e-05,0.012484,396.418522,-1.714757,-0.79441,0.04374,22.131739,1.5,3843.778,64.06296666666667
2021-09-01 11:12:33.624,0.15991,0.000199,0.012728,396.348826,-1.708616,-0.796097,0.056117,22.131133,1.499,3845.277,64.08795
2021-09-01 11:12:35.125,0.159828,0.00019,0.012364,397.49328,-1.731295,-0.816161,0.045545,22.127097,1.501,3846.778,64.11296666666667
2021-09-01 11:12:36.624,0.160618,0.00022,0.012765,397.235802,-1.713432,-0.791369,0.051564,22.128769,1.499,3848.277,64.13795
2021-09-01 11:12:38.125,0.161237,0.000137,0.012566,399.396794,-1.721064,-0.806192,0.054203,22.128846,1.501,3849.778,64.16296666666666
2021-09-01 11:12:39.624,0.159476,9.4e-05,0.012556,397.798811,-1.705114,-0.801088,0.054016,22.133235,1.499,3851.277,64.18795
2021-09-01 11:12:41.125,0.160769,0.000109,0.013012,397.656618,-1.710046,-0.802782,0.04572,22.129721,1.501,3852.778,64.21296666666666
2021-09-01 11:12:42.624,0.160502,4.9e-05,0.012936,398.427871,-1.741363,-0.802139,0.047273,22.127893,1.499,3854.277,64.23795
2021-09-01 11:12:44.624,0.15958,0.000243,0.012276,397.383486,-1.724666,-0.812283,0.045424,22.13338,2.0,3856.277,64.27128333333333
2021-09-01 11:12:46.123,0.159465,8.7e-05,0.012458,395.487013,-1.712556,-0.801701,0.045522,22.13595,1.499,3857.776,64.29626666666667
2021-09-01 11:12:47.624,0.159401,0.000179,0.012449,395.828491,-1.735404,-0.80147,0.045983,22.135056,1.501,3859.277,64.32128333333334
2021-09-01 11:12:49.123,0.159371,0.000143,0.012458,396.7011,-1.739524,-0.814485,0.0506,22.131484,1.499,3860.776,64.34626666666666
2021-09-01 11:12:50.624,0.159663,1e-06,0.012358,396.453573,-1.737853,-0.820271,0.051929,22.136105,1.501,3862.277,64.37128333333334
2021-09-01 11:12:52.123,0.159987,-7.7e-05,0.012691,397.254673,-1.746091,-0.816849,0.048061,22.133235,1.499,3863.776,64.39626666666666
2021-09-01 11:12:54.123,0.160223,0.000186,0.012442,397.435349,-1.734969,-0.817664,0.045358,22.13699,2.0,3865.776,64.4296
2021-09-01 11:12:55.624,0.160611,1.8e-05,0.012553,396.466137,-1.724999,-0.82097,0.042572,22.136105,1.501,3867.277,64.45461666666667
2021-09-01 11:12:57.123,0.160814,0.00021,0.012612,396.990468,-1.72928,-0.828757,0.053403,22.137264,1.499,3868.776,64.47959999999999
2021-09-01 11:12:58.622,0.160022,0.000332,0.012501,397.232656,-1.743989,-0.823241,0.052177,22.135775,1.499,3870.275,64.50458333333333
2021-09-01 11:13:00.123,0.160849,0.000224,0.01256,396.996985,-1.743536,-0.828228,0.049743,22.143627,1.501,3871.776,64.5296
2021-09-01 11:13:01.622,0.160891,0.000273,0.012844,398.427871,-1.739874,-0.829808,0.046135,22.143394,1.499,3873.275,64.55458333333334
2021-09-01 11:13:03.622,0.160302,0.000152,0.012451,397.574436,-1.744878,-0.837746,0.046605,22.144407,2.0,3875.275,64.58791666666667
2021-09-01 11:13:05.123,0.160191,0.000155,0.012578,396.940445,-1.7424,-0.821757,0.047382,22.142752,1.501,3876.776,64.61293333333333
2021-09-01 11:13:07.121,0.160535,0.000133,0.012812,398.082193,-1.737205,-0.831978,0.052633,22.150541,1.998,3878.774,64.64623333333333
2021-09-01 11:13:08.622,0.160181,0.000186,0.013019,399.365383,-1.75298,-0.835224,0.050443,22.1473,1.501,3880.275,64.67125
2021-09-01 11:13:10.621,0.160735,0.00036,0.012803,399.348295,-1.747445,-0.830037,0.040917,22.148293,1.999,3882.274,64.70456666666666
2021-09-01 11:13:12.123,0.159783,0.000157,0.012439,399.637014,-1.736189,-0.830891,0.051107,22.148768,1.502,3883.776,64.72959999999999
2021-09-01 11:13:14.121,0.160767,0.00029,0.012986,400.097432,-1.737862,-0.848269,0.054735,22.149687,1.998,3885.774,64.7629
2021-09-01 11:13:15.622,0.159555,0.000134,0.012388,398.451319,-1.761287,-0.847204,0.049655,22.154909,1.501,3887.275,64.78791666666667
2021-09-01 11:13:17.121,0.160166,0.000276,0.012593,397.345887,-1.763077,-0.840403,0.056818,22.156968,1.499,3888.774,64.8129
2021-09-01 11:13:18.622,0.160104,0.000176,0.012455,396.827365,-1.748695,-0.841257,0.046245,22.156395,1.501,3890.275,64.83791666666667
2021-09-01 11:13:20.121,0.161294,0.000374,0.012593,397.849136,-1.748805,-0.848021,0.038254,22.162485,1.499,3891.774,64.8629
2021-09-01 11:13:21.621,0.160072,0.000397,0.012589,398.640768,-1.754656,-0.845862,0.053015,22.156156,1.5,3893.274,64.8879
2021-09-01 11:13:23.121,0.160002,0.000261,0.012393,397.631799,-1.745381,-0.8568,0.044265,22.161407,1.5,3894.774,64.9129
2021-09-01 11:13:24.621,0.159935,0.000177,0.012166,396.091629,-1.751069,-0.854962,0.049603,22.160707,1.5,3896.274,64.9379
2021-09-01 11:13:26.121,0.160499,0.000292,0.012631,395.566713,-1.789569,-0.852687,0.051528,22.165958,1.5,3897.774,64.9629
2021-09-01 11:13:27.622,0.16037,0.000266,0.012719,397.480716,-1.763123,-0.857085,0.050617,22.170301,1.501,3899.275,64.98791666666666
2021-09-01 11:13:29.121,0.160909,0.00014,0.012802,399.016043,-1.757211,-0.851699,0.057518,22.164849,1.499,3900.774,65.0129
2021-09-01 11:13:31.120,0.160557,0.000147,0.012353,397.348216,-1.741865,-0.858731,0.038619,22.168651,1.999,3902.773,65.04621666666667
2021-09-01 11:13:32.621,0.159957,5e-05,0.012596,397.389624,-1.755866,-0.853937,0.043534,22.170476,1.501,3904.274,65.07123333333332
2021-09-01 11:13:34.120,0.159392,-7.7e-05,0.012532,397.53146,-1.775248,-0.858441,0.057255,22.170717,1.499,3905.773,65.09621666666666
2021-09-01 11:13:36.120,0.160386,0.000141,0.012772,397.305692,-1.771916,-0.863012,0.04339,22.175585,2.0,3907.773,65.12955000000001
2021-09-01 11:13:37.621,0.160873,0.000263,0.012608,399.264867,-1.763385,-0.849739,0.041085,22.170913,1.501,3909.274,65.15456666666667
2021-09-01 11:13:39.120,0.159686,0.000252,0.012391,397.229511,-1.735759,-0.857478,0.04272,22.176584,1.499,3910.773,65.17955
2021-09-01 11:13:40.621,0.15953,0.000326,0.012553,396.378186,-1.768282,-0.869939,0.045108,22.175374,1.501,3912.274,65.20456666666666
2021-09-01 11:13:42.120,0.161154,0.000189,0.012446,397.588075,-1.757561,-0.862469,0.039655,22.180087,1.499,3913.773,65.22955
2021-09-01 11:13:43.621,0.160538,0.000179,0.012529,399.698341,-1.788918,-0.860408,0.035664,22.176073,1.501,3915.274,65.25456666666666
2021-09-01 11:13:45.120,0.161024,3e-06,0.012605,398.52223,-1.768418,-0.863169,0.041231,22.184553,1.499,3916.773,65.27955
2021-09-01 11:13:47.120,0.160176,0.000128,0.012341,397.576793,-1.771128,-0.861175,0.047984,22.179654,2.0,3918.773,65.31288333333333
2021-09-01 11:13:48.621,0.160373,6.4e-05,0.012553,398.712032,-1.772304,-0.862681,0.049218,22.18788,1.501,3920.274,65.3379
2021-09-01 11:13:50.120,0.160548,5.6e-05,0.012287,398.528521,-1.782165,-0.85739,0.051301,22.190158,1.499,3921.773,65.36288333333333
2021-09-01 11:13:51.621,0.160016,-4.8e-05,0.0124,397.483857,-1.767932,-0.860233,0.040736,22.182807,1.501,3923.274,65.3879
2021-09-01 11:13:53.120,0.160012,0.000255,0.012716,396.930707,-1.776736,-0.853537,0.044821,22.186392,1.499,3924.773,65.41288333333334
2021-09-01 11:13:54.619,0.159276,6.6e-05,0.01233,397.402503,-1.782602,-0.858266,0.053665,22.188494,1.499,3926.272,65.43786666666666
2021-09-01 11:13:56.120,0.160146,0.000169,0.01256,396.698579,-1.764872,-0.869414,0.048868,22.189279,1.501,3927.773,65.46288333333334
2021-09-01 11:13:57.619,0.159434,0.000161,0.012636,398.547393,-1.777612,-0.865621,0.035189,22.188582,1.499,3929.272,65.48786666666666
2021-09-01 11:13:59.120,0.160237,7.8e-05,0.012664,398.426191,-1.789355,-0.859358,0.044496,22.188842,1.501,3930.773,65.51288333333333
2021-09-01 11:14:00.619,0.159437,-4e-06,0.012605,400.038266,-1.780676,-0.861681,0.041669,22.193749,1.499,3932.272,65.53786666666666
2021-09-01 11:14:02.120,0.159744,3.9e-05,0.012639,398.614657,-1.780961,-0.868715,0.04196,22.190766,1.501,3933.773,65.56288333333333
2021-09-01 11:14:03.619,0.159707,4.5e-05,0.012771,400.305617,-1.771833,-0.864395,0.054103,22.188319,1.499,3935.272,65.58786666666667
2021-09-01 11:14:05.120,0.16073,-6.2e-05,0.012529,399.164352,-1.782972,-0.867578,0.051317,22.191291,1.501,3936.773,65.61288333333333
2021-09-01 11:14:06.619,0.160057,0.000105,0.012673,398.720384,-1.785842,-0.872363,0.040093,22.193398,1.499,3938.272,65.63786666666667
2021-09-01 11:14:08.120,0.160352,5e-05,0.012817,401.256332,-1.774665,-0.882619,0.045545,22.189367,1.501,3939.773,65.66288333333334
2021-09-01 11:14:09.619,0.160099,0.000133,0.012654,401.686404,-1.778224,-0.86781,0.048586,22.19874,1.499,3941.272,65.68786666666666
2021-09-01 11:14:11.118,0.161147,0.000154,0.012869,401.645516,-1.764916,-0.86746,0.05314,22.197339,1.499,3942.771,65.71285
2021-09-01 11:14:12.619,0.160912,0.000221,0.013055,401.746345,-1.792503,-0.870464,0.050005,22.198025,1.501,3944.272,65.73786666666666
2021-09-01 11:14:14.118,0.160229,0.00015,0.012624,401.029036,-1.791183,-0.870962,0.048586,22.203119,1.499,3945.771,65.76285
2021-09-01 11:14:15.619,0.160254,9.2e-05,0.012523,400.040722,-1.78647,-0.869065,0.048781,22.206158,1.501,3947.272,65.78786666666666
2021-09-01 11:14:17.617,0.159876,3.8e-05,0.012577,401.31743,-1.794224,-0.881707,0.043895,22.211315,1.998,3949.27,65.82116666666667
2021-09-01 11:14:19.118,0.159674,8.8e-05,0.012492,399.459616,-1.809554,-0.877547,0.057701,22.211231,1.501,3950.771,65.84618333333334
2021-09-01 11:14:20.619,0.159716,-3.1e-05,0.012762,399.805139,-1.778425,-0.886379,0.044758,22.213942,1.501,3952.272,65.8712
2021-09-01 11:14:22.118,0.160961,0.000203,0.012863,401.43478,-1.788206,-0.884446,0.049812,22.215905,1.499,3953.771,65.89618333333334
2021-09-01 11:14:24.117,0.159695,0.000137,0.01267,402.081893,-1.806734,-0.879151,0.05011,22.219676,1.999,3955.77,65.9295
2021-09-01 11:14:26.117,0.159297,8.3e-05,0.012566,400.023779,-1.777625,-0.888935,0.045424,22.22665,2.0,3957.77,65.96283333333334
2021-09-01 11:14:27.617,0.160383,-9e-06,0.012613,399.410854,-1.807506,-0.884188,0.050128,22.224856,1.5,3959.27,65.98783333333333
2021-09-01 11:14:29.117,0.160471,0.00017,0.012613,400.979313,-1.816168,-0.885326,0.045752,22.227306,1.5,3960.77,66.01283333333333
2021-09-01 11:14:30.617,0.159848,8.9e-05,0.012687,400.768718,-1.811268,-0.888213,0.049778,22.230982,1.5,3962.27,66.03783333333334
2021-09-01 11:14:32.617,0.160029,0.000149,0.012639,401.096398,-1.781891,-0.890576,0.041683,22.234329,2.0,3964.27,66.07116666666667
2021-09-01 11:14:34.617,0.159446,8.6e-05,0.012501,399.512222,-1.802759,-0.890116,0.04608,22.231901,2.0,3966.27,66.1045
2021-09-01 11:14:36.117,0.158826,0.000177,0.012521,398.266727,-1.803656,-0.893638,0.047152,22.235883,1.5,3967.77,66.1295
2021-09-01 11:14:37.617,0.159893,0.00017,0.012601,399.483147,-1.815818,-0.893901,0.055116,22.234483,1.5,3969.27,66.1545
2021-09-01 11:14:39.117,0.160796,4.4e-05,0.012846,400.925879,-1.816343,-0.895039,0.045227,22.237546,1.5,3970.77,66.1795
2021-09-01 11:14:41.117,0.16015,0.000241,0.012745,401.945063,-1.805515,-0.89471,0.04549,22.238661,2.0,3972.77,66.21283333333334
2021-09-01 11:14:42.617,0.160877,0.000233,0.01268,401.494799,-1.799719,-0.903264,0.044877,22.23527,1.5,3974.27,66.23783333333333
2021-09-01 11:14:44.117,0.159683,0.00024,0.012656,401.472796,-1.813018,-0.906589,0.050653,22.239383,1.5,3975.77,66.26283333333333
2021-09-01 11:14:46.117,0.160171,4.9e-05,0.012864,401.355712,-1.813522,-0.899632,0.04339,22.238005,2.0,3977.77,66.29616666666666
2021-09-01 11:14:48.117,0.160281,7.3e-05,0.012671,401.666889,-1.821593,-0.91092,0.043718,22.238727,2.0,3979.77,66.3295
2021-09-01 11:14:49.617,0.159778,2.3e-05,0.012944,400.246946,-1.817218,-0.903876,0.048115,22.244022,1.5,3981.27,66.3545
2021-09-01 11:14:51.616,0.160031,-3.4e-05,0.012551,400.676177,-1.801481,-0.910339,0.044332,22.239771,1.999,3983.269,66.38781666666667
2021-09-01 11:14:53.117,0.160405,-2e-05,0.012327,400.496183,-1.813839,-0.920045,0.051579,22.240354,1.501,3984.77,66.41283333333334
2021-09-01 11:14:55.115,0.160123,1.7e-05,0.012756,399.568845,-1.806311,-0.91324,0.044355,22.244955,1.998,3986.768,66.44613333333334
2021-09-01 11:14:56.616,0.160671,-1.7e-05,0.012676,400.816576,-1.810866,-0.920832,0.032515,22.251461,1.501,3988.269,66.47115
2021-09-01 11:14:58.115,0.160527,-0.000144,0.012795,401.827943,-1.816662,-0.910277,0.035276,22.255576,1.499,3989.768,66.49613333333333
2021-09-01 11:14:59.616,0.160933,0.000113,0.012908,401.400823,-1.799499,-0.911475,0.050355,22.251811,1.501,3991.269,66.52114999999999
2021-09-01 11:15:01.117,0.160202,-8.3e-05,0.012657,401.576725,-1.808155,-0.924942,0.05053,22.252248,1.501,3992.77,66.54616666666666
2021-09-01 11:15:02.614,0.160018,1.3e-05,0.012811,399.125597,-1.831329,-0.921526,0.044796,22.254177,1.497,3994.267,66.57111666666667
2021-09-01 11:15:04.614,0.159822,5.7e-05,0.012322,397.85261,-1.811618,-0.919124,0.037811,22.252839,2.0,3996.267,66.60445
2021-09-01 11:15:06.115,0.160384,1.1e-05,0.012321,396.978138,-1.814976,-0.925379,0.041435,22.257234,1.501,3997.768,66.62946666666667
2021-09-01 11:15:07.616,0.160027,4.3e-05,0.01259,397.995858,-1.817162,-0.926341,0.036188,22.254522,1.501,3999.269,66.65448333333333
2021-09-01 11:15:09.112,0.160196,9.1e-05,0.012238,399.111148,-1.809287,-0.933917,0.034211,22.259882,1.496,4000.765,66.67941666666667
2021-09-01 11:15:11.113,0.160882,6.9e-05,0.012466,398.139726,-1.833749,-0.930982,0.035429,22.256513,2.001,4002.766,66.71276666666667
2021-09-01 11:15:12.616,0.159808,3e-05,0.012239,398.575087,-1.835736,-0.9421,0.034478,22.256965,1.503,4004.269,66.73781666666666
2021-09-01 11:15:14.614,0.160517,5.1e-05,0.012237,397.369545,-1.821552,-0.930517,0.038837,22.258884,1.998,4006.267,66.77111666666666
2021-09-01 11:15:16.115,0.160055,-4.5e-05,0.012333,396.921598,-1.832202,-0.946278,0.032078,22.260032,1.501,4007.768,66.79613333333333
2021-09-01 11:15:17.614,0.159077,-0.000112,0.012219,397.833409,-1.835225,-0.94355,0.033262,22.263983,1.499,4009.267,66.82111666666667
2021-09-01 11:15:19.115,0.160436,1.5e-05,0.012394,397.289108,-1.816462,-0.947765,0.027356,22.262481,1.501,4010.768,66.84613333333333
2021-09-01 11:15:20.614,0.160891,7e-05,0.013237,398.46876,-1.844418,-0.937071,0.04377,22.262845,1.499,4012.267,66.87111666666667
2021-09-01 11:15:22.115,0.159719,0.000179,0.012939,399.289996,-1.838672,-0.941731,0.036451,22.258545,1.501,4013.768,66.89613333333334
2021-09-01 11:15:23.614,0.159627,0.000241,0.012483,397.754776,-1.823579,-0.936195,0.035802,22.264158,1.499,4015.267,66.92111666666666
2021-09-01 11:15:25.113,0.159718,5.9e-05,0.012507,396.399151,-1.827432,-0.938297,0.032299,22.267048,1.499,4016.766,66.9461
2021-09-01 11:15:26.614,0.160167,4.6e-05,0.012847,398.338239,-1.823632,-0.942431,0.034002,22.269128,1.501,4018.267,66.97111666666666
2021-09-01 11:15:28.115,0.158628,4.6e-05,0.012345,398.935051,-1.824419,-0.935348,0.032253,22.266417,1.501,4019.768,66.99613333333333
2021-09-01 11:15:29.614,0.159679,-3.5e-05,0.012581,398.427871,-1.860967,-0.939347,0.026345,22.268011,1.499,4021.267,67.02111666666666
2021-09-01 11:15:31.613,0.161095,9.7e-05,0.012537,400.442677,-1.857027,-0.937588,0.030739,22.266367,1.999,4023.266,67.05443333333334
2021-09-01 11:15:33.614,0.160019,-5.7e-05,0.012429,400.234411,-1.845621,-0.943904,0.030575,22.265763,2.001,4025.267,67.08778333333333
2021-09-01 11:15:35.113,0.159063,0.000185,0.012581,398.610299,-1.824893,-0.936983,0.027921,22.264333,1.499,4026.766,67.11276666666667
2021-09-01 11:15:36.614,0.160685,0.000127,0.012682,398.441896,-1.840596,-0.947765,0.024558,22.268865,1.501,4028.267,67.13778333333333
2021-09-01 11:15:38.613,0.160029,-5e-05,0.012666,399.386032,-1.821113,-0.933911,0.023188,22.269125,1.999,4030.266,67.1711
2021-09-01 11:15:40.613,0.159433,0.000117,0.012492,398.307589,-1.847056,-0.944981,0.021338,22.271414,2.0,4032.266,67.20443333333334
2021-09-01 11:15:42.113,0.160604,0.000271,0.012785,397.933547,-1.865081,-0.945528,0.029213,22.273602,1.5,4033.766,67.22943333333333
2021-09-01 11:15:44.113,0.160208,8.6e-05,0.01286,400.879516,-1.848106,-0.940584,0.029541,22.276206,2.0,4035.766,67.26276666666666
2021-09-01 11:15:46.112,0.1599,8.2e-05,0.012367,399.154891,-1.86924,-0.945336,0.026209,22.27451,1.999,4037.765,67.29608333333333
2021-09-01 11:15:48.113,0.159953,6.4e-05,0.012672,398.010134,-1.846736,-0.949349,0.020539,22.279212,2.001,4039.766,67.32943333333334
2021-09-01 11:15:50.112,0.159808,-1.8e-05,0.012041,398.64072,-1.850921,-0.957483,0.017738,22.28285,1.999,4041.765,67.36274999999999
2021-09-01 11:15:52.112,0.160236,-0.000135,0.012566,399.000665,-1.861034,-0.95279,0.02206,22.285986,2.0,4043.765,67.39608333333334
2021-09-01 11:15:53.613,0.159719,0.000221,0.01237,399.644942,-1.85651,-0.956684,0.009341,22.289943,1.501,4045.266,67.4211
2021-09-01 11:15:55.112,0.15942,0.000259,0.012624,400.079155,-1.853261,-0.952219,0.022492,22.284563,1.499,4046.765,67.44608333333333
2021-09-01 11:15:56.613,0.160447,7.1e-05,0.012413,399.707764,-1.87907,-0.960357,0.020185,22.288456,1.501,4048.266,67.4711
2021-09-01 11:15:58.613,0.159717,8.9e-05,0.012584,399.054886,-1.857818,-0.951806,0.019303,22.288939,2.0,4050.266,67.50443333333334
2021-09-01 11:16:00.112,0.160198,0.00021,0.012599,398.780145,-1.853174,-0.956772,0.019515,22.288942,1.499,4051.765,67.52941666666666
2021-09-01 11:16:02.110,0.160572,0.000133,0.01289,399.769425,-1.859652,-0.956268,0.02169,22.294166,1.998,4053.763,67.56271666666666
2021-09-01 11:16:04.112,0.160759,0.000105,0.012839,401.518736,-1.865625,-0.963612,0.013184,22.301427,2.002,4055.765,67.59608333333333
2021-09-01 11:16:06.112,0.159924,0.000107,0.012345,401.119972,-1.835571,-0.960075,0.014053,22.295043,2.0,4057.765,67.62941666666667
2021-09-01 11:16:08.112,0.159425,0.00011,0.012478,397.812534,-1.853749,-0.966506,0.014578,22.301476,2.0,4059.765,67.66275
2021-09-01 11:16:09.613,0.160527,5.7e-05,0.012535,398.159196,-1.848728,-0.951875,0.010828,22.297289,1.501,4061.266,67.68776666666666
2021-09-01 11:16:11.611,0.160677,8.8e-05,0.012545,400.878514,-1.846645,-0.958699,0.012624,22.29916,1.998,4063.264,67.72106666666667
2021-09-01 11:16:13.112,0.15896,0.000354,0.012192,398.919345,-1.860532,-0.960619,0.014501,22.301399,1.501,4064.765,67.74608333333333
2021-09-01 11:16:15.110,0.160433,0.000206,0.012664,396.697012,-1.865958,-0.964546,0.01039,22.297517,1.998,4066.763,67.77938333333333
2021-09-01 11:16:17.110,0.160444,0.00027,0.012901,400.766361,-1.870221,-0.967032,0.001189,22.302854,2.0,4068.763,67.81271666666666
2021-09-01 11:16:19.110,0.160011,0.000299,0.012782,401.122329,-1.843643,-0.969,0.009852,22.304298,2.0,4070.763,67.84605
2021-09-01 11:16:20.611,0.160184,0.000127,0.012713,397.559244,-1.845055,-0.981344,0.004969,22.305597,1.501,4072.264,67.87106666666666
2021-09-01 11:16:22.110,0.158691,0.000287,0.012507,395.622261,-1.861842,-0.96509,0.015224,22.305931,1.499,4073.763,67.89605
2021-09-01 11:16:23.611,0.160408,0.00013,0.0127,396.016958,-1.854062,-0.980207,0.013277,22.307784,1.501,4075.264,67.92106666666668
2021-09-01 11:16:25.611,0.160318,0.000191,0.012561,399.19633,-1.859524,-0.975497,-0.004324,22.310993,2.0,4077.264,67.9544
2021-09-01 11:16:27.611,0.160355,0.000272,0.01252,399.375493,-1.867596,-0.978123,0.000795,22.313684,2.0,4079.264,67.98773333333334
2021-09-01 11:16:29.609,0.160341,0.00024,0.012255,399.705711,-1.868192,-0.981166,0.009207,22.313088,1.998,4081.262,68.02103333333334
2021-09-01 11:16:31.110,0.15966,0.000137,0.012339,399.915077,-1.873649,-0.975922,0.005494,22.31513,1.501,4082.763,68.04605
2021-09-01 11:16:33.110,0.160003,0.000262,0.012501,399.217547,-1.87744,-0.984685,0.001452,22.314997,2.0,4084.763,68.07938333333333
2021-09-01 11:16:34.609,0.159371,0.000189,0.012281,398.424726,-1.875501,-0.981026,0.003315,22.314163,1.499,4086.262,68.10436666666666
2021-09-01 11:16:36.110,0.15881,0.000263,0.012327,398.178043,-1.856423,-0.988776,-0.003864,22.313818,1.501,4087.763,68.12938333333334
2021-09-01 11:16:38.110,0.16041,1.8e-05,0.012653,397.364627,-1.861756,-0.998401,0.006768,22.315063,2.0,4089.763,68.16271666666667
2021-09-01 11:16:40.109,0.159614,8.4e-05,0.012468,400.098324,-1.858866,-0.983485,-0.000385,22.316342,1.999,4091.762,68.19603333333333
2021-09-01 11:16:41.609,0.160159,0.000159,0.01235,398.128426,-1.855631,-0.988929,-0.001327,22.31911,1.5,4093.262,68.22103333333334
2021-09-01 11:16:43.609,0.16011,0.000317,0.012396,399.882334,-1.858868,-0.989542,-0.002618,22.315391,2.0,4095.262,68.25436666666667
2021-09-01 11:16:45.611,0.160533,0.000291,0.012563,399.199012,-1.845826,-0.993114,0.004595,22.317688,2.002,4097.264,68.28773333333334
2021-09-01 11:16:47.110,0.159816,-4.9e-05,0.012238,399.050641,-1.869547,-0.996612,-0.001063,22.321169,1.499,4098.763,68.31271666666666
2021-09-01 11:16:49.109,0.157909,0.000134,0.011939,395.895328,-1.852103,-0.993005,0.003095,22.320413,1.999,4100.762,68.34603333333332
2021-09-01 11:16:51.109,0.160213,0.000341,0.012386,396.718698,-1.848106,-0.984423,-0.003799,22.319526,2.0,4102.762,68.37936666666666
2021-09-01 11:16:53.109,0.159717,0.000112,0.012331,399.648951,-1.853356,-0.995711,-0.006162,22.325302,2.0,4104.762,68.4127
2021-09-01 11:16:54.609,0.158938,0.00017,0.012711,397.983838,-1.855718,-0.990679,0.000598,22.322786,1.5,4106.262,68.43769999999999
2021-09-01 11:16:56.109,0.159242,0.000121,0.01216,397.751241,-1.87558,-0.999167,-0.007802,22.322348,1.5,4107.762,68.4627
2021-09-01 11:16:58.109,0.159349,8.3e-05,0.012295,396.973298,-1.859327,-0.997483,-0.00439,22.323595,2.0,4109.762,68.49603333333333
2021-09-01 11:17:00.109,0.160764,0.00028,0.012272,400.688567,-1.84594,-0.996957,-0.006752,22.321429,2.0,4111.762,68.52936666666666
2021-09-01 11:17:02.109,0.159305,0.00028,0.012543,399.021882,-1.864184,-1.004898,-0.011871,22.322086,2.0,4113.762,68.56269999999999
2021-09-01 11:17:04.109,0.15979,0.000183,0.012405,399.542868,-1.869237,-1.014611,-0.003865,22.321036,2.0,4115.762,68.59603333333332
2021-09-01 11:17:06.109,0.160347,-9e-06,0.012547,399.644237,-1.857293,-1.001617,-0.008918,22.316703,2.0,4117.762,68.62936666666666
2021-09-01 11:17:07.608,0.159896,0.000133,0.012753,400.96613,-1.86193,-0.994073,-0.002027,22.317491,1.499,4119.261,68.65435000000001
2021-09-01 11:17:09.608,0.159499,-1.1e-05,0.012625,399.927125,-1.860181,-1.016777,-0.002158,22.316703,2.0,4121.261,68.68768333333334
2021-09-01 11:17:11.608,0.158942,0.000215,0.012451,398.187361,-1.847646,-1.005292,-0.004521,22.312962,2.0,4123.261,68.72101666666667
2021-09-01 11:17:13.608,0.159761,6e-05,0.012561,399.024239,-1.852174,-1.006211,-0.004258,22.309877,2.0,4125.261,68.75435
2021-09-01 11:17:15.107,0.160155,9.1e-05,0.012814,399.61365,-1.856851,-1.000027,-0.008682,22.308821,1.499,4126.76,68.77933333333334
2021-09-01 11:17:17.107,0.159914,4.9e-05,0.012984,400.563624,-1.853093,-1.005358,-0.011018,22.310009,2.0,4128.76,68.81266666666667
2021-09-01 11:17:19.107,0.160507,8.6e-05,0.012579,400.761646,-1.866809,-1.000567,-0.01069,22.302526,2.0,4130.76,68.846
2021-09-01 11:17:20.608,0.161311,7.4e-05,0.012841,401.350565,-1.851788,-1.006877,-0.006924,22.302624,1.501,4132.261,68.87101666666668
2021-09-01 11:17:22.606,0.160341,2.7e-05,0.012651,399.649077,-1.864119,-1.002385,-0.003932,22.299357,1.998,4134.259,68.90431666666667
2021-09-01 11:17:24.606,0.160735,0.000243,0.012635,401.091683,-1.839181,-0.998664,-0.017056,22.304495,2.0,4136.259,68.93765
2021-09-01 11:17:26.606,0.159832,0.000188,0.012143,399.903551,-1.847974,-1.009689,-0.005177,22.292484,2.0,4138.259,68.97098333333334
2021-09-01 11:17:28.606,0.16052,0.000117,0.012543,399.587659,-1.845481,-1.002536,-0.011806,22.296553,2.0,4140.259,69.00431666666667
2021-09-01 11:17:30.606,0.159423,8.3e-05,0.012662,401.216625,-1.860246,-1.000042,-0.019091,22.293928,2.0,4142.259,69.03765
2021-09-01 11:17:32.606,0.160759,-1e-06,0.01274,399.854046,-1.841871,-1.00562,-0.012856,22.292287,2.0,4144.259,69.07098333333333
2021-09-01 11:17:34.606,0.159578,0.000123,0.012391,400.146364,-1.865562,-1.00608,-0.012593,22.291958,2.0,4146.259,69.10431666666666
2021-09-01 11:17:36.606,0.161182,0.000117,0.012814,399.967201,-1.855193,-0.99407,-0.018106,22.295831,2.0,4148.259,69.13765
2021-09-01 11:17:38.606,0.159449,4.7e-05,0.012667,401.676319,-1.865365,-0.999451,-0.023291,22.292221,2.0,4150.259,69.17098333333334
2021-09-01 11:17:40.606,0.159378,0.00023,0.012419,396.424023,-1.867334,-1.003389,-0.024932,22.289989,2.0,4152.259,69.20431666666667
2021-09-01 11:17:42.606,0.159877,0.000204,0.012956,398.842719,-1.837212,-1.008114,-0.019616,22.290514,2.0,4154.259,69.23765
2021-09-01 11:17:44.606,0.160586,0.000304,0.012759,399.806898,-1.850599,-1.00293,-0.022635,22.288611,2.0,4156.259,69.27098333333333
2021-09-01 11:17:46.606,0.160192,0.000243,0.012896,401.242557,-1.873896,-1.003914,-0.018828,22.282704,2.0,4158.259,69.30431666666667
2021-09-01 11:17:48.605,0.160446,0.000226,0.012753,401.197424,-1.863068,-1.005678,-0.021266,22.28725,1.999,4160.258,69.33763333333333
2021-09-01 11:17:50.605,0.16021,0.000264,0.01252,399.689027,-1.862871,-1.008508,-0.018435,22.28802,2.0,4162.258,69.37096666666666
2021-09-01 11:17:52.605,0.159593,0.000133,0.012616,398.177931,-1.865102,-1.001158,-0.025588,22.285264,2.0,4164.258,69.40429999999999
2021-09-01 11:17:54.605,0.160152,0.000188,0.012607,399.547583,-1.852437,-1.006802,-0.030576,22.280472,2.0,4166.258,69.43763333333332
2021-09-01 11:17:56.605,0.159664,0.000146,0.012809,400.297238,-1.857162,-1.003389,-0.031429,22.280341,2.0,4168.258,69.47096666666667
2021-09-01 11:17:58.605,0.15942,0.000215,0.012515,400.318454,-1.872649,-1.005423,-0.036877,22.281457,2.0,4170.258,69.5043
2021-09-01 11:18:00.605,0.159181,0.000257,0.012382,397.895043,-1.855259,-1.006342,-0.027032,22.279553,2.0,4172.258,69.53763333333333
2021-09-01 11:18:02.605,0.159932,0.000246,0.012533,399.443857,-1.86169,-1.01028,-0.026573,22.277847,2.0,4174.258,69.57096666666666
2021-09-01 11:18:04.605,0.160024,0.000435,0.01286,399.526366,-1.855784,-0.997811,-0.025982,22.276796,2.0,4176.258,69.6043
2021-09-01 11:18:06.605,0.160326,0.000236,0.012804,399.964844,-1.860902,-1.012905,-0.023029,22.277781,2.0,4178.258,69.63763333333333
2021-09-01 11:18:08.605,0.160835,0.000446,0.012648,402.411829,-1.860246,-1.011264,-0.009049,22.275877,2.0,4180.258,69.67096666666666
2021-09-01 11:18:10.605,0.159979,0.000398,0.012547,401.299134,-1.855784,-1.008377,-0.021454,22.279487,2.0,4182.258,69.7043
2021-09-01 11:18:12.605,0.159428,0.000338,0.012262,398.970019,-1.854668,-1.004898,-0.012922,22.280866,2.0,4184.258,69.73763333333333
2021-09-01 11:18:14.605,0.15915,0.000341,0.012556,399.061958,-1.855324,-1.006277,-0.014628,22.280866,2.0,4186.258,69.77096666666667
2021-09-01 11:18:16.603,0.160231,0.000101,0.012467,399.901571,-1.862477,-1.004224,-0.008662,22.277741,1.998,4188.256,69.80426666666668
2021-09-01 11:18:18.605,0.159894,0.000147,0.012752,399.849006,-1.863265,-1.012258,-0.010551,22.279198,2.002,4190.258,69.83763333333333
2021-09-01 11:18:20.603,0.159758,0.000214,0.012729,400.057316,-1.84658,-1.010202,-0.011027,22.276755,1.998,4192.256,69.87093333333334
2021-09-01 11:18:22.605,0.159844,0.000304,0.012361,400.327081,-1.855857,-1.012521,-0.003863,22.275198,2.002,4194.258,69.90429999999999
2021-09-01 11:18:24.603,0.159981,0.000151,0.012559,399.767065,-1.85847,-1.01283,-0.003603,22.272616,1.998,4196.256,69.9376
2021-09-01 11:18:26.603,0.16026,9.4e-05,0.012598,399.842259,-1.837475,-1.015071,-0.012462,22.275549,2.0,4198.256,69.97093333333333
2021-09-01 11:18:28.603,0.16037,0.000301,0.012938,400.490545,-1.838525,-1.008639,-0.005965,22.270955,2.0,4200.256,70.00426666666667
2021-09-01 11:18:30.603,0.1599,0.000369,0.012533,399.040741,-1.849484,-1.011527,-0.010165,22.271349,2.0,4202.256,70.03760000000001
2021-09-01 11:18:32.603,0.160536,0.000393,0.012478,401.53016,-1.853159,-1.012642,-0.0164,22.268001,2.0,4204.256,70.07093333333334
2021-09-01 11:18:34.104,0.159187,0.000396,0.012627,400.150661,-1.863243,-1.015797,-0.011734,22.269128,1.501,4205.757,70.09594999999999
2021-09-01 11:18:35.603,0.15977,0.00014,0.012415,397.374195,-1.868146,-1.009309,-0.010083,22.261443,1.499,4207.256,70.12093333333334
